time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668460,293.0928039550781,297.1499938964844,293.1499938964844,0.1022463515400886,-2333.29052734375,304.1436462402344,0.7533376216888428,0.1637655198574066,0.1482043415307998,294.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.4964273273944855,0.050000000745058,0.0488351434469223,293.035400390625,297.1499938964844,293.1499938964844,0.0457507148385047,-1029.88720703125,304.1368713378906,0.6243615746498108,0.0927978903055191,0.0654498487710952,293.0989074707031,297.1499938964844,293.1499938964844,0.2963771522045135,-5744.8212890625,304.1294250488281,0.9990000128746032,0.4542679786682129,0.365299642086029,293.2037658691406,297.1499938964844,293.1499938964844,0.0030584512278437,-1160.52587890625,295.2666931152344,0.4964273273944855,0.050000000745058,0.2316529005765915,291.120361328125,291.1499938964844,263.1499938964844,261.55841064453125,280.8328857421875,293.5232849121094,291.1194152832031,1.0,0.2373400330543518,0.7534750699996948,0.7534750699996948,1.0,1.0,-1.0314090251922607,0.4312079548835754,0.6002010703086853,0.1758536249399185,0.0,0.0,0.5047740936279297,43.89326477050781,55.0,-12.279845237731934,-10668.7216796875,139.2937774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8509521484375,307.2544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17946.818359375,18000.0,0.0,0.0,0.2386730760335922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.455700933933258,0.4557062685489654,-5.327014150680043e-06,0.0,0.0002422228426439,0.0,0.0,25.441743850708008,0.0,0.0,0.0,0.3546608984470367,4.0,0.0,1.0
668520,293.0928039550781,297.1499938964844,293.1499938964844,0.1022463515400886,-2333.29052734375,304.1436462402344,0.7533376216888428,0.1637655198574066,0.1482043415307998,294.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.4964273273944855,0.050000000745058,0.0488351434469223,293.035400390625,297.1499938964844,293.1499938964844,0.0457507148385047,-1029.88720703125,304.1368713378906,0.6243615746498108,0.0927978903055191,0.0654498487710952,293.0989074707031,297.1499938964844,293.1499938964844,0.2963771522045135,-5744.8212890625,304.1294250488281,0.9990000128746032,0.4542679786682129,0.365299642086029,293.2037658691406,297.1499938964844,293.1499938964844,0.0030584512278437,-1160.52587890625,295.2666931152344,0.4964273273944855,0.050000000745058,0.2316529005765915,291.120361328125,291.1499938964844,263.1499938964844,261.55841064453125,280.8328857421875,293.5232849121094,291.1194152832031,1.0,0.2373400330543518,0.7534750699996948,0.7534750699996948,1.0,1.0,-1.0314090251922607,0.4312079548835754,0.6002010703086853,0.1758536249399185,0.0,0.0,0.5047740936279297,43.89326477050781,55.0,-12.279845237731934,-10668.7216796875,139.2937774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8509521484375,307.2544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17946.818359375,18000.0,0.0,0.0,0.2386730760335922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.455700933933258,0.4557062685489654,-5.327014150680043e-06,0.0,0.0002422228426439,0.0,0.0,25.441743850708008,0.0,0.0,0.0,0.3546608984470367,4.0,0.0,1.0
668580,293.0924072265625,297.1499938964844,293.1499938964844,0.1035561189055442,-2357.457763671875,304.1435852050781,0.7498485445976257,0.1652944684028625,0.1496486067771911,294.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.4924426972866058,0.050000000745058,0.0489046610891819,293.03521728515625,297.1499938964844,293.1499938964844,0.0483976639807224,-1063.8121337890625,304.1368408203125,0.6258671879768372,0.095738336443901,0.0675645619630813,293.1108703613281,297.1499938964844,293.1499938964844,0.305365115404129,-5885.0712890625,304.121337890625,0.9990000128746032,0.4531423449516296,0.3742207586765289,293.2006225585937,297.1499938964844,293.1499938964844,0.003056502668187,-1160.140625,295.2513427734375,0.4924426972866058,0.050000000745058,0.2319826483726501,291.11236572265625,291.1499938964844,263.1499938964844,261.5624694824219,280.8537902832031,293.567138671875,291.1115417480469,1.0,0.241815447807312,0.7532041072845459,0.7532041072845459,1.0,1.0,-1.0468670129776,0.4378339350223541,0.6090330481529236,0.1795520633459091,0.0,0.0,0.5103383660316467,45.84847259521485,58.0,-11.070743560791016,-10800.4794921875,146.7721405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8126220703125,307.2499694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17932.333984375,18000.0,0.0,0.0,0.240323007106781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4641734361648559,0.4641788005828857,-5.369791324483231e-06,0.0,0.0002438973024254,0.0,0.0,26.226163864135746,0.0,0.0,0.0,0.3573821187019348,4.0,0.0,1.0
668640,293.0924072265625,297.1499938964844,293.1499938964844,0.1035561189055442,-2357.457763671875,304.1435852050781,0.7498485445976257,0.1652944684028625,0.1496486067771911,294.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.4924426972866058,0.050000000745058,0.0489046610891819,293.03521728515625,297.1499938964844,293.1499938964844,0.0483976639807224,-1063.8121337890625,304.1368408203125,0.6258671879768372,0.095738336443901,0.0675645619630813,293.1108703613281,297.1499938964844,293.1499938964844,0.305365115404129,-5885.0712890625,304.121337890625,0.9990000128746032,0.4531423449516296,0.3742207586765289,293.2006225585937,297.1499938964844,293.1499938964844,0.003056502668187,-1160.140625,295.2513427734375,0.4924426972866058,0.050000000745058,0.2319826483726501,291.11236572265625,291.1499938964844,263.1499938964844,261.5624694824219,280.8537902832031,293.567138671875,291.1115417480469,1.0,0.241815447807312,0.7532041072845459,0.7532041072845459,1.0,1.0,-1.0468670129776,0.4378339350223541,0.6090330481529236,0.1795520633459091,0.0,0.0,0.5103383660316467,45.84847259521485,58.0,-11.070743560791016,-10800.4794921875,146.7721405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8126220703125,307.2499694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17932.333984375,18000.0,0.0,0.0,0.240323007106781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4641734361648559,0.4641788005828857,-5.369791324483231e-06,0.0,0.0002438973024254,0.0,0.0,26.226163864135746,0.0,0.0,0.0,0.3573821187019348,4.0,0.0,1.0
668700,293.09228515625,297.1499938964844,293.1499938964844,0.1042041257023811,-2369.382080078125,304.1435852050781,0.747933030128479,0.1660483628511428,0.1503645479679107,294.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10955810546875,0.4903454184532165,0.050000000745058,0.0489428751170635,293.03521728515625,297.1499938964844,293.1499938964844,0.0497002638876438,-1080.5966796875,304.1368713378906,0.6263762712478638,0.0971899703145027,0.0686116218566894,293.1178894042969,297.1499938964844,293.1499938964844,0.3102545142173767,-5960.74267578125,304.11767578125,0.9990000128746032,0.4522603750228882,0.3790352940559387,293.1991271972656,297.1499938964844,293.1499938964844,0.0030557918362319,-1160.0291748046875,295.2440490722656,0.4903454184532165,0.050000000745058,0.2321639209985733,291.1087951660156,291.1499938964844,263.1499938964844,261.5644226074219,280.8653259277344,293.5916748046875,291.1080627441406,1.0,0.2442060261964798,0.7530686259269714,0.7530686259269714,1.0,1.0,-1.0550247430801392,0.4413432776927948,0.6136814951896667,0.1814946830272674,0.0,0.0,0.5134475827217102,46.9197883605957,58.0,-10.292095184326172,-10869.998046875,150.86538696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7846374511719,307.2439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17925.419921875,18000.0,0.0,0.0,0.2413052022457122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4690281450748443,0.4690335392951965,-5.39507118446636e-06,0.0,0.0002448940940666,0.0,0.0,26.68512916564941,0.0,0.0,0.0,0.3589585423469543,4.0,0.0,1.0
668760,293.0921936035156,297.1499938964844,293.1499938964844,0.104846566915512,-2381.18212890625,304.1435852050781,0.745938241481781,0.1667953133583068,0.1510761082172393,294.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.488189697265625,0.050000000745058,0.0489831566810607,293.0353088378906,297.1499938964844,293.1499938964844,0.0509874559938907,-1097.247314453125,304.13690185546875,0.6267509460449219,0.0986290648579597,0.0696513727307319,293.12548828125,297.1499938964844,293.1499938964844,0.3153674006462097,-6039.44482421875,304.1142578125,0.9990000128746032,0.4511730074882507,0.3840450942516327,293.1977233886719,297.1499938964844,293.1499938964844,0.0030552484095096,-1159.9654541015625,295.23712158203125,0.488189697265625,0.050000000745058,0.2323550134897232,291.10552978515625,291.1499938964844,263.1499938964844,261.5663757324219,280.8777160644531,293.617919921875,291.1049194335937,1.0,0.2466811388731002,0.7528825998306274,0.7528825998306274,1.0,1.0,-1.0634173154830933,0.4449554085731506,0.6184619665145874,0.1834801882505417,0.0,0.0,0.5167399644851685,48.04706954956055,61.0,-9.366324424743652,-10941.427734375,155.17791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7514038085937,307.2356262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17919.134765625,18000.0,0.0,0.0,0.2424014955759048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4742606580257416,0.4742660820484161,-5.422954018285964e-06,0.0,0.0002460067044012,0.0,0.0,27.18773078918457,0.0,0.0,0.0,0.3606654107570648,4.0,0.0,1.0
668820,293.0921630859375,297.1499938964844,293.1499938964844,0.1061139926314354,-2404.39794921875,304.14361572265625,0.7418619990348816,0.168270468711853,0.152485966682434,294.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.4837570488452911,0.050000000745058,0.0490683577954769,293.0310974121094,297.1499938964844,293.1499938964844,0.0539271607995033,-1135.5887451171875,304.1363220214844,0.6281854510307312,0.1023658290505409,0.0720597207546234,293.1451721191406,297.1499938964844,293.1499938964844,0.326052188873291,-6202.56103515625,304.1084289550781,0.9990000128746032,0.4478207528591156,0.3944312036037445,293.19500732421875,297.1499938964844,293.1499938964844,0.0030546770431101,-1159.9859619140625,295.2243957519531,0.4837570488452911,0.050000000745058,0.2327591627836227,291.10015869140625,291.1499938964844,263.1499938964844,261.5702209472656,280.9045715332031,293.675537109375,291.09967041015625,1.0,0.2518424987792969,0.7525106072425842,0.7525106072425842,1.0,1.0,-1.0810530185699463,0.4525754451751709,0.6284775733947754,0.1876250803470611,0.0,0.0,0.5237599611282349,50.43155670166016,49.0,-7.622068881988525,-11090.01171875,164.45721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67205810546875,307.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17907.62890625,18000.0,0.0,0.0,0.2449437230825424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4856729507446289,0.4856784343719482,-5.485596375365276e-06,0.0,0.0002485867589712,0.0,0.0,28.311016082763672,0.0,0.0,0.0,0.3644396960735321,4.0,0.0,1.0
668880,293.0921630859375,297.1499938964844,293.1499938964844,0.1061139926314354,-2404.39794921875,304.14361572265625,0.7418619990348816,0.168270468711853,0.152485966682434,294.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.4837570488452911,0.050000000745058,0.0490683577954769,293.0310974121094,297.1499938964844,293.1499938964844,0.0539271607995033,-1135.5887451171875,304.1363220214844,0.6281854510307312,0.1023658290505409,0.0720597207546234,293.1451721191406,297.1499938964844,293.1499938964844,0.326052188873291,-6202.56103515625,304.1084289550781,0.9990000128746032,0.4478207528591156,0.3944312036037445,293.19500732421875,297.1499938964844,293.1499938964844,0.0030546770431101,-1159.9859619140625,295.2243957519531,0.4837570488452911,0.050000000745058,0.2327591627836227,291.10015869140625,291.1499938964844,263.1499938964844,261.5702209472656,280.9045715332031,293.675537109375,291.09967041015625,1.0,0.2518424987792969,0.7525106072425842,0.7525106072425842,1.0,1.0,-1.0810530185699463,0.4525754451751709,0.6284775733947754,0.1876250803470611,0.0,0.0,0.5237599611282349,50.43155670166016,49.0,-7.622068881988525,-11090.01171875,164.45721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67205810546875,307.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17907.62890625,18000.0,0.0,0.0,0.2449437230825424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4856729507446289,0.4856784343719482,-5.485596375365276e-06,0.0,0.0002485867589712,0.0,0.0,28.311016082763672,0.0,0.0,0.0,0.3644396960735321,4.0,0.0,1.0
668940,293.0919189453125,297.1499938964844,293.1499938964844,0.1071851179003715,-2423.715576171875,304.1439819335937,0.7450025081634521,0.169780895113945,0.1538119912147522,294.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.4845576584339142,0.050000000745058,0.0490527376532554,293.0221252441406,297.1499938964844,293.1499938964844,0.0577922500669956,-1186.5633544921875,304.13446044921875,0.6380391716957092,0.1071975901722908,0.0753565430641174,293.1626281738281,297.1499938964844,293.1499938964844,0.3248226940631866,-6176.93212890625,304.1249389648437,0.9990000128746032,0.4443693459033966,0.3925547003746032,293.1919860839844,297.1499938964844,293.1499938964844,0.0030491466168314,-1157.5240478515625,295.2221374511719,0.4845576584339142,0.050000000745058,0.2326850742101669,291.1075134277344,291.1499938964844,263.1499938964844,261.57391357421875,280.9325561523437,293.7210693359375,291.1105651855469,1.0,0.2511863708496094,0.7521385550498962,0.7521385550498962,1.0,1.0,-1.0842503309249878,0.4538216590881347,0.630428671836853,0.1886004507541656,0.0,0.0,0.5293377637863159,50.08398818969727,37.0,17.318748474121094,-11158.7421875,164.7271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5909729003906,307.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17916.560546875,18000.0,0.0,0.0,0.2478353977203369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4969348013401031,0.4969403445720672,-5.553783012146596e-06,0.0,0.0002515214146114,0.0,0.0,29.474403381347656,0.0,0.0,0.0,0.3682260811328888,4.0,0.0,1.0
669000,293.0919189453125,297.1499938964844,293.1499938964844,0.1071851179003715,-2423.715576171875,304.1439819335937,0.7450025081634521,0.169780895113945,0.1538119912147522,294.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.4845576584339142,0.050000000745058,0.0490527376532554,293.0221252441406,297.1499938964844,293.1499938964844,0.0577922500669956,-1186.5633544921875,304.13446044921875,0.6380391716957092,0.1071975901722908,0.0753565430641174,293.1626281738281,297.1499938964844,293.1499938964844,0.3248226940631866,-6176.93212890625,304.1249389648437,0.9990000128746032,0.4443693459033966,0.3925547003746032,293.1919860839844,297.1499938964844,293.1499938964844,0.0030491466168314,-1157.5240478515625,295.2221374511719,0.4845576584339142,0.050000000745058,0.2326850742101669,291.1075134277344,291.1499938964844,263.1499938964844,261.57391357421875,280.9325561523437,293.7210693359375,291.1105651855469,1.0,0.2511863708496094,0.7521385550498962,0.7521385550498962,1.0,1.0,-1.0842503309249878,0.4538216590881347,0.630428671836853,0.1886004507541656,0.0,0.0,0.5293377637863159,50.08398818969727,37.0,17.318748474121094,-11158.7421875,164.7271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5909729003906,307.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17916.560546875,18000.0,0.0,0.0,0.2478353977203369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4969348013401031,0.4969403445720672,-5.553783012146596e-06,0.0,0.0002515214146114,0.0,0.0,29.474403381347656,0.0,0.0,0.0,0.3682260811328888,4.0,0.0,1.0
669060,293.0914306640625,297.1499938964844,293.1499938964844,0.1080063581466674,-2438.043701171875,304.1446228027344,0.7547987103462219,0.1713534891605377,0.1551125198602676,293.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.4899078607559204,0.050000000745058,0.048950832337141,293.0201110839844,297.1499938964844,293.1499938964844,0.0608710013329982,-1227.3717041015625,304.13458251953125,0.6524974703788757,0.1108697354793548,0.0781472474336624,293.15850830078125,297.1499938964844,293.1499938964844,0.3124236166477203,-5978.2060546875,304.15411376953125,0.9990000128746032,0.444834440946579,0.3800469636917114,293.1886901855469,297.1499938964844,293.1499938964844,0.003035373520106,-1150.9166259765625,295.23931884765625,0.4899078607559204,0.050000000745058,0.2322016805410385,291.1405029296875,291.1499938964844,263.1499938964844,261.5774841308594,280.9368896484375,293.7103576660156,291.1445617675781,1.0,0.2460450083017349,0.7517608404159546,0.7517608404159546,1.0,1.0,-1.0734506845474243,0.4488912522792816,0.6245594024658203,0.1864630281925201,0.0,0.0,0.528489351272583,47.37474822998047,25.0,40.87733840942383,-11105.7197265625,156.71835327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5544738769531,307.2367858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.306640625,18000.0,0.0,0.0,0.2505314946174621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992242753505707,0.4992298781871795,-5.584353857557289e-06,0.0,0.0002542576112318,0.0,0.0,29.789899826049805,0.0,0.0,0.0,0.3691957890987396,4.0,0.0,1.0
669120,293.0914306640625,297.1499938964844,293.1499938964844,0.1080063581466674,-2438.043701171875,304.1446228027344,0.7547987103462219,0.1713534891605377,0.1551125198602676,293.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.4899078607559204,0.050000000745058,0.048950832337141,293.0201110839844,297.1499938964844,293.1499938964844,0.0608710013329982,-1227.3717041015625,304.13458251953125,0.6524974703788757,0.1108697354793548,0.0781472474336624,293.15850830078125,297.1499938964844,293.1499938964844,0.3124236166477203,-5978.2060546875,304.15411376953125,0.9990000128746032,0.444834440946579,0.3800469636917114,293.1886901855469,297.1499938964844,293.1499938964844,0.003035373520106,-1150.9166259765625,295.23931884765625,0.4899078607559204,0.050000000745058,0.2322016805410385,291.1405029296875,291.1499938964844,263.1499938964844,261.5774841308594,280.9368896484375,293.7103576660156,291.1445617675781,1.0,0.2460450083017349,0.7517608404159546,0.7517608404159546,1.0,1.0,-1.0734506845474243,0.4488912522792816,0.6245594024658203,0.1864630281925201,0.0,0.0,0.528489351272583,47.37474822998047,25.0,40.87733840942383,-11105.7197265625,156.71835327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5544738769531,307.2367858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.306640625,18000.0,0.0,0.0,0.2505314946174621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992242753505707,0.4992298781871795,-5.584353857557289e-06,0.0,0.0002542576112318,0.0,0.0,29.789899826049805,0.0,0.0,0.0,0.3691957890987396,4.0,0.0,1.0
669180,293.0906982421875,297.1499938964844,293.1499938964844,0.1087687537074089,-2451.216552734375,304.1451416015625,0.7710297703742981,0.1729827672243118,0.1564087122678756,293.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.499171495437622,0.050000000745058,0.0487895905971527,293.0294494628906,297.1499938964844,293.1499938964844,0.0621614344418048,-1244.16796875,304.1376342773437,0.6688666343688965,0.1122894212603569,0.079432725906372,293.1282653808594,297.1499938964844,293.1499938964844,0.2917218804359436,-5650.50830078125,304.1872863769531,0.9990000128746032,0.450697511434555,0.3593625426292419,293.18524169921875,297.1499938964844,293.1499938964844,0.0030182297341525,-1142.838623046875,295.26171875,0.499171495437622,0.050000000745058,0.2314368188381195,291.17877197265625,291.1499938964844,263.1499938964844,261.5809631347656,280.9163513183594,293.6408386230469,291.1835021972656,1.0,0.2371974885463714,0.7513831257820129,0.7513831257820129,1.0,1.0,-1.0506150722503662,0.4386188983917236,0.6119962334632874,0.1818286031484604,0.0,0.0,0.5221561193466187,43.01850891113281,28.0,52.88538360595703,-10950.2080078125,142.705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6008605957031,307.2806701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18068.138671875,18000.0,0.0,0.0,0.2523872256278991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4918367862701416,0.4918423295021057,-5.557891654461855e-06,0.0,0.0002561409492045,0.0,0.0,29.10027885437012,0.0,0.0,0.0,0.3669105470180511,4.0,0.0,1.0
669240,293.0906982421875,297.1499938964844,293.1499938964844,0.1087687537074089,-2451.216552734375,304.1451416015625,0.7710297703742981,0.1729827672243118,0.1564087122678756,293.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.499171495437622,0.050000000745058,0.0487895905971527,293.0294494628906,297.1499938964844,293.1499938964844,0.0621614344418048,-1244.16796875,304.1376342773437,0.6688666343688965,0.1122894212603569,0.079432725906372,293.1282653808594,297.1499938964844,293.1499938964844,0.2917218804359436,-5650.50830078125,304.1872863769531,0.9990000128746032,0.450697511434555,0.3593625426292419,293.18524169921875,297.1499938964844,293.1499938964844,0.0030182297341525,-1142.838623046875,295.26171875,0.499171495437622,0.050000000745058,0.2314368188381195,291.17877197265625,291.1499938964844,263.1499938964844,261.5809631347656,280.9163513183594,293.6408386230469,291.1835021972656,1.0,0.2371974885463714,0.7513831257820129,0.7513831257820129,1.0,1.0,-1.0506150722503662,0.4386188983917236,0.6119962334632874,0.1818286031484604,0.0,0.0,0.5221561193466187,43.01850891113281,28.0,52.88538360595703,-10950.2080078125,142.705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6008605957031,307.2806701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18068.138671875,18000.0,0.0,0.0,0.2523872256278991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4918367862701416,0.4918423295021057,-5.557891654461855e-06,0.0,0.0002561409492045,0.0,0.0,29.10027885437012,0.0,0.0,0.0,0.3669105470180511,4.0,0.0,1.0
669300,293.09033203125,297.1499938964844,293.1499938964844,0.1091672778129577,-2458.117431640625,304.1452941894531,0.7783635854721069,0.1738047003746032,0.1570873111486435,293.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.5032105445861816,0.050000000745058,0.0487267486751079,293.0338439941406,297.1499938964844,293.1499938964844,0.0623809024691581,-1246.8194580078125,304.13946533203125,0.6752883791923523,0.1129488199949264,0.0797133669257164,293.1077575683594,297.1499938964844,293.1499938964844,0.2830228507518768,-5513.70556640625,304.1961975097656,0.9990000128746032,0.4550004601478576,0.3509690463542938,293.1834411621094,297.1499938964844,293.1499938964844,0.0030106825288385,-1139.16943359375,295.2742004394531,0.5032105445861816,0.050000000745058,0.2311387211084365,291.1988830566406,291.1499938964844,263.1499938964844,261.5826416015625,280.9003601074219,293.5973205566406,291.2027587890625,1.0,0.2339898943901062,0.7511942386627197,0.7511942386627197,1.0,1.0,-1.041254639625549,0.4344074428081512,0.6068471074104309,0.179945707321167,0.0,0.0,0.5168710350990295,41.31666946411133,28.0,50.59843063354492,-10868.92578125,137.26324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6598815917969,307.30157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.880859375,18000.0,0.0,0.0,0.2528396844863891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4844878017902374,0.4844933152198791,-5.523796517081792e-06,0.0,0.0002566001494415,0.0,0.0,28.389453887939453,0.0,0.0,0.0,0.3645569980144501,4.0,0.0,1.0
669360,293.0899963378906,297.1499938964844,293.1499938964844,0.1096612364053726,-2466.90966796875,304.1452331542969,0.7846150398254395,0.1746304780244827,0.1577796339988708,293.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20849609375,0.5065478086471558,0.050000000745058,0.0486782267689704,293.0354919433594,297.1499938964844,293.1499938964844,0.0630266219377517,-1255.4219970703125,304.14019775390625,0.6817126870155334,0.1140954941511154,0.0803258046507835,293.0892028808594,297.1499938964844,293.1499938964844,0.2761945426464081,-5406.85888671875,304.2001647949219,0.9990000128746032,0.459183931350708,0.3443491458892822,293.1815185546875,297.1499938964844,293.1499938964844,0.0030049132183194,-1136.5572509765625,295.2816772460937,0.5065478086471558,0.050000000745058,0.2309085577726364,291.21063232421875,291.1499938964844,263.1499938964844,261.58428955078125,280.88604736328125,293.56109619140625,291.2120666503906,1.0,0.2314099818468094,0.7511855959892273,0.7511855959892273,1.0,1.0,-1.0345388650894165,0.4313880801200866,0.6031507849693298,0.1786637157201767,0.0,0.0,0.511592447757721,40.01034164428711,31.0,35.607608795166016,-10795.5029296875,133.26063537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7377624511719,307.3184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18129.26953125,18000.0,0.0,0.0,0.2529653310775757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4757210612297058,0.4757265448570251,-5.478722869156627e-06,0.0,0.0002567276533227,0.0,0.0,27.5359115600586,0.0,0.0,0.0,0.3617415726184845,4.0,0.0,1.0
669420,293.0891418457031,297.1499938964844,293.1499938964844,0.1108817681670188,-2489.0224609375,304.144775390625,0.7946716547012329,0.176319345831871,0.1592182070016861,293.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133483886719,0.5116182565689087,0.050000000745058,0.0486100018024444,293.035888671875,297.1499938964844,293.1499938964844,0.065095841884613,-1283.62158203125,304.1399841308594,0.694064736366272,0.1169123351573944,0.0821415185928344,293.05767822265625,297.1499938964844,293.1499938964844,0.2664738893508911,-5256.23828125,304.19940185546875,0.9990000128746032,0.4671248495578766,0.3348205387592315,293.1771240234375,297.1499938964844,293.1499938964844,0.0030008086469024,-1134.953369140625,295.2845458984375,0.5116182565689087,0.050000000745058,0.2305849194526672,291.21307373046875,291.1499938964844,263.1499938964844,261.58746337890625,280.8662414550781,293.5125427246094,291.2125244140625,1.0,0.2279457747936248,0.7511683702468872,0.7511683702468872,1.0,1.0,-1.0265355110168457,0.4277844727039337,0.5987510085105896,0.1771665662527084,0.0,0.0,0.5028430819511414,38.19126892089844,34.0,7.306582450866699,-10698.1455078125,128.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9288330078125,307.3770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18117.365234375,18000.0,0.0,0.0,0.252329409122467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.460178017616272,0.4601834118366241,-5.38979247721727e-06,0.0,0.0002560822758823,0.0,0.0,26.022111892700195,0.0,0.0,0.0,0.3566349148750305,4.0,0.0,1.0
669480,293.0891418457031,297.1499938964844,293.1499938964844,0.1108817681670188,-2489.0224609375,304.144775390625,0.7946716547012329,0.176319345831871,0.1592182070016861,293.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133483886719,0.5116182565689087,0.050000000745058,0.0486100018024444,293.035888671875,297.1499938964844,293.1499938964844,0.065095841884613,-1283.62158203125,304.1399841308594,0.694064736366272,0.1169123351573944,0.0821415185928344,293.05767822265625,297.1499938964844,293.1499938964844,0.2664738893508911,-5256.23828125,304.19940185546875,0.9990000128746032,0.4671248495578766,0.3348205387592315,293.1771240234375,297.1499938964844,293.1499938964844,0.0030008086469024,-1134.953369140625,295.2845458984375,0.5116182565689087,0.050000000745058,0.2305849194526672,291.21307373046875,291.1499938964844,263.1499938964844,261.58746337890625,280.8662414550781,293.5125427246094,291.2125244140625,1.0,0.2279457747936248,0.7511683702468872,0.7511683702468872,1.0,1.0,-1.0265355110168457,0.4277844727039337,0.5987510085105896,0.1771665662527084,0.0,0.0,0.5028430819511414,38.19126892089844,34.0,7.306582450866699,-10698.1455078125,128.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9288330078125,307.3770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18117.365234375,18000.0,0.0,0.0,0.252329409122467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.460178017616272,0.4601834118366241,-5.38979247721727e-06,0.0,0.0002560822758823,0.0,0.0,26.022111892700195,0.0,0.0,0.0,0.3566349148750305,4.0,0.0,1.0
669540,293.08819580078125,297.1499938964844,293.1499938964844,0.1122714430093765,-2514.30859375,304.1441955566406,0.8015021681785583,0.1780559569597244,0.1607322990894317,293.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2058410644531,0.5144979953765869,0.050000000745058,0.0485739521682262,293.03533935546875,297.1499938964844,293.1499938964844,0.0674804002046585,-1316.539306640625,304.13934326171875,0.7040200233459473,0.1199140101671218,0.0841941609978675,293.0338134765625,297.1499938964844,293.1499938964844,0.2611538469791412,-5175.8994140625,304.1916809082031,0.9990000128746032,0.4743240773677826,0.3296759128570556,293.1722412109375,297.1499938964844,293.1499938964844,0.0030025362502783,-1135.9737548828125,295.2828369140625,0.5144979953765869,0.050000000745058,0.2304139137268066,291.2046203613281,291.1499938964844,263.1499938964844,261.5905456542969,280.8554077148437,293.4900207519531,291.2030639648437,1.0,0.2263987809419632,0.7511510848999023,0.7511510848999023,1.0,1.0,-1.0243912935256958,0.4268289506435394,0.597562313079834,0.1767330169677734,0.0,0.0,0.4960404634475708,37.253326416015625,37.0,-10.147855758666992,-10655.111328125,125.93473815917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13043212890625,307.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18091.375,18000.0,0.0,0.0,0.2507883906364441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4480173885822296,0.448022723197937,-5.318817329680314e-06,0.0,0.0002545183233451,0.0,0.0,24.866474151611328,0.0,0.0,0.0,0.3526249229907989,4.0,0.0,1.0
669600,293.08819580078125,297.1499938964844,293.1499938964844,0.1122714430093765,-2514.30859375,304.1441955566406,0.8015021681785583,0.1780559569597244,0.1607322990894317,293.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2058410644531,0.5144979953765869,0.050000000745058,0.0485739521682262,293.03533935546875,297.1499938964844,293.1499938964844,0.0674804002046585,-1316.539306640625,304.13934326171875,0.7040200233459473,0.1199140101671218,0.0841941609978675,293.0338134765625,297.1499938964844,293.1499938964844,0.2611538469791412,-5175.8994140625,304.1916809082031,0.9990000128746032,0.4743240773677826,0.3296759128570556,293.1722412109375,297.1499938964844,293.1499938964844,0.0030025362502783,-1135.9737548828125,295.2828369140625,0.5144979953765869,0.050000000745058,0.2304139137268066,291.2046203613281,291.1499938964844,263.1499938964844,261.5905456542969,280.8554077148437,293.4900207519531,291.2030639648437,1.0,0.2263987809419632,0.7511510848999023,0.7511510848999023,1.0,1.0,-1.0243912935256958,0.4268289506435394,0.597562313079834,0.1767330169677734,0.0,0.0,0.4960404634475708,37.253326416015625,37.0,-10.147855758666992,-10655.111328125,125.93473815917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13043212890625,307.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18091.375,18000.0,0.0,0.0,0.2507883906364441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4480173885822296,0.448022723197937,-5.318817329680314e-06,0.0,0.0002545183233451,0.0,0.0,24.866474151611328,0.0,0.0,0.0,0.3526249229907989,4.0,0.0,1.0
669660,293.0872497558594,297.1499938964844,293.1499938964844,0.1137814298272132,-2541.80029296875,304.14361572265625,0.805405855178833,0.179815411567688,0.1622975468635559,293.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.5153469443321228,0.050000000745058,0.0485636554658412,293.0347595214844,297.1499938964844,293.1499938964844,0.0699516981840133,-1351.0330810546875,304.1387939453125,0.7112211585044861,0.1229366362094879,0.0862976536154747,293.0174560546875,297.1499938964844,293.1499938964844,0.2595277726650238,-5154.46484375,304.1804504394531,0.9990000128746032,0.4805972278118133,0.3281939029693603,293.1672058105469,297.1499938964844,293.1499938964844,0.0030083861202001,-1138.8359375,295.27838134765625,0.5153469443321228,0.050000000745058,0.2303650677204132,291.1889953613281,291.1499938964844,263.1499938964844,261.5934143066406,280.8504333496094,293.4859619140625,291.18682861328125,1.0,0.2264162898063659,0.751055121421814,0.751055121421814,1.0,1.0,-1.0269434452056885,0.4279934167861938,0.5989499688148499,0.1771113872528076,0.0,0.0,0.4918366372585296,37.01982879638672,40.0,-20.94962310791016,-10657.6484375,126.1457977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,307.5213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18059.171875,18000.0,0.0,0.0,0.2487090677022934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4398443698883056,0.4398496448993683,-5.268955646897666e-06,0.0,0.0002524080919101,0.0,0.0,24.098100662231445,0.0,0.0,0.0,0.3499124348163605,4.0,0.0,1.0
669720,293.0872497558594,297.1499938964844,293.1499938964844,0.1137814298272132,-2541.80029296875,304.14361572265625,0.805405855178833,0.179815411567688,0.1622975468635559,293.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.5153469443321228,0.050000000745058,0.0485636554658412,293.0347595214844,297.1499938964844,293.1499938964844,0.0699516981840133,-1351.0330810546875,304.1387939453125,0.7112211585044861,0.1229366362094879,0.0862976536154747,293.0174560546875,297.1499938964844,293.1499938964844,0.2595277726650238,-5154.46484375,304.1804504394531,0.9990000128746032,0.4805972278118133,0.3281939029693603,293.1672058105469,297.1499938964844,293.1499938964844,0.0030083861202001,-1138.8359375,295.27838134765625,0.5153469443321228,0.050000000745058,0.2303650677204132,291.1889953613281,291.1499938964844,263.1499938964844,261.5934143066406,280.8504333496094,293.4859619140625,291.18682861328125,1.0,0.2264162898063659,0.751055121421814,0.751055121421814,1.0,1.0,-1.0269434452056885,0.4279934167861938,0.5989499688148499,0.1771113872528076,0.0,0.0,0.4918366372585296,37.01982879638672,40.0,-20.94962310791016,-10657.6484375,126.1457977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,307.5213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18059.171875,18000.0,0.0,0.0,0.2487090677022934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4398443698883056,0.4398496448993683,-5.268955646897666e-06,0.0,0.0002524080919101,0.0,0.0,24.098100662231445,0.0,0.0,0.0,0.3499124348163605,4.0,0.0,1.0
669780,293.08642578125,297.1499938964844,293.1499938964844,0.1153522580862045,-2570.34130859375,304.14312744140625,0.8067641258239746,0.1815704256296157,0.1638849526643753,293.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.5144466161727905,0.050000000745058,0.0485745370388031,293.03436279296875,297.1499938964844,293.1499938964844,0.0724359527230262,-1386.0335693359375,304.1383972167969,0.7157934904098511,0.1259349137544632,0.0884058475494384,293.0082702636719,297.1499938964844,293.1499938964844,0.2609734237194061,-5181.7373046875,304.1678771972656,0.9990000128746032,0.4858278632164001,0.3297657072544098,293.16229248046875,297.1499938964844,293.1499938964844,0.0030171209946274,-1142.9163818359375,295.2730712890625,0.5144466161727905,0.050000000745058,0.2304167002439499,291.1700134277344,291.1499938964844,263.1499938964844,261.5960388183594,280.8492431640625,293.4952697753906,291.1676940917969,1.0,0.2277245074510574,0.7509592175483704,0.7509592175483704,1.0,1.0,-1.033339262008667,0.4308939278125763,0.6024453639984131,0.1781887263059616,0.0,0.0,0.490423172712326,37.3661003112793,43.0,-26.022857666015625,-10700.4716796875,128.31300354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4406433105469,307.5782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.34765625,18000.0,0.0,0.0,0.2464756965637207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4360997378826141,0.4361049830913543,-5.242112365522189e-06,0.0,0.0002501414855942,0.0,0.0,23.734867095947266,0.0,0.0,0.0,0.3486157655715942,4.0,0.0,1.0
669840,293.08642578125,297.1499938964844,293.1499938964844,0.1153522580862045,-2570.34130859375,304.14312744140625,0.8067641258239746,0.1815704256296157,0.1638849526643753,293.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.5144466161727905,0.050000000745058,0.0485745370388031,293.03436279296875,297.1499938964844,293.1499938964844,0.0724359527230262,-1386.0335693359375,304.1383972167969,0.7157934904098511,0.1259349137544632,0.0884058475494384,293.0082702636719,297.1499938964844,293.1499938964844,0.2609734237194061,-5181.7373046875,304.1678771972656,0.9990000128746032,0.4858278632164001,0.3297657072544098,293.16229248046875,297.1499938964844,293.1499938964844,0.0030171209946274,-1142.9163818359375,295.2730712890625,0.5144466161727905,0.050000000745058,0.2304167002439499,291.1700134277344,291.1499938964844,263.1499938964844,261.5960388183594,280.8492431640625,293.4952697753906,291.1676940917969,1.0,0.2277245074510574,0.7509592175483704,0.7509592175483704,1.0,1.0,-1.033339262008667,0.4308939278125763,0.6024453639984131,0.1781887263059616,0.0,0.0,0.490423172712326,37.3661003112793,43.0,-26.022857666015625,-10700.4716796875,128.31300354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4406433105469,307.5782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.34765625,18000.0,0.0,0.0,0.2464756965637207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4360997378826141,0.4361049830913543,-5.242112365522189e-06,0.0,0.0002501414855942,0.0,0.0,23.734867095947266,0.0,0.0,0.0,0.3486157655715942,4.0,0.0,1.0
669900,293.0860900878906,297.1499938964844,293.1499938964844,0.1161460503935813,-2584.730224609375,304.1429443359375,0.8066310882568359,0.1824388206005096,0.1646788716316223,293.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5134508609771729,0.050000000745058,0.0485867895185947,293.0342712402344,297.1499938964844,293.1499938964844,0.0736705586314201,-1403.53466796875,304.13824462890625,0.7172894477844238,0.1274170130491256,0.089454561471939,293.0061950683594,297.1499938964844,293.1499938964844,0.2626782357692718,-5210.814453125,304.1615295410156,0.9990000128746032,0.4880351424217224,0.3315247893333435,293.1599426269531,297.1499938964844,293.1499938964844,0.0030222390778362,-1145.2567138671875,295.2704467773437,0.5134508609771729,0.050000000745058,0.2304748147726059,291.1600952148437,291.1499938964844,263.1499938964844,261.5972595214844,280.8497619628906,293.5038146972656,291.1577453613281,1.0,0.2287878394126892,0.7509112358093262,0.7509112358093262,1.0,1.0,-1.0377460718154907,0.4328871667385101,0.6048588752746582,0.1789597272872924,0.0,0.0,0.4907460808753967,37.72582244873047,43.0,-27.081880569458008,-10734.63671875,130.03280639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.483642578125,307.5985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.787109375,18000.0,0.0,0.0,0.2454183995723724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4358572959899902,0.4358625411987304,-5.23713151778793e-06,0.0,0.0002490684855729,0.0,0.0,23.698644638061523,0.0,0.0,0.0,0.3484871983528137,4.0,0.0,1.0
669960,293.0858459472656,297.1499938964844,293.1499938964844,0.1169391274452209,-2599.079833984375,304.1427917480469,0.806031346321106,0.1832979321479797,0.1654692590236663,293.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.5121548771858215,0.050000000745058,0.0486030653119087,293.0342712402344,297.1499938964844,293.1499938964844,0.074895292520523,-1420.9591064453125,304.1381530761719,0.7183459401130676,0.128884732723236,0.0904968604445457,293.005615234375,297.1499938964844,293.1499938964844,0.2649545669555664,-5248.7890625,304.1553039550781,0.9990000128746032,0.4899679124355316,0.3338471055030823,293.1576843261719,297.1499938964844,293.1499938964844,0.0030277208425104,-1147.7327880859375,295.2680358886719,0.5121548771858215,0.050000000745058,0.2305520176887512,291.1501770019531,291.1499938964844,263.1499938964844,261.5984191894531,280.8512268066406,293.51446533203125,291.1479187011719,1.0,0.2300875335931778,0.7507879137992859,0.7507879137992859,1.0,1.0,-1.0428447723388672,0.4351786077022552,0.6076661944389343,0.1798634678125381,0.0,0.0,0.4917255640029907,38.19588470458984,46.0,-27.35815048217773,-10776.0400390625,132.1334991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5099792480469,307.6123352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.744140625,18000.0,0.0,0.0,0.2444591224193573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4366668164730072,0.4366720616817474,-5.237633104115957e-06,0.0,0.0002480949333403,0.0,0.0,23.75584983825684,0.0,0.0,0.0,0.3486919105052948,4.0,0.0,1.0
670020,293.0855712890625,297.1499938964844,293.1499938964844,0.1185080781579017,-2627.382080078125,304.142578125,0.8036208748817444,0.1849809139966964,0.1670311242341995,293.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5088396668434143,0.050000000745058,0.0486464910209178,293.03448486328125,297.1499938964844,293.1499938964844,0.077304795384407,-1455.40185546875,304.1380920410156,0.7193381786346436,0.1317704766988754,0.092556394636631,293.0086975097656,297.1499938964844,293.1499938964844,0.2710117101669311,-5347.8662109375,304.1434631347656,0.9990000128746032,0.493011325597763,0.3399643003940582,293.15350341796875,297.1499938964844,293.1499938964844,0.0030394671484827,-1152.9454345703125,295.26397705078125,0.5088396668434143,0.050000000745058,0.2307580113410949,291.1312255859375,291.1499938964844,263.1499938964844,261.6005554199219,280.8563537597656,293.541259765625,291.129150390625,1.0,0.233304888010025,0.7505412101745605,0.7505412101745605,1.0,1.0,-1.0548319816589355,0.4405480623245239,0.6142839789390564,0.1820742487907409,0.0,0.0,0.4955082237720489,39.43424224853516,49.0,-26.280681610107425,-10877.349609375,137.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113525390625,307.61883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.0,18000.0,0.0,0.0,0.2429825365543365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4412607252597809,0.4412659704685211,-5.25429140907363e-06,0.0,0.0002465963771101,0.0,0.0,24.13705062866211,0.0,0.0,0.0,0.3500643968582153,4.0,0.0,1.0
670080,293.0855712890625,297.1499938964844,293.1499938964844,0.1185080781579017,-2627.382080078125,304.142578125,0.8036208748817444,0.1849809139966964,0.1670311242341995,293.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5088396668434143,0.050000000745058,0.0486464910209178,293.03448486328125,297.1499938964844,293.1499938964844,0.077304795384407,-1455.40185546875,304.1380920410156,0.7193381786346436,0.1317704766988754,0.092556394636631,293.0086975097656,297.1499938964844,293.1499938964844,0.2710117101669311,-5347.8662109375,304.1434631347656,0.9990000128746032,0.493011325597763,0.3399643003940582,293.15350341796875,297.1499938964844,293.1499938964844,0.0030394671484827,-1152.9454345703125,295.26397705078125,0.5088396668434143,0.050000000745058,0.2307580113410949,291.1312255859375,291.1499938964844,263.1499938964844,261.6005554199219,280.8563537597656,293.541259765625,291.129150390625,1.0,0.233304888010025,0.7505412101745605,0.7505412101745605,1.0,1.0,-1.0548319816589355,0.4405480623245239,0.6142839789390564,0.1820742487907409,0.0,0.0,0.4955082237720489,39.43424224853516,49.0,-26.280681610107425,-10877.349609375,137.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113525390625,307.61883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.0,18000.0,0.0,0.0,0.2429825365543365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4412607252597809,0.4412659704685211,-5.25429140907363e-06,0.0,0.0002465963771101,0.0,0.0,24.13705062866211,0.0,0.0,0.0,0.3500643968582153,4.0,0.0,1.0
670140,293.0856018066406,297.1499938964844,293.1499938964844,0.1200381740927696,-2654.86865234375,304.1425170898437,0.7999262809753418,0.1866086423397064,0.1685574948787689,293.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5048316121101379,0.050000000745058,0.0487026646733284,293.0350646972656,297.1499938964844,293.1499938964844,0.0796509832143783,-1489.1185302734375,304.1381530761719,0.7191177606582642,0.1345834285020828,0.0945755764842033,293.0166931152344,297.1499938964844,293.1499938964844,0.2787667214870453,-5472.53369140625,304.1327514648437,0.9990000128746032,0.4949782490730285,0.3477168977260589,293.1498413085937,297.1499938964844,293.1499938964844,0.0030519198626279,-1158.3544921875,295.2611999511719,0.5048316121101379,0.050000000745058,0.2310244590044021,291.1139831542969,291.1499938964844,263.1499938964844,261.6024780273437,280.864501953125,293.57427978515625,291.1121826171875,1.0,0.2372100353240966,0.75029456615448,0.75029456615448,1.0,1.0,-1.0687791109085083,0.4467639923095703,0.6220151782035828,0.1847921311855316,0.0,0.0,0.5014878511428833,41.02268600463867,52.0,-23.866744995117188,-10998.6494140625,143.8810577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468078613281,307.5971069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17933.552734375,18000.0,0.0,0.0,0.242294043302536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4495449960231781,0.4495502710342407,-5.291188699629856e-06,0.0,0.0002458976523485,0.0,0.0,24.861068725585938,0.0,0.0,0.0,0.3526370227336883,4.0,0.0,1.0
670200,293.0856018066406,297.1499938964844,293.1499938964844,0.1200381740927696,-2654.86865234375,304.1425170898437,0.7999262809753418,0.1866086423397064,0.1685574948787689,293.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5048316121101379,0.050000000745058,0.0487026646733284,293.0350646972656,297.1499938964844,293.1499938964844,0.0796509832143783,-1489.1185302734375,304.1381530761719,0.7191177606582642,0.1345834285020828,0.0945755764842033,293.0166931152344,297.1499938964844,293.1499938964844,0.2787667214870453,-5472.53369140625,304.1327514648437,0.9990000128746032,0.4949782490730285,0.3477168977260589,293.1498413085937,297.1499938964844,293.1499938964844,0.0030519198626279,-1158.3544921875,295.2611999511719,0.5048316121101379,0.050000000745058,0.2310244590044021,291.1139831542969,291.1499938964844,263.1499938964844,261.6024780273437,280.864501953125,293.57427978515625,291.1121826171875,1.0,0.2372100353240966,0.75029456615448,0.75029456615448,1.0,1.0,-1.0687791109085083,0.4467639923095703,0.6220151782035828,0.1847921311855316,0.0,0.0,0.5014878511428833,41.02268600463867,52.0,-23.866744995117188,-10998.6494140625,143.8810577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468078613281,307.5971069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17933.552734375,18000.0,0.0,0.0,0.242294043302536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4495449960231781,0.4495502710342407,-5.291188699629856e-06,0.0,0.0002458976523485,0.0,0.0,24.861068725585938,0.0,0.0,0.0,0.3526370227336883,4.0,0.0,1.0
