time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670260,293.0859069824219,297.1499938964844,293.1499938964844,0.1215132400393486,-2681.25,304.1425476074219,0.7953084111213684,0.1881760507822036,0.1700408458709716,293.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.5004085898399353,0.050000000745058,0.048769686371088,293.0359191894531,297.1499938964844,293.1499938964844,0.0819254890084266,-1521.937255859375,304.1383056640625,0.7179810404777527,0.1373209655284881,0.096550241112709,293.0287475585937,297.1499938964844,293.1499938964844,0.2878727316856384,-5616.9140625,304.1233825683594,0.9990000128746032,0.495917409658432,0.3567460477352142,293.1466369628906,297.1499938964844,293.1499938964844,0.0030647818930447,-1163.8153076171875,295.2601013183594,0.5004085898399353,0.050000000745058,0.2313423901796341,291.0992126464844,291.1499938964844,263.1499938964844,261.60418701171875,280.87652587890625,293.6129455566406,291.0977478027344,1.0,0.2416549026966095,0.7499350905418396,0.7499350905418396,1.0,1.0,-1.084228515625,0.4535949528217315,0.630633533000946,0.1879553943872451,0.0,0.0,0.5092772245407104,42.90943908691406,55.0,-20.38832092285156,-11134.6142578125,151.48785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3247985839844,307.5502014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17907.638671875,18000.0,0.0,0.0,0.2425565421581268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4610991775989532,0.4611045122146606,-5.347379556042142e-06,0.0,0.0002461640688125,0.0,0.0,25.91114616394043,0.0,0.0,0.0,0.3563091158866882,4.0,0.0,1.0
670320,293.0859069824219,297.1499938964844,293.1499938964844,0.1215132400393486,-2681.25,304.1425476074219,0.7953084111213684,0.1881760507822036,0.1700408458709716,293.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.5004085898399353,0.050000000745058,0.048769686371088,293.0359191894531,297.1499938964844,293.1499938964844,0.0819254890084266,-1521.937255859375,304.1383056640625,0.7179810404777527,0.1373209655284881,0.096550241112709,293.0287475585937,297.1499938964844,293.1499938964844,0.2878727316856384,-5616.9140625,304.1233825683594,0.9990000128746032,0.495917409658432,0.3567460477352142,293.1466369628906,297.1499938964844,293.1499938964844,0.0030647818930447,-1163.8153076171875,295.2601013183594,0.5004085898399353,0.050000000745058,0.2313423901796341,291.0992126464844,291.1499938964844,263.1499938964844,261.60418701171875,280.87652587890625,293.6129455566406,291.0977478027344,1.0,0.2416549026966095,0.7499350905418396,0.7499350905418396,1.0,1.0,-1.084228515625,0.4535949528217315,0.630633533000946,0.1879553943872451,0.0,0.0,0.5092772245407104,42.90943908691406,55.0,-20.38832092285156,-11134.6142578125,151.48785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3247985839844,307.5502014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17907.638671875,18000.0,0.0,0.0,0.2425565421581268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4610991775989532,0.4611045122146606,-5.347379556042142e-06,0.0,0.0002461640688125,0.0,0.0,25.91114616394043,0.0,0.0,0.0,0.3563091158866882,4.0,0.0,1.0
670380,293.08648681640625,297.1499938964844,293.1499938964844,0.1229238137602806,-2706.36328125,304.1426696777344,0.7900681495666504,0.1896820217370987,0.1714777648448944,293.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.4957644641399383,0.050000000745058,0.0488460063934326,293.0370483398437,297.1499938964844,293.1499938964844,0.0841251537203788,-1553.766357421875,304.1385498046875,0.716162383556366,0.1399841010570526,0.0984792709350586,293.0440979003906,297.1499938964844,293.1499938964844,0.2980434000492096,-5776.18212890625,304.1153259277344,0.9990000128746032,0.4958846271038055,0.3667571246623993,293.14385986328125,297.1499938964844,293.1499938964844,0.0030778618529438,-1169.2359619140625,295.26092529296875,0.4957644641399383,0.050000000745058,0.2317044287919998,291.0873413085937,291.1499938964844,263.1499938964844,261.60565185546875,280.892333984375,293.6571960449219,291.08624267578125,1.0,0.2465178072452545,0.7495755553245544,0.7495755553245544,1.0,1.0,-1.100810170173645,0.4608902335166931,0.6399199366569519,0.1915206760168075,0.0,0.0,0.5184579491615295,45.05182647705078,58.0,-16.407581329345703,-11280.8720703125,160.08047485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15777587890625,307.48291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17884.80078125,18000.0,0.0,0.0,0.2438530474901199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4754210114479065,0.475426435470581,-5.421739842859097e-06,0.0,0.0002474798529874,0.0,0.0,27.268049240112305,0.0,0.0,0.0,0.3609570264816284,4.0,0.0,1.0
670440,293.08648681640625,297.1499938964844,293.1499938964844,0.1229238137602806,-2706.36328125,304.1426696777344,0.7900681495666504,0.1896820217370987,0.1714777648448944,293.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.4957644641399383,0.050000000745058,0.0488460063934326,293.0370483398437,297.1499938964844,293.1499938964844,0.0841251537203788,-1553.766357421875,304.1385498046875,0.716162383556366,0.1399841010570526,0.0984792709350586,293.0440979003906,297.1499938964844,293.1499938964844,0.2980434000492096,-5776.18212890625,304.1153259277344,0.9990000128746032,0.4958846271038055,0.3667571246623993,293.14385986328125,297.1499938964844,293.1499938964844,0.0030778618529438,-1169.2359619140625,295.26092529296875,0.4957644641399383,0.050000000745058,0.2317044287919998,291.0873413085937,291.1499938964844,263.1499938964844,261.60565185546875,280.892333984375,293.6571960449219,291.08624267578125,1.0,0.2465178072452545,0.7495755553245544,0.7495755553245544,1.0,1.0,-1.100810170173645,0.4608902335166931,0.6399199366569519,0.1915206760168075,0.0,0.0,0.5184579491615295,45.05182647705078,58.0,-16.407581329345703,-11280.8720703125,160.08047485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15777587890625,307.48291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17884.80078125,18000.0,0.0,0.0,0.2438530474901199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4754210114479065,0.475426435470581,-5.421739842859097e-06,0.0,0.0002474798529874,0.0,0.0,27.268049240112305,0.0,0.0,0.0,0.3609570264816284,4.0,0.0,1.0
670500,293.0868835449219,297.1499938964844,293.1499938964844,0.1236038580536842,-2718.429443359375,304.14276123046875,0.7872970700263977,0.1904127299785614,0.1721788495779037,293.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.4933981299400329,0.050000000745058,0.0488872043788433,293.0376892089844,297.1499938964844,293.1499938964844,0.0851973518729209,-1569.3037109375,304.138671875,0.7150587439537048,0.1412889957427978,0.0994271114468574,293.0527648925781,297.1499938964844,293.1499938964844,0.3034480512142181,-5860.07373046875,304.11181640625,0.9990000128746032,0.4955255687236786,0.3720491528511047,293.1426086425781,297.1499938964844,293.1499938964844,0.0030844751745462,-1171.92578125,295.2621154785156,0.4933981299400329,0.050000000745058,0.2318998575210571,291.0825500488281,291.1499938964844,263.1499938964844,261.6063232421875,280.9017028808594,293.6814270019531,291.0816345214844,1.0,0.2490721046924591,0.7493957877159119,0.7493957877159119,1.0,1.0,-1.1094249486923218,0.4646691381931305,0.6447558403015137,0.1934318095445633,0.0,0.0,0.5234401822090149,46.20642852783203,58.0,-14.304295539855955,-11356.78125,164.71144104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06207275390625,307.4437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17874.369140625,18000.0,0.0,0.0,0.2448906749486923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.483453631401062,0.4834591150283813,-5.465244157676352e-06,0.0,0.000248532887781,0.0,0.0,28.05468368530273,0.0,0.0,0.0,0.3636103868484497,4.0,0.0,1.0
670560,293.0872802734375,297.1499938964844,293.1499938964844,0.1242666691541671,-2730.162353515625,304.14288330078125,0.7844638228416443,0.1911294311285019,0.1728687584400177,293.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07940673828125,0.4910126030445099,0.050000000745058,0.0489302054047584,293.0383605957031,297.1499938964844,293.1499938964844,0.0862513408064842,-1584.58642578125,304.1388244628906,0.7138527035713196,0.1425770819187164,0.1003642082214355,293.0619506835937,297.1499938964844,293.1499938964844,0.3090258836746216,-5946.1572265625,304.108642578125,0.9990000128746032,0.4949500858783722,0.3774932324886322,293.14141845703125,297.1499938964844,293.1499938964844,0.0030911432113498,-1174.6019287109375,295.2638854980469,0.4910126030445099,0.050000000745058,0.2321038246154785,291.0785522460937,291.1499938964844,263.1499938964844,261.60693359375,280.9121398925781,293.7070617675781,291.0778503417969,1.0,0.2516920268535614,0.7491697072982788,0.7491697072982788,1.0,1.0,-1.1182085275650024,0.4685105383396148,0.64969801902771,0.1954059153795242,0.0,0.0,0.5286068320274353,47.41029739379883,61.0,-12.103767395019531,-11434.0390625,169.5475616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,307.4021911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17865.12890625,18000.0,0.0,0.0,0.2461789846420288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4919710457324981,0.4919765591621399,-5.512770712812198e-06,0.0,0.0002498403773643,0.0,0.0,28.90937232971192,0.0,0.0,0.0,0.3664484024047851,4.0,0.0,1.0
670620,293.0882568359375,297.1499938964844,293.1499938964844,0.1255418807268142,-2752.65966796875,304.14312744140625,0.7787355184555054,0.192523717880249,0.1742165237665176,293.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0734558105469,0.4862025380134582,0.050000000745058,0.0490206331014633,293.0372619628906,297.1499938964844,293.1499938964844,0.088479958474636,-1616.951171875,304.1387939453125,0.7116108536720276,0.1456146091222763,0.1023716628551483,293.08349609375,297.1499938964844,293.1499938964844,0.3205605149269104,-6122.65087890625,304.1032409667969,0.9990000128746032,0.4928317368030548,0.3886936008930206,293.13922119140625,297.1499938964844,293.1499938964844,0.0031046392396092,-1179.914794921875,295.2691955566406,0.4862025380134582,0.050000000745058,0.2325327843427658,291.07293701171875,291.1499938964844,263.1499938964844,261.60797119140625,280.9345092773437,293.7608642578125,291.072509765625,1.0,0.257092148065567,0.7487174272537231,0.7487174272537231,1.0,1.0,-1.1363022327423096,0.4764212965965271,0.6598809361457825,0.1995332241058349,0.0,0.0,0.5392885208129883,49.941043853759766,64.0,-8.066383361816406,-11592.6171875,179.8144073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7500915527344,307.3148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17850.00390625,18000.0,0.0,0.0,0.2494651675224304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101310014724731,0.5101366639137268,-5.618497652903898e-06,0.0,0.000253175443504,0.0,0.0,30.802623748779297,0.0,0.0,0.0,0.3725983500480652,4.0,0.0,1.0
670680,293.0882568359375,297.1499938964844,293.1499938964844,0.1255418807268142,-2752.65966796875,304.14312744140625,0.7787355184555054,0.192523717880249,0.1742165237665176,293.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0734558105469,0.4862025380134582,0.050000000745058,0.0490206331014633,293.0372619628906,297.1499938964844,293.1499938964844,0.088479958474636,-1616.951171875,304.1387939453125,0.7116108536720276,0.1456146091222763,0.1023716628551483,293.08349609375,297.1499938964844,293.1499938964844,0.3205605149269104,-6122.65087890625,304.1032409667969,0.9990000128746032,0.4928317368030548,0.3886936008930206,293.13922119140625,297.1499938964844,293.1499938964844,0.0031046392396092,-1179.914794921875,295.2691955566406,0.4862025380134582,0.050000000745058,0.2325327843427658,291.07293701171875,291.1499938964844,263.1499938964844,261.60797119140625,280.9345092773437,293.7608642578125,291.072509765625,1.0,0.257092148065567,0.7487174272537231,0.7487174272537231,1.0,1.0,-1.1363022327423096,0.4764212965965271,0.6598809361457825,0.1995332241058349,0.0,0.0,0.5392885208129883,49.941043853759766,64.0,-8.066383361816406,-11592.6171875,179.8144073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7500915527344,307.3148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17850.00390625,18000.0,0.0,0.0,0.2494651675224304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101310014724731,0.5101366639137268,-5.618497652903898e-06,0.0,0.000253175443504,0.0,0.0,30.802623748779297,0.0,0.0,0.0,0.3725983500480652,4.0,0.0,1.0
670740,293.0892944335937,297.1499938964844,293.1499938964844,0.1267694532871246,-2774.2490234375,304.14337158203125,0.7732056379318237,0.1938758343458175,0.1755258440971374,293.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4813979864120483,0.050000000745058,0.0491140075027942,293.0284118652344,297.1499938964844,293.1499938964844,0.0918086245656013,-1665.4716796875,304.136962890625,0.7118285298347473,0.1502520442008972,0.1054267808794975,293.1125793457031,297.1499938964844,293.1499938964844,0.3322658836841583,-6299.7236328125,304.099365234375,0.9990000128746032,0.4886303246021271,0.3999301791191101,293.13702392578125,297.1499938964844,293.1499938964844,0.0031187664717435,-1185.399658203125,295.2763977050781,0.4813979864120483,0.050000000745058,0.2329757064580917,291.0688781738281,291.1499938964844,263.1499938964844,261.6088256835937,280.9593505859375,293.8197937011719,291.068603515625,1.0,0.262672871351242,0.7482652068138123,0.7482652068138123,1.0,1.0,-1.1556713581085205,0.4848996698856354,0.6707717180252075,0.2040163427591323,0.0,0.0,0.5503924489021301,52.56859588623047,67.0,-5.569173812866211,-11760.5478515625,190.95782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5387878417969,307.2272033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17836.095703125,18000.0,0.0,0.0,0.2536067962646484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5295634269714355,0.529569149017334,-5.7371439652342815e-06,0.0,0.0002573786769062,0.0,0.0,32.93418884277344,0.0,0.0,0.0,0.3793279826641083,4.0,0.0,1.0
670800,293.0892944335937,297.1499938964844,293.1499938964844,0.1267694532871246,-2774.2490234375,304.14337158203125,0.7732056379318237,0.1938758343458175,0.1755258440971374,293.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4813979864120483,0.050000000745058,0.0491140075027942,293.0284118652344,297.1499938964844,293.1499938964844,0.0918086245656013,-1665.4716796875,304.136962890625,0.7118285298347473,0.1502520442008972,0.1054267808794975,293.1125793457031,297.1499938964844,293.1499938964844,0.3322658836841583,-6299.7236328125,304.099365234375,0.9990000128746032,0.4886303246021271,0.3999301791191101,293.13702392578125,297.1499938964844,293.1499938964844,0.0031187664717435,-1185.399658203125,295.2763977050781,0.4813979864120483,0.050000000745058,0.2329757064580917,291.0688781738281,291.1499938964844,263.1499938964844,261.6088256835937,280.9593505859375,293.8197937011719,291.068603515625,1.0,0.262672871351242,0.7482652068138123,0.7482652068138123,1.0,1.0,-1.1556713581085205,0.4848996698856354,0.6707717180252075,0.2040163427591323,0.0,0.0,0.5503924489021301,52.56859588623047,67.0,-5.569173812866211,-11760.5478515625,190.95782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5387878417969,307.2272033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17836.095703125,18000.0,0.0,0.0,0.2536067962646484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5295634269714355,0.529569149017334,-5.7371439652342815e-06,0.0,0.0002573786769062,0.0,0.0,32.93418884277344,0.0,0.0,0.0,0.3793279826641083,4.0,0.0,1.0
670860,293.09033203125,297.1499938964844,293.1499938964844,0.1279590725898742,-2795.103271484375,304.1435852050781,0.7678894996643066,0.1952016055583953,0.1768123507499694,293.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0670471191406,0.4764434397220611,0.050000000745058,0.0492104142904281,293.0165100097656,297.1499938964844,293.1499938964844,0.0959098562598228,-1725.18798828125,304.13446044921875,0.7135952711105347,0.1557453423738479,0.1092092096805572,293.1465148925781,297.1499938964844,293.1499938964844,0.3441134989261627,-6477.103515625,304.09649658203125,0.9990000128746032,0.4827029109001159,0.4112103581428528,293.1347045898437,297.1499938964844,293.1499938964844,0.0031333439983427,-1190.974853515625,295.285888671875,0.4764434397220611,0.050000000745058,0.2334330230951309,291.0667419433594,291.1499938964844,263.1499938964844,261.6094665527344,280.9739990234375,293.86279296875,291.0662536621094,1.0,0.2683885991573334,0.7477402687072754,0.7477402687072754,1.0,1.0,-1.1759594678878784,0.4937804043292999,0.6821790337562561,0.2087632119655609,0.0,0.0,0.5616375803947449,55.29127883911133,70.0,-5.150777339935303,-11942.48046875,202.9151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3372802734375,307.14385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17825.31640625,18000.0,0.0,0.0,0.2584762871265411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5499445199966431,0.549950361251831,-5.867865183972754e-06,0.0,0.0002623205655254,0.0,0.0,35.29290008544922,0.0,0.0,0.0,0.3865411281585693,4.0,0.0,1.0
670920,293.09033203125,297.1499938964844,293.1499938964844,0.1279590725898742,-2795.103271484375,304.1435852050781,0.7678894996643066,0.1952016055583953,0.1768123507499694,293.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0670471191406,0.4764434397220611,0.050000000745058,0.0492104142904281,293.0165100097656,297.1499938964844,293.1499938964844,0.0959098562598228,-1725.18798828125,304.13446044921875,0.7135952711105347,0.1557453423738479,0.1092092096805572,293.1465148925781,297.1499938964844,293.1499938964844,0.3441134989261627,-6477.103515625,304.09649658203125,0.9990000128746032,0.4827029109001159,0.4112103581428528,293.1347045898437,297.1499938964844,293.1499938964844,0.0031333439983427,-1190.974853515625,295.285888671875,0.4764434397220611,0.050000000745058,0.2334330230951309,291.0667419433594,291.1499938964844,263.1499938964844,261.6094665527344,280.9739990234375,293.86279296875,291.0662536621094,1.0,0.2683885991573334,0.7477402687072754,0.7477402687072754,1.0,1.0,-1.1759594678878784,0.4937804043292999,0.6821790337562561,0.2087632119655609,0.0,0.0,0.5616375803947449,55.29127883911133,70.0,-5.150777339935303,-11942.48046875,202.9151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3372802734375,307.14385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17825.31640625,18000.0,0.0,0.0,0.2584762871265411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5499445199966431,0.549950361251831,-5.867865183972754e-06,0.0,0.0002623205655254,0.0,0.0,35.29290008544922,0.0,0.0,0.0,0.3865411281585693,4.0,0.0,1.0
670980,293.0863647460937,297.1499938964844,293.1499938964844,0.1296380460262298,-2824.77587890625,304.1428527832031,0.7634522914886475,0.1974940001964569,0.1785568296909332,293.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.471153974533081,0.050000000745058,0.0493100583553314,293.0103454589844,297.1499938964844,293.1499938964844,0.0999986976385116,-1784.4451904296875,304.1329345703125,0.7149708271026611,0.1604125052690506,0.1128812953829765,293.1836242675781,297.1499938964844,293.1499938964844,0.3564120531082153,-6659.79736328125,304.0938720703125,0.9990000128746032,0.4752725660800934,0.4225527942180633,293.133544921875,297.1499938964844,293.1499938964844,0.0031468966044485,-1196.53271484375,295.2875061035156,0.471153974533081,0.050000000745058,0.2339056730270385,291.0564270019531,291.1499938964844,263.1499938964844,261.60992431640625,280.9594116210937,293.8546142578125,291.0555419921875,1.0,0.2741928100585937,0.7472153902053833,0.7472153902053833,1.0,1.0,-1.196762204170227,0.502899169921875,0.693863034248352,0.213685855269432,0.0,0.0,0.574759304523468,58.10908508300781,58.0,-11.665664672851562,-12155.7724609375,215.59548950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14849853515625,307.0748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17792.337890625,18000.0,0.0,0.0,0.2639987766742706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5730311870574951,0.5730372071266174,-6.017722625983879e-06,0.0,0.0002679252065718,0.0,0.0,38.09258270263672,0.0,0.0,0.0,0.3948549926280975,4.0,0.0,1.0
671040,293.0863647460937,297.1499938964844,293.1499938964844,0.1296380460262298,-2824.77587890625,304.1428527832031,0.7634522914886475,0.1974940001964569,0.1785568296909332,293.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.471153974533081,0.050000000745058,0.0493100583553314,293.0103454589844,297.1499938964844,293.1499938964844,0.0999986976385116,-1784.4451904296875,304.1329345703125,0.7149708271026611,0.1604125052690506,0.1128812953829765,293.1836242675781,297.1499938964844,293.1499938964844,0.3564120531082153,-6659.79736328125,304.0938720703125,0.9990000128746032,0.4752725660800934,0.4225527942180633,293.133544921875,297.1499938964844,293.1499938964844,0.0031468966044485,-1196.53271484375,295.2875061035156,0.471153974533081,0.050000000745058,0.2339056730270385,291.0564270019531,291.1499938964844,263.1499938964844,261.60992431640625,280.9594116210937,293.8546142578125,291.0555419921875,1.0,0.2741928100585937,0.7472153902053833,0.7472153902053833,1.0,1.0,-1.196762204170227,0.502899169921875,0.693863034248352,0.213685855269432,0.0,0.0,0.574759304523468,58.10908508300781,58.0,-11.665664672851562,-12155.7724609375,215.59548950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14849853515625,307.0748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17792.337890625,18000.0,0.0,0.0,0.2639987766742706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5730311870574951,0.5730372071266174,-6.017722625983879e-06,0.0,0.0002679252065718,0.0,0.0,38.09258270263672,0.0,0.0,0.0,0.3948549926280975,4.0,0.0,1.0
671100,293.08331298828125,297.1499938964844,293.1499938964844,0.1308940947055816,-2846.895751953125,304.1418762207031,0.7646639943122864,0.1989032924175262,0.1799308657646179,293.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538330078125,0.4705570638179779,0.050000000745058,0.0493209324777126,293.011962890625,297.1499938964844,293.1499938964844,0.1013426929712295,-1803.6907958984373,304.13360595703125,0.7167288064956665,0.161864086985588,0.1140686720609664,293.20068359375,297.1499938964844,293.1499938964844,0.3582962155342102,-6684.20166015625,304.10076904296875,0.9990000128746032,0.4714932441711426,0.4237759113311767,293.1333312988281,297.1499938964844,293.1499938964844,0.0031510281842201,-1198.203857421875,295.2889099121094,0.4705570638179779,0.050000000745058,0.2339572757482528,291.0533142089844,291.1499938964844,263.1499938964844,261.6100769042969,280.9384460449219,293.8221130371094,291.0533752441406,1.0,0.2747470438480377,0.7469528913497925,0.7469528913497925,1.0,1.0,-1.20138680934906,0.5048848390579224,0.6965020298957825,0.2148206830024719,0.0,0.0,0.581540584564209,58.45262145996094,58.0,-6.59196662902832,-12246.447265625,217.88592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0597229003906,307.0597839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17777.490234375,18000.0,0.0,0.0,0.2669794857501983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5859111547470093,0.5859172940254211,-6.10500819675508e-06,0.0,0.0002709502296056,0.0,0.0,39.73007583618164,0.0,0.0,0.0,0.3995555937290191,4.0,0.0,1.0
671160,293.0828552246094,297.1499938964844,293.1499938964844,0.1317375302314758,-2861.47802734375,304.141845703125,0.7672500014305115,0.1998398154973983,0.1809455901384353,293.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.4714833199977875,0.050000000745058,0.0493039414286613,293.0146789550781,297.1499938964844,293.1499938964844,0.1023116782307624,-1817.35595703125,304.13482666015625,0.7195863127708435,0.1630777716636657,0.114981323480606,293.2123413085937,297.1499938964844,293.1499938964844,0.3567942082881927,-6656.76953125,304.11248779296875,0.9990000128746032,0.4685552418231964,0.4218723475933075,293.1332397460937,297.1499938964844,293.1499938964844,0.0031527534592896,-1198.5528564453125,295.2958374023437,0.4714833199977875,0.050000000745058,0.2338766604661941,291.05889892578125,291.1499938964844,263.1499938964844,261.6101989746094,280.9245910644531,293.7958374023437,291.0613708496094,1.0,0.2740433812141418,0.7466573715209961,0.7466573715209961,1.0,1.0,-1.2013016939163208,0.504790723323822,0.6965109705924988,0.2147748172283172,0.0,0.0,0.5871164202690125,58.02194213867188,46.0,11.101309776306152,-12306.44921875,216.9756622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9819641113281,307.0614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17782.564453125,18000.0,0.0,0.0,0.270018607378006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5982624888420105,0.5982686877250671,-6.194972684170352e-06,0.0,0.0002740345662459,0.0,0.0,41.373348236083984,0.0,0.0,0.0,0.4041291773319244,4.0,0.0,1.0
671220,293.0846862792969,297.1499938964844,293.1499938964844,0.1323930323123932,-2871.905517578125,304.1434936523437,0.7758988738059998,0.2011738270521164,0.1821814477443695,293.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.4766036868095398,0.050000000745058,0.0492071844637393,293.0204467773437,297.1499938964844,293.1499938964844,0.1036619544029235,-1835.8411865234373,304.1376342773437,0.7285253405570984,0.1653347015380859,0.1165100112557411,293.2169189453125,297.1499938964844,293.1499938964844,0.345567524433136,-6477.17529296875,304.1439208984375,0.9990000128746032,0.4659946262836456,0.4108530282974243,293.1330261230469,297.1499938964844,293.1499938964844,0.0031479320023208,-1194.8358154296875,295.3303527832031,0.4766036868095398,0.050000000745058,0.2334176898002624,291.1003723144531,291.1499938964844,263.1499938964844,261.6102600097656,280.9232177734375,293.7782287597656,291.1060791015625,1.0,0.2693579494953155,0.7460663318634033,0.7460663318634033,1.0,1.0,-1.1907315254211426,0.5000065565109253,0.6907249093055725,0.2121408283710479,0.0,0.0,0.591304361820221,55.42156982421875,34.0,54.006473541259766,-12311.2919921875,208.08848571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8870849609375,307.08612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17888.49609375,18000.0,0.0,0.0,0.2758620083332062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6131578683853149,0.6131641864776611,-6.328504696284654e-06,0.0,0.0002799648791551,0.0,0.0,43.54755401611328,0.0,0.0,0.0,0.4099045693874359,4.0,0.0,1.0
671280,293.0846862792969,297.1499938964844,293.1499938964844,0.1323930323123932,-2871.905517578125,304.1434936523437,0.7758988738059998,0.2011738270521164,0.1821814477443695,293.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.4766036868095398,0.050000000745058,0.0492071844637393,293.0204467773437,297.1499938964844,293.1499938964844,0.1036619544029235,-1835.8411865234373,304.1376342773437,0.7285253405570984,0.1653347015380859,0.1165100112557411,293.2169189453125,297.1499938964844,293.1499938964844,0.345567524433136,-6477.17529296875,304.1439208984375,0.9990000128746032,0.4659946262836456,0.4108530282974243,293.1330261230469,297.1499938964844,293.1499938964844,0.0031479320023208,-1194.8358154296875,295.3303527832031,0.4766036868095398,0.050000000745058,0.2334176898002624,291.1003723144531,291.1499938964844,263.1499938964844,261.6102600097656,280.9232177734375,293.7782287597656,291.1060791015625,1.0,0.2693579494953155,0.7460663318634033,0.7460663318634033,1.0,1.0,-1.1907315254211426,0.5000065565109253,0.6907249093055725,0.2121408283710479,0.0,0.0,0.591304361820221,55.42156982421875,34.0,54.006473541259766,-12311.2919921875,208.08848571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8870849609375,307.08612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17888.49609375,18000.0,0.0,0.0,0.2758620083332062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6131578683853149,0.6131641864776611,-6.328504696284654e-06,0.0,0.0002799648791551,0.0,0.0,43.54755401611328,0.0,0.0,0.0,0.4099045693874359,4.0,0.0,1.0
671340,293.0867919921875,297.1499938964844,293.1499938964844,0.1325290948152542,-2872.90771484375,304.1454467773437,0.7902477383613586,0.2023970186710357,0.1831219941377639,293.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.4850470721721649,0.050000000745058,0.0490426793694496,293.024658203125,297.1499938964844,293.1499938964844,0.1047952324151992,-1850.98876953125,304.13983154296875,0.7425435781478882,0.1677573919296264,0.1180345863103866,293.1955261230469,297.1499938964844,293.1499938964844,0.3250885009765625,-6157.2470703125,304.1801147460937,0.9990000128746032,0.4685853123664856,0.3914024531841278,293.1316833496094,297.1499938964844,293.1499938964844,0.0031378720887005,-1188.218017578125,295.38287353515625,0.4850470721721649,0.050000000745058,0.2326373606920242,291.1639404296875,291.1499938964844,263.1499938964844,261.61016845703125,280.9556884765625,293.8083801269531,291.1713256835937,1.0,0.2610244452953338,0.7454752922058105,0.7454752922058105,1.0,1.0,-1.1692135334014893,0.4904108345508575,0.6788027286529541,0.2068397104740142,0.0,0.0,0.5853712558746338,50.952415466308594,37.0,84.91282653808594,-12166.0205078125,192.06692504882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9150390625,307.1449279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.470703125,18000.0,0.0,0.0,0.2806234359741211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6095079183578491,0.6095142364501953,-6.339392257359577e-06,0.0,0.0002847971045412,0.0,0.0,43.24966812133789,0.0,0.0,0.0,0.4088864624500274,4.0,0.0,1.0
671400,293.0867919921875,297.1499938964844,293.1499938964844,0.1325290948152542,-2872.90771484375,304.1454467773437,0.7902477383613586,0.2023970186710357,0.1831219941377639,293.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.4850470721721649,0.050000000745058,0.0490426793694496,293.024658203125,297.1499938964844,293.1499938964844,0.1047952324151992,-1850.98876953125,304.13983154296875,0.7425435781478882,0.1677573919296264,0.1180345863103866,293.1955261230469,297.1499938964844,293.1499938964844,0.3250885009765625,-6157.2470703125,304.1801147460937,0.9990000128746032,0.4685853123664856,0.3914024531841278,293.1316833496094,297.1499938964844,293.1499938964844,0.0031378720887005,-1188.218017578125,295.38287353515625,0.4850470721721649,0.050000000745058,0.2326373606920242,291.1639404296875,291.1499938964844,263.1499938964844,261.61016845703125,280.9556884765625,293.8083801269531,291.1713256835937,1.0,0.2610244452953338,0.7454752922058105,0.7454752922058105,1.0,1.0,-1.1692135334014893,0.4904108345508575,0.6788027286529541,0.2068397104740142,0.0,0.0,0.5853712558746338,50.952415466308594,37.0,84.91282653808594,-12166.0205078125,192.06692504882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9150390625,307.1449279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.470703125,18000.0,0.0,0.0,0.2806234359741211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6095079183578491,0.6095142364501953,-6.339392257359577e-06,0.0,0.0002847971045412,0.0,0.0,43.24966812133789,0.0,0.0,0.0,0.4088864624500274,4.0,0.0,1.0
671460,293.0928955078125,297.1499938964844,293.1499938964844,0.1324566006660461,-2870.4501953125,304.1470947265625,0.8009313344955444,0.2027872502803802,0.1837382763624191,293.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177734375,0.4909448027610779,0.050000000745058,0.0489311851561069,293.0270690917969,297.1499938964844,293.1499938964844,0.1062184423208236,-1870.4346923828125,304.14080810546875,0.7546039819717407,0.1704445928335189,0.1197860762476921,293.1570739746094,297.1499938964844,293.1499938964844,0.3098042607307434,-5921.61376953125,304.19488525390625,0.9990000128746032,0.4752162098884582,0.3776474893093109,293.1283264160156,297.1499938964844,293.1499938964844,0.0031335493549704,-1184.1148681640625,295.4377136230469,0.4909448027610779,0.050000000745058,0.232108473777771,291.22222900390625,291.1499938964844,263.1499938964844,261.6098937988281,280.974365234375,293.8263854980469,291.2251892089844,1.0,0.2557752728462219,0.7452513575553894,0.7452513575553894,1.0,1.0,-1.1547702550888062,0.484041154384613,0.6707290410995483,0.2032384425401687,0.0,0.0,0.5713300108909607,47.9260368347168,40.0,66.81620788574219,-11996.15625,181.5494842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08258056640625,307.2015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18208.451171875,18000.0,0.0,0.0,0.2835936546325683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868802666664124,0.586886465549469,-6.209371804288821e-06,0.0,0.0002878115046769,0.0,0.0,40.37520980834961,0.0,0.0,0.0,0.4008807241916656,4.0,0.0,1.0
671520,293.0928955078125,297.1499938964844,293.1499938964844,0.1324566006660461,-2870.4501953125,304.1470947265625,0.8009313344955444,0.2027872502803802,0.1837382763624191,293.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177734375,0.4909448027610779,0.050000000745058,0.0489311851561069,293.0270690917969,297.1499938964844,293.1499938964844,0.1062184423208236,-1870.4346923828125,304.14080810546875,0.7546039819717407,0.1704445928335189,0.1197860762476921,293.1570739746094,297.1499938964844,293.1499938964844,0.3098042607307434,-5921.61376953125,304.19488525390625,0.9990000128746032,0.4752162098884582,0.3776474893093109,293.1283264160156,297.1499938964844,293.1499938964844,0.0031335493549704,-1184.1148681640625,295.4377136230469,0.4909448027610779,0.050000000745058,0.232108473777771,291.22222900390625,291.1499938964844,263.1499938964844,261.6098937988281,280.974365234375,293.8263854980469,291.2251892089844,1.0,0.2557752728462219,0.7452513575553894,0.7452513575553894,1.0,1.0,-1.1547702550888062,0.484041154384613,0.6707290410995483,0.2032384425401687,0.0,0.0,0.5713300108909607,47.9260368347168,40.0,66.81620788574219,-11996.15625,181.5494842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08258056640625,307.2015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18208.451171875,18000.0,0.0,0.0,0.2835936546325683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868802666664124,0.586886465549469,-6.209371804288821e-06,0.0,0.0002878115046769,0.0,0.0,40.37520980834961,0.0,0.0,0.0,0.4008807241916656,4.0,0.0,1.0
671580,293.0977783203125,297.1499938964844,293.1499938964844,0.1323314756155014,-2867.882568359375,304.1481628417969,0.8066421151161194,0.2032218277454376,0.1837606132030487,293.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364196777344,0.4943409860134125,0.050000000745058,0.0488703288137912,293.03619384765625,297.1499938964844,293.1499938964844,0.1074635833501815,-1887.7703857421875,304.1418762207031,0.7622795701026917,0.1717325747013092,0.1210175231099128,293.1190490722656,297.1499938964844,293.1499938964844,0.3013177216053009,-5793.630859375,304.1937866210937,0.9990000128746032,0.4827509820461273,0.3699245154857635,293.12371826171875,297.1499938964844,293.1499938964844,0.003142089350149,-1186.6729736328125,295.4681091308594,0.4943409860134125,0.050000000745058,0.2318198084831237,291.2373962402344,291.1499938964844,263.1499938964844,261.6094665527344,280.9750671386719,293.8186950683594,291.238037109375,1.0,0.2527612745761871,0.7450273633003235,0.7450273633003235,1.0,1.0,-1.1465834379196167,0.4804196357727051,0.6661638021469116,0.201194629073143,0.0,0.0,0.5584269762039185,46.27136993408203,43.0,28.10102081298828,-11877.7158203125,175.80885314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3484802246094,307.29791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18215.390625,18000.0,0.0,0.0,0.2846948206424713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.56151282787323,0.5615188479423523,-6.034064881532686e-06,0.0,0.0002889290626626,0.0,0.0,37.14350128173828,0.0,0.0,0.0,0.3917082548141479,4.0,0.0,1.0
671640,293.0977783203125,297.1499938964844,293.1499938964844,0.1323314756155014,-2867.882568359375,304.1481628417969,0.8066421151161194,0.2032218277454376,0.1837606132030487,293.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364196777344,0.4943409860134125,0.050000000745058,0.0488703288137912,293.03619384765625,297.1499938964844,293.1499938964844,0.1074635833501815,-1887.7703857421875,304.1418762207031,0.7622795701026917,0.1717325747013092,0.1210175231099128,293.1190490722656,297.1499938964844,293.1499938964844,0.3013177216053009,-5793.630859375,304.1937866210937,0.9990000128746032,0.4827509820461273,0.3699245154857635,293.12371826171875,297.1499938964844,293.1499938964844,0.003142089350149,-1186.6729736328125,295.4681091308594,0.4943409860134125,0.050000000745058,0.2318198084831237,291.2373962402344,291.1499938964844,263.1499938964844,261.6094665527344,280.9750671386719,293.8186950683594,291.238037109375,1.0,0.2527612745761871,0.7450273633003235,0.7450273633003235,1.0,1.0,-1.1465834379196167,0.4804196357727051,0.6661638021469116,0.201194629073143,0.0,0.0,0.5584269762039185,46.27136993408203,43.0,28.10102081298828,-11877.7158203125,175.80885314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3484802246094,307.29791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18215.390625,18000.0,0.0,0.0,0.2846948206424713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.56151282787323,0.5615188479423523,-6.034064881532686e-06,0.0,0.0002889290626626,0.0,0.0,37.14350128173828,0.0,0.0,0.0,0.3917082548141479,4.0,0.0,1.0
671700,293.0978698730469,297.1499938964844,293.1499938964844,0.1327439397573471,-2875.11181640625,304.14776611328125,0.8089842200279236,0.2038630992174148,0.1842435300350189,293.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2385559082031,0.4953381717205047,0.050000000745058,0.0488530322909355,293.0425720214844,297.1499938964844,293.1499938964844,0.1076579764485359,-1890.3831787109373,304.1430053710937,0.7641518712043762,0.1719214469194412,0.121183268725872,293.1026916503906,297.1499938964844,293.1499938964844,0.2988063395023346,-5756.82666015625,304.1903991699219,0.9990000128746032,0.4863604009151459,0.3676996231079101,293.1212158203125,297.1499938964844,293.1499938964844,0.0031489273533225,-1189.1785888671875,295.4801330566406,0.4953381717205047,0.050000000745058,0.2317377477884292,291.2387084960937,291.1499938964844,263.1499938964844,261.6091613769531,280.97412109375,293.8144836425781,291.2384948730469,1.0,0.2519575655460357,0.7449154257774353,0.7449154257774353,1.0,1.0,-1.1445711851119995,0.4795223474502563,0.6650488376617432,0.2006794363260269,0.0,0.0,0.5523641705513,45.80537414550781,43.0,13.681190490722656,-11839.357421875,174.2935333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50079345703125,307.3583679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18205.951171875,18000.0,0.0,0.0,0.2846217155456543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496795773506165,0.5496854782104492,-5.952179435553262e-06,0.0,0.0002888548478949,0.0,0.0,35.69017791748047,0.0,0.0,0.0,0.3874405324459076,4.0,0.0,1.0
671760,293.0976867675781,297.1499938964844,293.1499938964844,0.1333009749650955,-2884.93994140625,304.14715576171875,0.8107914328575134,0.2045615464448928,0.184836596250534,293.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367248535156,0.4959282577037811,0.050000000745058,0.0488429218530654,293.0482482910156,297.1499938964844,293.1499938964844,0.1078568175435066,-1893.1334228515625,304.1438903808594,0.7653470039367676,0.1721642911434173,0.1213214620947837,293.08868408203125,297.1499938964844,293.1499938964844,0.2972982227802276,-5735.71875,304.1857604980469,0.9990000128746032,0.4897141456604004,0.3663932383060455,293.1187744140625,297.1499938964844,293.1499938964844,0.0031568484846502,-1192.2696533203125,295.48974609375,0.4959282577037811,0.050000000745058,0.2316897958517074,291.2359313964844,291.1499938964844,263.1499938964844,261.6088562011719,280.9693298339844,293.804931640625,291.2348022460937,1.0,0.2515577971935272,0.7448108196258545,0.7448108196258545,1.0,1.0,-1.143810153007507,0.4791741967201233,0.6646360158920288,0.2004705518484115,0.0,0.0,0.546891987323761,45.53868103027344,46.0,0.2905351817607879,-11814.5419921875,173.5457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65777587890625,307.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18190.025390625,18000.0,0.0,0.0,0.2841932773590088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5387207269668579,0.5387266278266907,-5.876336217625067e-06,0.0,0.0002884200366679,0.0,0.0,34.374847412109375,0.0,0.0,0.0,0.3835209906101227,4.0,0.0,1.0
671820,293.09722900390625,297.1499938964844,293.1499938964844,0.1345933228731155,-2907.791259765625,304.1459655761719,0.8127633333206177,0.2059777528047561,0.1861020624637603,293.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22314453125,0.496035486459732,0.050000000745058,0.0488410852849483,293.0562438964844,297.1499938964844,293.1499938964844,0.108614332973957,-1903.932373046875,304.1446228027344,0.7666558623313904,0.1731144934892654,0.1218659281730651,293.068359375,297.1499938964844,293.1499938964844,0.2968650162220001,-5733.6494140625,304.1745300292969,0.9990000128746032,0.4954076409339905,0.3661565780639648,293.1141052246094,297.1499938964844,293.1499938964844,0.0031761347781866,-1200.119384765625,295.5035705566406,0.496035486459732,0.050000000745058,0.231681078672409,291.2212829589844,291.1499938964844,263.1499938964844,261.60809326171875,280.9657592773437,293.798583984375,291.2194519042969,1.0,0.2518218457698822,0.7446016669273376,0.7446016669273376,1.0,1.0,-1.1456842422485352,0.4799640774726867,0.6657201647758484,0.2008831650018692,0.0,0.0,0.538305401802063,45.51767349243164,49.0,-17.121553421020508,-11802.123046875,174.0684051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96368408203125,307.5548400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18142.755859375,18000.0,0.0,0.0,0.2824798226356506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210394859313965,0.5210452079772949,-5.752442120865453e-06,0.0,0.0002866811119019,0.0,0.0,32.306819915771484,0.0,0.0,0.0,0.3772069811820984,4.0,0.0,1.0
671880,293.09722900390625,297.1499938964844,293.1499938964844,0.1345933228731155,-2907.791259765625,304.1459655761719,0.8127633333206177,0.2059777528047561,0.1861020624637603,293.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22314453125,0.496035486459732,0.050000000745058,0.0488410852849483,293.0562438964844,297.1499938964844,293.1499938964844,0.108614332973957,-1903.932373046875,304.1446228027344,0.7666558623313904,0.1731144934892654,0.1218659281730651,293.068359375,297.1499938964844,293.1499938964844,0.2968650162220001,-5733.6494140625,304.1745300292969,0.9990000128746032,0.4954076409339905,0.3661565780639648,293.1141052246094,297.1499938964844,293.1499938964844,0.0031761347781866,-1200.119384765625,295.5035705566406,0.496035486459732,0.050000000745058,0.231681078672409,291.2212829589844,291.1499938964844,263.1499938964844,261.60809326171875,280.9657592773437,293.798583984375,291.2194519042969,1.0,0.2518218457698822,0.7446016669273376,0.7446016669273376,1.0,1.0,-1.1456842422485352,0.4799640774726867,0.6657201647758484,0.2008831650018692,0.0,0.0,0.538305401802063,45.51767349243164,49.0,-17.121553421020508,-11802.123046875,174.0684051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96368408203125,307.5548400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18142.755859375,18000.0,0.0,0.0,0.2824798226356506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210394859313965,0.5210452079772949,-5.752442120865453e-06,0.0,0.0002866811119019,0.0,0.0,32.306819915771484,0.0,0.0,0.0,0.3772069811820984,4.0,0.0,1.0
671940,293.0970153808594,297.1499938964844,293.1499938964844,0.1359544098377227,-2931.809326171875,304.1450500488281,0.8128448128700256,0.2073599249124527,0.1873707175254821,293.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044982910156,0.4949610233306885,0.050000000745058,0.0488595142960548,293.0596618652344,297.1499938964844,293.1499938964844,0.1099598035216331,-1923.182373046875,304.1441650390625,0.767197847366333,0.1747894585132599,0.122918352484703,293.0581970214844,297.1499938964844,293.1499938964844,0.2992052733898163,-5774.21630859375,304.1624755859375,0.9990000128746032,0.499557614326477,0.3685382902622223,293.1098022460937,297.1499938964844,293.1499938964844,0.0031978264451026,-1209.0709228515625,295.5150451660156,0.4949610233306885,0.050000000745058,0.2317685037851333,291.2020874023437,291.1499938964844,263.1499938964844,261.607177734375,280.96014404296875,293.7925720214844,291.1996765136719,1.0,0.2532768547534942,0.7443925142288208,0.7443925142288208,1.0,1.0,-1.1514546871185305,0.482459008693695,0.6689956784248352,0.2022525817155838,0.0,0.0,0.5325829982757568,46.06393051147461,52.0,-26.75289726257324,-11832.6416015625,176.88172912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2293395996094,307.6751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18096.201171875,18000.0,0.0,0.0,0.2800167798995971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5088111162185669,0.5088167786598206,-5.66608878216357e-06,0.0,0.0002841814421117,0.0,0.0,30.91756057739257,0.0,0.0,0.0,0.3728586435317993,4.0,0.0,1.0
672000,293.0970153808594,297.1499938964844,293.1499938964844,0.1359544098377227,-2931.809326171875,304.1450500488281,0.8128448128700256,0.2073599249124527,0.1873707175254821,293.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044982910156,0.4949610233306885,0.050000000745058,0.0488595142960548,293.0596618652344,297.1499938964844,293.1499938964844,0.1099598035216331,-1923.182373046875,304.1441650390625,0.767197847366333,0.1747894585132599,0.122918352484703,293.0581970214844,297.1499938964844,293.1499938964844,0.2992052733898163,-5774.21630859375,304.1624755859375,0.9990000128746032,0.499557614326477,0.3685382902622223,293.1098022460937,297.1499938964844,293.1499938964844,0.0031978264451026,-1209.0709228515625,295.5150451660156,0.4949610233306885,0.050000000745058,0.2317685037851333,291.2020874023437,291.1499938964844,263.1499938964844,261.607177734375,280.96014404296875,293.7925720214844,291.1996765136719,1.0,0.2532768547534942,0.7443925142288208,0.7443925142288208,1.0,1.0,-1.1514546871185305,0.482459008693695,0.6689956784248352,0.2022525817155838,0.0,0.0,0.5325829982757568,46.06393051147461,52.0,-26.75289726257324,-11832.6416015625,176.88172912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2293395996094,307.6751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18096.201171875,18000.0,0.0,0.0,0.2800167798995971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5088111162185669,0.5088167786598206,-5.66608878216357e-06,0.0,0.0002841814421117,0.0,0.0,30.91756057739257,0.0,0.0,0.0,0.3728586435317993,4.0,0.0,1.0
