time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672060,293.0981750488281,297.1499938964844,293.1499938964844,0.1372402906417846,-2954.469482421875,304.1445617675781,0.8112044334411621,0.2084682434797287,0.1884806305170059,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.4929617643356323,0.050000000745058,0.0488946437835693,293.0584411621094,297.1499938964844,293.1499938964844,0.1119763329625129,-1951.958740234375,304.1427307128906,0.7674570679664612,0.1773132234811782,0.1245439127087593,293.05731201171875,297.1499938964844,293.1499938964844,0.3038632273674011,-5849.9912109375,304.15057373046875,0.9990000128746032,0.5020778775215149,0.3730350136756897,293.10614013671875,297.1499938964844,293.1499938964844,0.0032211544457823,-1218.83203125,295.5232849121094,0.4929617643356323,0.050000000745058,0.2319351285696029,291.1784362792969,291.1499938964844,263.1499938964844,261.6060791015625,280.95196533203125,293.7837219238281,291.1759338378906,1.0,0.2556950449943542,0.7440422773361206,0.7440422773361206,1.0,1.0,-1.1603765487670898,0.4863128662109375,0.6740636825561523,0.2043789625167846,0.0,0.0,0.530361533164978,47.0776252746582,55.0,-31.87572288513184,-11902.4736328125,181.61209106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4286193847656,307.7715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18045.2890625,18000.0,0.0,0.0,0.277284026145935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5026476979255676,0.5026533603668213,-5.617133410851238e-06,0.0,0.0002814080216921,0.0,0.0,30.20616340637207,0.0,0.0,0.0,0.3706058263778686,4.0,0.0,1.0
672120,293.0981750488281,297.1499938964844,293.1499938964844,0.1372402906417846,-2954.469482421875,304.1445617675781,0.8112044334411621,0.2084682434797287,0.1884806305170059,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.4929617643356323,0.050000000745058,0.0488946437835693,293.0584411621094,297.1499938964844,293.1499938964844,0.1119763329625129,-1951.958740234375,304.1427307128906,0.7674570679664612,0.1773132234811782,0.1245439127087593,293.05731201171875,297.1499938964844,293.1499938964844,0.3038632273674011,-5849.9912109375,304.15057373046875,0.9990000128746032,0.5020778775215149,0.3730350136756897,293.10614013671875,297.1499938964844,293.1499938964844,0.0032211544457823,-1218.83203125,295.5232849121094,0.4929617643356323,0.050000000745058,0.2319351285696029,291.1784362792969,291.1499938964844,263.1499938964844,261.6060791015625,280.95196533203125,293.7837219238281,291.1759338378906,1.0,0.2556950449943542,0.7440422773361206,0.7440422773361206,1.0,1.0,-1.1603765487670898,0.4863128662109375,0.6740636825561523,0.2043789625167846,0.0,0.0,0.530361533164978,47.0776252746582,55.0,-31.87572288513184,-11902.4736328125,181.61209106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4286193847656,307.7715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18045.2890625,18000.0,0.0,0.0,0.277284026145935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5026476979255676,0.5026533603668213,-5.617133410851238e-06,0.0,0.0002814080216921,0.0,0.0,30.20616340637207,0.0,0.0,0.0,0.3706058263778686,4.0,0.0,1.0
672180,293.1003723144531,297.1499938964844,293.1499938964844,0.1383178532123565,-2973.412841796875,304.14459228515625,0.8080193996429443,0.2093367278575897,0.1893445998430252,293.77459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.4902558624744415,0.050000000745058,0.0489437915384769,293.05389404296875,297.1499938964844,293.1499938964844,0.1146241724491119,-1989.50732421875,304.1407165527344,0.7676891088485718,0.1805507689714431,0.1267289072275161,293.06463623046875,297.1499938964844,293.1499938964844,0.3103560209274292,-5953.03076171875,304.1395874023437,0.9990000128746032,0.5029529333114624,0.37923663854599,293.10321044921875,297.1499938964844,293.1499938964844,0.0032450112048536,-1228.795654296875,295.5308837890625,0.4902558624744415,0.050000000745058,0.2321682870388031,291.1548156738281,291.1499938964844,263.1499938964844,261.6048889160156,280.942626953125,293.775146484375,291.15240478515625,1.0,0.2588890790939331,0.7436920404434204,0.7436920404434204,1.0,1.0,-1.1718180179595947,0.4912746548652649,0.6805433034896851,0.2071321606636047,0.0,0.0,0.5313078165054321,48.48305892944336,58.0,-32.71879196166992,-12003.623046875,187.97970581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5453796386719,307.8342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.716796875,18000.0,0.0,0.0,0.2747407555580139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5022582411766052,0.5022638440132141,-5.604252237390028e-06,0.0,0.0002788269193843,0.0,0.0,30.11697578430176,0.0,0.0,0.0,0.3703374862670898,4.0,0.0,1.0
672240,293.1003723144531,297.1499938964844,293.1499938964844,0.1383178532123565,-2973.412841796875,304.14459228515625,0.8080193996429443,0.2093367278575897,0.1893445998430252,293.77459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.4902558624744415,0.050000000745058,0.0489437915384769,293.05389404296875,297.1499938964844,293.1499938964844,0.1146241724491119,-1989.50732421875,304.1407165527344,0.7676891088485718,0.1805507689714431,0.1267289072275161,293.06463623046875,297.1499938964844,293.1499938964844,0.3103560209274292,-5953.03076171875,304.1395874023437,0.9990000128746032,0.5029529333114624,0.37923663854599,293.10321044921875,297.1499938964844,293.1499938964844,0.0032450112048536,-1228.795654296875,295.5308837890625,0.4902558624744415,0.050000000745058,0.2321682870388031,291.1548156738281,291.1499938964844,263.1499938964844,261.6048889160156,280.942626953125,293.775146484375,291.15240478515625,1.0,0.2588890790939331,0.7436920404434204,0.7436920404434204,1.0,1.0,-1.1718180179595947,0.4912746548652649,0.6805433034896851,0.2071321606636047,0.0,0.0,0.5313078165054321,48.48305892944336,58.0,-32.71879196166992,-12003.623046875,187.97970581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5453796386719,307.8342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.716796875,18000.0,0.0,0.0,0.2747407555580139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5022582411766052,0.5022638440132141,-5.604252237390028e-06,0.0,0.0002788269193843,0.0,0.0,30.11697578430176,0.0,0.0,0.0,0.3703374862670898,4.0,0.0,1.0
672300,293.1015625,297.1499938964844,293.1499938964844,0.1388199478387832,-2982.2275390625,304.1446533203125,0.8059943914413452,0.2097324281930923,0.1897363513708114,293.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.4886955618858337,0.050000000745058,0.0489728786051273,293.0509033203125,297.1499938964844,293.1499938964844,0.1161199137568473,-2010.609130859375,304.13970947265625,0.7677493691444397,0.1823576092720031,0.1279695332050323,293.071044921875,297.1499938964844,293.1499938964844,0.3141765296459198,-6012.90966796875,304.1345520019531,0.9990000128746032,0.5027813911437988,0.3828593790531158,293.1020202636719,297.1499938964844,293.1499938964844,0.0032569877803325,-1233.7882080078125,295.5345458984375,0.4886955618858337,0.050000000745058,0.2323062568902969,291.1432189941406,291.1499938964844,263.1499938964844,261.6042175292969,280.9375915527344,293.7709350585937,291.1408996582031,1.0,0.2607264816761017,0.7435169219970703,0.7435169219970703,1.0,1.0,-1.178325891494751,0.4941036105155945,0.6842222213745117,0.2087061107158661,0.0,0.0,0.532922625541687,49.31187438964844,58.0,-32.39488220214844,-12063.8525390625,191.708236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57098388671875,307.8512878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17976.451171875,18000.0,0.0,0.0,0.2736647427082062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5040916204452515,0.5040972232818604,-5.610289917967748e-06,0.0,0.0002777349436655,0.0,0.0,30.28828239440918,0.0,0.0,0.0,0.3709017932415008,4.0,0.0,1.0
672360,293.1027526855469,297.1499938964844,293.1499938964844,0.139314129948616,-2990.905517578125,304.1447448730469,0.8037322759628296,0.2101127505302429,0.190114289522171,293.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.4870137274265289,0.050000000745058,0.0490047484636306,293.0486145019531,297.1499938964844,293.1499938964844,0.1176641210913658,-2032.3177490234373,304.1387634277344,0.7676683664321899,0.184061512351036,0.1292424201965332,293.0790405273437,297.1499938964844,293.1499938964844,0.3183539807796478,-6077.9404296875,304.1297607421875,0.9990000128746032,0.502210795879364,0.3867895901203155,293.1009826660156,297.1499938964844,293.1499938964844,0.0032688379287719,-1238.7503662109375,295.537841796875,0.4870137274265289,0.050000000745058,0.2324574291706085,291.1315002441406,291.1499938964844,263.1499938964844,261.603515625,280.9217529296875,293.7490234375,291.1288452148437,1.0,0.2626989781856537,0.743280291557312,0.743280291557312,1.0,1.0,-1.18524432182312,0.4971052706241607,0.688139021396637,0.2103749513626098,0.0,0.0,0.5353254675865173,50.21759033203125,61.0,-34.011905670166016,-12134.0732421875,195.7604217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5745849609375,307.8567199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17954.279296875,18000.0,0.0,0.0,0.272779643535614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5072469115257263,0.50725257396698,-5.624441655527335e-06,0.0,0.0002768366539385,0.0,0.0,30.60173988342285,0.0,0.0,0.0,0.3719225823879242,4.0,0.0,1.0
672420,293.1050720214844,297.1499938964844,293.1499938964844,0.1403353214263916,-3008.89990234375,304.144775390625,0.7985866069793701,0.2108399868011474,0.1908448636531829,293.75836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.4832454621791839,0.050000000745058,0.0490775667130947,293.0492553710937,297.1499938964844,293.1499938964844,0.1201890558004379,-2067.66064453125,304.13836669921875,0.7657550573348999,0.1865132451057434,0.1312096565961837,293.099609375,297.1499938964844,293.1499938964844,0.3279341459274292,-6225.8017578125,304.1205749511719,0.9990000128746032,0.4998506605625152,0.3956222832202911,293.0995483398437,297.1499938964844,293.1499938964844,0.0032931142486631,-1249.106201171875,295.540283203125,0.4832454621791839,0.050000000745058,0.2328028529882431,291.103271484375,291.1499938964844,263.1499938964844,261.6020202636719,280.87860107421875,293.6845092773437,291.1006164550781,1.0,0.2669712007045746,0.7428070306777954,0.7428070306777954,1.0,1.0,-1.1995863914489746,0.5033362507820129,0.6962501406669617,0.2138451337814331,0.0,0.0,0.543445348739624,52.26815032958984,64.0,-37.01918411254883,-12301.3896484375,204.6434020996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5155639648437,307.84674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17896.158203125,18000.0,0.0,0.0,0.2717626392841339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5188745856285095,0.518880307674408,-5.683102244802285e-06,0.0,0.000275804544799,0.0,0.0,31.80402565002441,0.0,0.0,0.0,0.3757872581481933,4.0,0.0,1.0
672480,293.1050720214844,297.1499938964844,293.1499938964844,0.1403353214263916,-3008.89990234375,304.144775390625,0.7985866069793701,0.2108399868011474,0.1908448636531829,293.75836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.4832454621791839,0.050000000745058,0.0490775667130947,293.0492553710937,297.1499938964844,293.1499938964844,0.1201890558004379,-2067.66064453125,304.13836669921875,0.7657550573348999,0.1865132451057434,0.1312096565961837,293.099609375,297.1499938964844,293.1499938964844,0.3279341459274292,-6225.8017578125,304.1205749511719,0.9990000128746032,0.4998506605625152,0.3956222832202911,293.0995483398437,297.1499938964844,293.1499938964844,0.0032931142486631,-1249.106201171875,295.540283203125,0.4832454621791839,0.050000000745058,0.2328028529882431,291.103271484375,291.1499938964844,263.1499938964844,261.6020202636719,280.87860107421875,293.6845092773437,291.1006164550781,1.0,0.2669712007045746,0.7428070306777954,0.7428070306777954,1.0,1.0,-1.1995863914489746,0.5033362507820129,0.6962501406669617,0.2138451337814331,0.0,0.0,0.543445348739624,52.26815032958984,64.0,-37.01918411254883,-12301.3896484375,204.6434020996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5155639648437,307.84674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17896.158203125,18000.0,0.0,0.0,0.2717626392841339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5188745856285095,0.518880307674408,-5.683102244802285e-06,0.0,0.000275804544799,0.0,0.0,31.80402565002441,0.0,0.0,0.0,0.3757872581481933,4.0,0.0,1.0
672540,293.1072692871094,297.1499938964844,293.1499938964844,0.1412621885538101,-3025.12744140625,304.1449890136719,0.792911946773529,0.211530402302742,0.1915500909090042,293.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.4790117144584656,0.050000000745058,0.0491602830588817,293.052978515625,297.1499938964844,293.1499938964844,0.1220413818955421,-2093.3759765625,304.13916015625,0.76224285364151,0.1883098781108856,0.1326106190681457,293.125732421875,297.1499938964844,293.1499938964844,0.3385071456432342,-6386.92724609375,304.1128234863281,0.9990000128746032,0.4958429932594299,0.4054210782051086,293.0988464355469,297.1499938964844,293.1499938964844,0.0033167069777846,-1258.9317626953125,295.5450439453125,0.4790117144584656,0.050000000745058,0.2331952154636383,291.08087158203125,291.1499938964844,263.1499938964844,261.60040283203125,280.83697509765625,293.6231384277344,291.0790100097656,1.0,0.2715758085250854,0.742333710193634,0.742333710193634,1.0,1.0,-1.214446187019348,0.5098069906234741,0.7046392560005188,0.2174504548311233,0.0,0.0,0.5542393922805786,54.57948684692383,67.0,-30.687576293945312,-12489.5390625,214.42730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37457275390625,307.8083190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17846.875,18000.0,0.0,0.0,0.2719712555408478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5366325378417969,0.5366383194923401,-5.785146640846506e-06,0.0,0.0002760162460617,0.0,0.0,33.75425720214844,0.0,0.0,0.0,0.3818734288215637,4.0,0.0,1.0
672600,293.1072692871094,297.1499938964844,293.1499938964844,0.1412621885538101,-3025.12744140625,304.1449890136719,0.792911946773529,0.211530402302742,0.1915500909090042,293.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.4790117144584656,0.050000000745058,0.0491602830588817,293.052978515625,297.1499938964844,293.1499938964844,0.1220413818955421,-2093.3759765625,304.13916015625,0.76224285364151,0.1883098781108856,0.1326106190681457,293.125732421875,297.1499938964844,293.1499938964844,0.3385071456432342,-6386.92724609375,304.1128234863281,0.9990000128746032,0.4958429932594299,0.4054210782051086,293.0988464355469,297.1499938964844,293.1499938964844,0.0033167069777846,-1258.9317626953125,295.5450439453125,0.4790117144584656,0.050000000745058,0.2331952154636383,291.08087158203125,291.1499938964844,263.1499938964844,261.60040283203125,280.83697509765625,293.6231384277344,291.0790100097656,1.0,0.2715758085250854,0.742333710193634,0.742333710193634,1.0,1.0,-1.214446187019348,0.5098069906234741,0.7046392560005188,0.2174504548311233,0.0,0.0,0.5542393922805786,54.57948684692383,67.0,-30.687576293945312,-12489.5390625,214.42730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37457275390625,307.8083190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17846.875,18000.0,0.0,0.0,0.2719712555408478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5366325378417969,0.5366383194923401,-5.785146640846506e-06,0.0,0.0002760162460617,0.0,0.0,33.75425720214844,0.0,0.0,0.0,0.3818734288215637,4.0,0.0,1.0
672660,293.109375,297.1499938964844,293.1499938964844,0.1420997679233551,-3039.695556640625,304.145263671875,0.7870020866394043,0.2121897488832473,0.192233145236969,293.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661315917969,0.4743322134017944,0.050000000745058,0.0492504350841045,293.0575866699219,297.1499938964844,293.1499938964844,0.1235759779810905,-2114.5458984375,304.1402282714844,0.758087694644928,0.1898333430290222,0.1337770670652389,293.1563720703125,297.1499938964844,293.1499938964844,0.3497304618358612,-6555.9306640625,304.1065368652344,0.9990000128746032,0.4902533888816833,0.4158375859260559,293.0986022949219,297.1499938964844,293.1499938964844,0.0033392205368727,-1268.0889892578125,295.5528259277344,0.4743322134017944,0.050000000745058,0.2336228638887405,291.064453125,291.1499938964844,263.1499938964844,261.5986633300781,280.802001953125,293.5733947753906,291.0631408691406,1.0,0.2764175832271576,0.7417844533920288,0.7417844533920288,1.0,1.0,-1.2297909259796145,0.5164917707443237,0.7132991552352905,0.2211684435606002,0.0,0.0,0.5667991638183594,57.08912658691406,70.0,-23.281787872314453,-12681.8330078125,225.0063018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698913574219,307.73883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17808.169921875,18000.0,0.0,0.0,0.2735144793987274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5585294961929321,0.5585353970527649,-5.9216968111286405e-06,0.0,0.0002775824104901,0.0,0.0,36.30946350097656,0.0,0.0,0.0,0.3896090090274811,4.0,0.0,1.0
672720,293.109375,297.1499938964844,293.1499938964844,0.1420997679233551,-3039.695556640625,304.145263671875,0.7870020866394043,0.2121897488832473,0.192233145236969,293.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661315917969,0.4743322134017944,0.050000000745058,0.0492504350841045,293.0575866699219,297.1499938964844,293.1499938964844,0.1235759779810905,-2114.5458984375,304.1402282714844,0.758087694644928,0.1898333430290222,0.1337770670652389,293.1563720703125,297.1499938964844,293.1499938964844,0.3497304618358612,-6555.9306640625,304.1065368652344,0.9990000128746032,0.4902533888816833,0.4158375859260559,293.0986022949219,297.1499938964844,293.1499938964844,0.0033392205368727,-1268.0889892578125,295.5528259277344,0.4743322134017944,0.050000000745058,0.2336228638887405,291.064453125,291.1499938964844,263.1499938964844,261.5986633300781,280.802001953125,293.5733947753906,291.0631408691406,1.0,0.2764175832271576,0.7417844533920288,0.7417844533920288,1.0,1.0,-1.2297909259796145,0.5164917707443237,0.7132991552352905,0.2211684435606002,0.0,0.0,0.5667991638183594,57.08912658691406,70.0,-23.281787872314453,-12681.8330078125,225.0063018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698913574219,307.73883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17808.169921875,18000.0,0.0,0.0,0.2735144793987274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5585294961929321,0.5585353970527649,-5.9216968111286405e-06,0.0,0.0002775824104901,0.0,0.0,36.30946350097656,0.0,0.0,0.0,0.3896090090274811,4.0,0.0,1.0
672780,293.111328125,297.1499938964844,293.1499938964844,0.1428583711385727,-3052.8037109375,304.14556884765625,0.781046986579895,0.2128233760595321,0.1928975135087967,293.7364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543212890625,0.4691309630870819,0.050000000745058,0.0493463985621929,293.062255859375,297.1499938964844,293.1499938964844,0.1249400079250335,-2133.267822265625,304.1412048339844,0.753720760345459,0.1912293136119842,0.1348395943641662,293.1889038085937,297.1499938964844,293.1499938964844,0.3613817095756531,-6729.41259765625,304.1016540527344,0.9990000128746032,0.4834972620010376,0.426645815372467,293.0987548828125,297.1499938964844,293.1499938964844,0.003360676113516,-1276.6141357421875,295.5629272460937,0.4691309630870819,0.050000000745058,0.2340780794620514,291.05322265625,291.1499938964844,263.1499938964844,261.5968017578125,280.7748718261719,293.53765869140625,291.05242919921875,1.0,0.2814212441444397,0.7412351965904236,0.7412351965904236,1.0,1.0,-1.245498776435852,0.5233505964279175,0.7221481800079346,0.2249794006347656,0.0,0.0,0.5805079936981201,59.75429534912109,58.0,-16.09536361694336,-12874.4091796875,236.27749633789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246520996094,307.648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17776.45703125,18000.0,0.0,0.0,0.2763728499412536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5836548805236816,0.5836609601974487,-6.088750069466187e-06,0.0,0.000280483305687,0.0,0.0,39.43511581420898,0.0,0.0,0.0,0.3987215459346771,4.0,0.0,1.0
672840,293.111328125,297.1499938964844,293.1499938964844,0.1428583711385727,-3052.8037109375,304.14556884765625,0.781046986579895,0.2128233760595321,0.1928975135087967,293.7364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543212890625,0.4691309630870819,0.050000000745058,0.0493463985621929,293.062255859375,297.1499938964844,293.1499938964844,0.1249400079250335,-2133.267822265625,304.1412048339844,0.753720760345459,0.1912293136119842,0.1348395943641662,293.1889038085937,297.1499938964844,293.1499938964844,0.3613817095756531,-6729.41259765625,304.1016540527344,0.9990000128746032,0.4834972620010376,0.426645815372467,293.0987548828125,297.1499938964844,293.1499938964844,0.003360676113516,-1276.6141357421875,295.5629272460937,0.4691309630870819,0.050000000745058,0.2340780794620514,291.05322265625,291.1499938964844,263.1499938964844,261.5968017578125,280.7748718261719,293.53765869140625,291.05242919921875,1.0,0.2814212441444397,0.7412351965904236,0.7412351965904236,1.0,1.0,-1.245498776435852,0.5233505964279175,0.7221481800079346,0.2249794006347656,0.0,0.0,0.5805079936981201,59.75429534912109,58.0,-16.09536361694336,-12874.4091796875,236.27749633789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246520996094,307.648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17776.45703125,18000.0,0.0,0.0,0.2763728499412536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5836548805236816,0.5836609601974487,-6.088750069466187e-06,0.0,0.000280483305687,0.0,0.0,39.43511581420898,0.0,0.0,0.0,0.3987215459346771,4.0,0.0,1.0
672900,293.1121520996094,297.1499938964844,293.1499938964844,0.1431524008512497,-3057.801513671875,304.1458435058594,0.7808412909507751,0.2131485939025879,0.1931908577680587,293.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.4686366021633148,0.050000000745058,0.0493551939725875,293.0644226074219,297.1499938964844,293.1499938964844,0.1255255341529846,-2141.2314453125,304.1417236328125,0.754037618637085,0.191918060183525,0.1353245377540588,293.20343017578125,297.1499938964844,293.1499938964844,0.3629152476787567,-6748.8818359375,304.1077880859375,0.9990000128746032,0.4801453053951263,0.4276246726512909,293.0989074707031,297.1499938964844,293.1499938964844,0.0033688135445117,-1279.7080078125,295.57012939453125,0.4686366021633148,0.050000000745058,0.2341197878122329,291.0512390136719,291.1499938964844,263.1499938964844,261.5958251953125,280.76837158203125,293.5263061523437,291.052001953125,1.0,0.2816049754619598,0.7409605383872986,0.7409605383872986,1.0,1.0,-1.2476756572723389,0.5242451429367065,0.7234305143356323,0.2255390286445617,0.0,0.0,0.5873320698738098,60.011810302734375,58.0,-4.853116035461426,-12936.9990234375,237.62026977539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7961120605469,307.61187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17765.48828125,18000.0,0.0,0.0,0.2782379686832428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5970262885093689,0.5970324873924255,-6.182137894938933e-06,0.0,0.0002823761897161,0.0,0.0,41.18635940551758,0.0,0.0,0.0,0.4036607444286346,4.0,0.0,1.0
672960,293.1128845214844,297.1499938964844,293.1499938964844,0.1432823985815048,-3059.75048828125,304.1463623046875,0.7826583981513977,0.2134863585233688,0.1934687793254852,293.7295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.469786524772644,0.050000000745058,0.0493345856666564,293.0663452148437,297.1499938964844,293.1499938964844,0.1259622573852539,-2146.979736328125,304.1424560546875,0.7562056183815002,0.1926217228174209,0.1357945948839187,293.2126770019531,297.1499938964844,293.1499938964844,0.3608351349830627,-6713.05615234375,304.1192932128906,0.9990000128746032,0.4776477515697479,0.4253341257572174,293.0990600585937,297.1499938964844,293.1499938964844,0.0033738196361809,-1281.05126953125,295.5851745605469,0.469786524772644,0.050000000745058,0.2340220212936401,291.06109619140625,291.1499938964844,263.1499938964844,261.5948181152344,280.7669372558594,293.51953125,291.06414794921875,1.0,0.280564397573471,0.7406647205352783,0.7406647205352783,1.0,1.0,-1.2456849813461304,0.5232990980148315,0.722385823726654,0.2250233888626098,0.0,0.0,0.5923317074775696,59.46097183227539,46.0,16.59398651123047,-12965.802734375,235.7221221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67498779296875,307.58319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17782.857421875,18000.0,0.0,0.0,0.2802810966968536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6091488003730774,0.6091550588607788,-6.274857241805876e-06,0.0,0.000284449692117,0.0,0.0,42.85816192626953,0.0,0.0,0.0,0.4082041084766388,4.0,0.0,1.0
673020,293.1140441894531,297.1499938964844,293.1499938964844,0.1432704478502273,-3058.659423828125,304.1476135253906,0.7910635471343994,0.2141913175582885,0.1939916312694549,293.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.4754551649093628,0.050000000745058,0.0492289699614048,293.0694580078125,297.1499938964844,293.1499938964844,0.1266170889139175,-2155.242431640625,304.14385986328125,0.7650664448738098,0.194106712937355,0.136732593178749,293.2128295898437,297.1499938964844,293.1499938964844,0.3486090004444122,-6519.453125,304.15008544921875,0.9990000128746032,0.4759764075279236,0.413390189409256,293.09881591796875,297.1499938964844,293.1499938964844,0.0033760843798518,-1279.9345703125,295.6299133300781,0.4754551649093628,0.050000000745058,0.2335210293531417,291.10137939453125,291.1499938964844,263.1499938964844,261.5927429199219,280.773681640625,293.5133972167969,291.1060485839844,1.0,0.2753103077411651,0.740073025226593,0.740073025226593,1.0,1.0,-1.2323784828186035,0.517281174659729,0.7150973081588745,0.2216674238443374,0.0,0.0,0.596291720867157,56.58893966674805,34.0,50.01362991333008,-12910.720703125,224.8741912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4886779785156,307.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17892.38671875,18000.0,0.0,0.0,0.2844484150409698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6229546070098877,0.6229609847068787,-6.402921371773118e-06,0.0,0.0002886789734475,0.0,0.0,44.93759536743164,0.0,0.0,0.0,0.4136525094509125,4.0,0.0,1.0
673080,293.1140441894531,297.1499938964844,293.1499938964844,0.1432704478502273,-3058.659423828125,304.1476135253906,0.7910635471343994,0.2141913175582885,0.1939916312694549,293.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.4754551649093628,0.050000000745058,0.0492289699614048,293.0694580078125,297.1499938964844,293.1499938964844,0.1266170889139175,-2155.242431640625,304.14385986328125,0.7650664448738098,0.194106712937355,0.136732593178749,293.2128295898437,297.1499938964844,293.1499938964844,0.3486090004444122,-6519.453125,304.15008544921875,0.9990000128746032,0.4759764075279236,0.413390189409256,293.09881591796875,297.1499938964844,293.1499938964844,0.0033760843798518,-1279.9345703125,295.6299133300781,0.4754551649093628,0.050000000745058,0.2335210293531417,291.10137939453125,291.1499938964844,263.1499938964844,261.5927429199219,280.773681640625,293.5133972167969,291.1060485839844,1.0,0.2753103077411651,0.740073025226593,0.740073025226593,1.0,1.0,-1.2323784828186035,0.517281174659729,0.7150973081588745,0.2216674238443374,0.0,0.0,0.596291720867157,56.58893966674805,34.0,50.01362991333008,-12910.720703125,224.8741912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4886779785156,307.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17892.38671875,18000.0,0.0,0.0,0.2844484150409698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6229546070098877,0.6229609847068787,-6.402921371773118e-06,0.0,0.0002886789734475,0.0,0.0,44.93759536743164,0.0,0.0,0.0,0.4136525094509125,4.0,0.0,1.0
673140,293.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1487121582031,0.805509626865387,0.0,0.1944856941699981,293.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.4843071103096008,0.0,0.0490567684173584,293.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449890136719,0.7800110578536987,0.0,0.1377104222774505,293.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1852722167969,0.9990000128746032,0.0,0.393135666847229,293.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6862487792969,0.4843071103096008,0.0,0.2327041923999786,291.1540832519531,294.1499938964844,263.1499938964844,261.5905456542969,280.7911071777344,293.515869140625,291.1598815917969,0.0,0.0,0.7394813299179077,0.7394813299179077,1.0,1.0,-1.208649754524231,0.5066797137260437,0.701970100402832,0.2157287895679474,0.0,0.0,0.0,51.87980651855469,60.0,71.16989135742188,-12733.9755859375,206.8857269287109,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41876220703125,307.5225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.69140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6216618418693542,0.62166827917099,-6.4244286477332935e-06,0.0,0.0,0.0,0.0,44.92920303344727,0.0,0.0,0.0,0.0185863245278596,4.0,0.0,0.0
673200,293.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1487121582031,0.805509626865387,0.0,0.1944856941699981,293.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.4843071103096008,0.0,0.0490567684173584,293.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449890136719,0.7800110578536987,0.0,0.1377104222774505,293.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1852722167969,0.9990000128746032,0.0,0.393135666847229,293.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6862487792969,0.4843071103096008,0.0,0.2327041923999786,291.1540832519531,294.1499938964844,263.1499938964844,261.5905456542969,280.7911071777344,293.515869140625,291.1598815917969,0.0,0.0,0.7394813299179077,0.7394813299179077,1.0,1.0,-1.208649754524231,0.5066797137260437,0.701970100402832,0.2157287895679474,0.0,0.0,0.0,51.87980651855469,60.0,71.16989135742188,-12733.9755859375,206.8857269287109,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41876220703125,307.5225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.69140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6216618418693542,0.62166827917099,-6.4244286477332935e-06,0.0,0.0,0.0,0.0,44.92920303344727,0.0,0.0,0.0,0.0185863245278596,4.0,0.0,0.0
673260,292.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6886291503906,0.0,0.0,0.0007977172499522,293.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0002699335454963,292.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8825378417969,0.0,0.0,0.0005710439872927,292.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998291015625,0.0,0.0,0.0017524550203233,293.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.506591796875,0.0,0.0,0.0012804485158994,291.1764221191406,294.1499938964844,263.1513671875,261.58953857421875,279.3408508300781,289.8052062988281,291.1488037109375,0.0,0.0,0.4436887800693512,0.4436887800693512,1.0,1.0,-0.005332832224667,0.004032518249005,0.0013003138592466,-0.0117568233981728,0.0,0.0,0.0,-0.0292881410568952,60.0,-72.32589721679688,-0.0,-2.1429545995488297e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.585971125750425e-18,9.588388147500305e-18,-2.416683082427005e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6886291503906,0.0,0.0,0.0007977172499522,293.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0002699335454963,292.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8825378417969,0.0,0.0,0.0005710439872927,292.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998291015625,0.0,0.0,0.0017524550203233,293.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.506591796875,0.0,0.0,0.0012804485158994,291.1764221191406,294.1499938964844,263.1513671875,261.58953857421875,279.3408508300781,289.8052062988281,291.1488037109375,0.0,0.0,0.4436887800693512,0.4436887800693512,1.0,1.0,-0.005332832224667,0.004032518249005,0.0013003138592466,-0.0117568233981728,0.0,0.0,0.0,-0.0292881410568952,60.0,-72.32589721679688,-0.0,-2.1429545995488297e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.585971125750425e-18,9.588388147500305e-18,-2.416683082427005e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6409606933594,0.0,0.0,0.0001148413357441,293.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.0001040556962834,292.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8342590332031,0.0,0.0,8.785888348938897e-05,292.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6476135253906,0.0,0.0,0.0001479454076616,292.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4852600097656,0.0,0.0,0.0004935954348184,291.1767883300781,294.1499938964844,263.1530456542969,261.5899353027344,279.0142822265625,286.9053039550781,291.1429748535156,0.0,0.0,0.2957925200462341,0.2957925200462341,1.0,1.0,-0.0011312507558614,0.0013250099727883,-0.0001937591587193,-0.0136209325864911,0.0,0.0,0.0,-0.0080430600792169,60.0,-57.49570846557617,-0.0,-8.830230058265442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.1260204181773587e-20,2.332867916338753e-20,-2.0684751835623418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.624755859375,0.0,0.0,9.443166345590726e-05,293.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,9.910321386996657e-05,292.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8168640136719,0.0,0.0,7.341765740420669e-05,292.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6373291015625,0.0,0.0,9.998042514780536e-05,292.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4707336425781,0.0,0.0,0.0004701029683928,291.17694091796875,294.1499938964844,263.1553955078125,261.5909118652344,278.8677062988281,284.1311340332031,291.14093017578125,0.0,0.0,0.147896260023117,0.147896260023117,1.0,1.0,-0.0009935033740475,0.0003871189837809,0.0006063844193704,-0.0145523194223642,0.0,0.0,0.0,-0.0076432675123214,60.0,-33.68964385986328,-0.0,-6.87973624735605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.1276251664533785e-21,-7.693801555605343e-21,2.5661759852551825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.60955810546875,0.0,0.0,9.402916475664824e-05,293.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,9.900683653540908e-05,292.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8004455566406,0.0,0.0,7.313297101063654e-05,292.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6282958984375,0.0,0.0,9.903242607833818e-05,292.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4565124511719,0.0,0.0,0.000469645805424,291.1770935058594,294.1499938964844,263.1583251953125,261.5924377441406,278.72760009765625,281.6723327636719,291.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017650201916,1.9420079766518945e-08,0.0010017455788329,-0.0149699794128537,0.0,0.0,0.0,-0.0078246230259537,60.0,-24.43017578125,-0.0,-6.843798416866775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923225121241117e-21,7.515629759718263e-21,-2.5924050423739293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5944519042969,0.0,0.0,9.40278623602353e-05,293.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,9.901471639750524e-05,292.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7841491699219,0.0,0.0,7.313276000786573e-05,292.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.61932373046875,0.0,0.0,9.901626617647707e-05,292.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4423828125,0.0,0.0,0.0004696831747423,291.17724609375,294.1499938964844,263.1618957519531,261.59454345703125,278.5888366699219,279.4974365234375,291.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019198525696,6.0884364216917675e-09,0.0010019137989729,-0.0150030273944139,0.0,0.0,0.0,-0.0078311208635568,60.0,-21.058012008666992,-0.0,-6.844244637704834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921730703142267e-21,7.517119331055712e-21,-2.5953882240166617e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5645446777344,0.0,0.0,9.405091986991464e-05,293.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,9.903916361508892e-05,292.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7518920898437,0.0,0.0,7.31507025193423e-05,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6015625,0.0,0.0,9.904029866447672e-05,292.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4143371582031,0.0,0.0,0.0004697991535067,291.1775207519531,294.1499938964844,263.1707458496094,261.60028076171875,278.3150939941406,275.8731384277344,291.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.39795112609864,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921704853748125e-21,7.517141949275587e-21,-2.595437297475854e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5645446777344,0.0,0.0,9.405091986991464e-05,293.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,9.903916361508892e-05,292.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7518920898437,0.0,0.0,7.31507025193423e-05,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6015625,0.0,0.0,9.904029866447672e-05,292.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4143371582031,0.0,0.0,0.0004697991535067,291.1775207519531,294.1499938964844,263.1707458496094,261.60028076171875,278.3150939941406,275.8731384277344,291.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.39795112609864,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921704853748125e-21,7.517141949275587e-21,-2.595437297475854e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.53497314453125,0.0,0.0,9.407799370819704e-05,293.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,9.906768536893652e-05,292.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.719970703125,0.0,0.0,7.317175914067775e-05,291.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.583984375,0.0,0.0,9.906880586640908e-05,292.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3866577148437,0.0,0.0,0.0004699344281107,291.17779541015625,294.1499938964844,263.18182373046875,261.6080322265625,278.0462951660156,273.040771484375,291.138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.18187522888184,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.53497314453125,0.0,0.0,9.407799370819704e-05,293.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,9.906768536893652e-05,292.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.719970703125,0.0,0.0,7.317175914067775e-05,291.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.583984375,0.0,0.0,9.906880586640908e-05,292.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3866577148437,0.0,0.0,0.0004699344281107,291.17779541015625,294.1499938964844,263.18182373046875,261.6080322265625,278.0462951660156,273.040771484375,291.138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.18187522888184,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5057373046875,0.0,0.0,9.41086545935832e-05,293.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,9.909998334478588e-05,291.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6884460449219,0.0,0.0,7.319560972973704e-05,291.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5666198730469,0.0,0.0,9.910109656630084e-05,292.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592834472656,0.0,0.0,0.000470087659778,291.1780090332031,294.1499938964844,263.1949462890625,261.6176147460937,277.78240966796875,270.8300170898437,291.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.151517868041992,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5057373046875,0.0,0.0,9.41086545935832e-05,293.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,9.909998334478588e-05,291.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6884460449219,0.0,0.0,7.319560972973704e-05,291.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5666198730469,0.0,0.0,9.910109656630084e-05,292.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592834472656,0.0,0.0,0.000470087659778,291.1780090332031,294.1499938964844,263.1949462890625,261.6176147460937,277.78240966796875,270.8300170898437,291.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.151517868041992,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.47686767578125,0.0,0.0,9.414264786755666e-05,293.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,9.913579560816288e-05,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6573181152344,0.0,0.0,7.322205055970699e-05,291.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5494689941406,0.0,0.0,9.913689427776262e-05,292.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3322448730469,0.0,0.0,0.0004702575097326,291.1782531738281,294.1499938964844,263.2099914550781,261.6289367675781,277.5233764648437,269.1074523925781,291.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.14362525939941,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
