time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674040,291.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.47686767578125,0.0,0.0,9.414264786755666e-05,293.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,9.913579560816288e-05,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6573181152344,0.0,0.0,7.322205055970699e-05,291.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5494689941406,0.0,0.0,9.913689427776262e-05,292.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3322448730469,0.0,0.0,0.0004702575097326,291.1782531738281,294.1499938964844,263.2099914550781,261.6289367675781,277.5233764648437,269.1074523925781,291.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.14362525939941,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4625549316406,0.0,0.0,9.416081593371928e-05,293.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,9.915493137668818e-05,291.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6418762207031,0.0,0.0,7.323618046939373e-05,291.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5409545898437,0.0,0.0,9.915602277033032e-05,292.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31884765625,0.0,0.0,0.0004703482845798,291.1783447265625,294.1499938964844,263.2181701660156,261.6352233886719,277.3956604003906,268.39569091796875,291.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.140609741210938,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4483337402344,0.0,0.0,9.417971159564333e-05,293.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.917483112076296e-05,291.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.62652587890625,0.0,0.0,7.325087790377438e-05,291.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5325012207031,0.0,0.0,9.91759225144051e-05,292.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055114746094,0.0,0.0,0.0004704427265096,291.1784362792969,294.1499938964844,263.226806640625,261.641845703125,277.2691650390625,267.7684936523437,291.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.137508392333984,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4201354980469,0.0,0.0,9.421954746358097e-05,293.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,9.921679156832396e-05,291.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5960998535156,0.0,0.0,7.328185893129557e-05,291.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157165527344,0.0,0.0,9.921786841005088e-05,292.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2790832519531,0.0,0.0,0.0004706417676061,291.1786193847656,294.1499938964844,263.2452392578125,261.6562194824219,277.0196533203125,266.7301330566406,291.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.130664825439453,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4201354980469,0.0,0.0,9.421954746358097e-05,293.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,9.921679156832396e-05,291.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5960998535156,0.0,0.0,7.328185893129557e-05,291.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157165527344,0.0,0.0,9.921786841005088e-05,292.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2790832519531,0.0,0.0,0.0004706417676061,291.1786193847656,294.1499938964844,263.2452392578125,261.6562194824219,277.0196533203125,266.7301330566406,291.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.130664825439453,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.39227294921875,0.0,0.0,9.42618426051922e-05,293.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,9.92613422567956e-05,291.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5660400390625,0.0,0.0,7.33147535356693e-05,291.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991455078125,0.0,0.0,9.926239727064969e-05,292.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25299072265625,0.0,0.0,0.0004708530614152,291.17877197265625,294.1499938964844,263.26513671875,261.67193603515625,276.7748107910156,265.9276733398437,291.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.122838973999023,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.39227294921875,0.0,0.0,9.42618426051922e-05,293.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,9.92613422567956e-05,291.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5660400390625,0.0,0.0,7.33147535356693e-05,291.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991455078125,0.0,0.0,9.926239727064969e-05,292.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25299072265625,0.0,0.0,0.0004708530614152,291.17877197265625,294.1499938964844,263.26513671875,261.67193603515625,276.7748107910156,265.9276733398437,291.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.122838973999023,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647155761719,0.0,0.0,9.430624049855396e-05,293.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,9.930810483638196e-05,291.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.53631591796875,0.0,0.0,7.334928523050621e-05,291.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4827575683594,0.0,0.0,9.93091525742784e-05,292.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271728515625,0.0,0.0,0.0004710748908109,291.1789245605469,294.1499938964844,263.2864074707031,261.6888122558594,276.5345764160156,265.3101806640625,291.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.11404800415039,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647155761719,0.0,0.0,9.430624049855396e-05,293.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,9.930810483638196e-05,291.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.53631591796875,0.0,0.0,7.334928523050621e-05,291.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4827575683594,0.0,0.0,9.93091525742784e-05,292.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271728515625,0.0,0.0,0.0004710748908109,291.1789245605469,294.1499938964844,263.2864074707031,261.6888122558594,276.5345764160156,265.3101806640625,291.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.11404800415039,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374938964844,0.0,0.0,9.435237006982788e-05,293.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,9.935669368132948e-05,291.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5069274902344,0.0,0.0,7.338517025345936e-05,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.466552734375,0.0,0.0,9.93577268673107e-05,292.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.20166015625,0.0,0.0,0.0004713053931482,291.1790466308594,294.1499938964844,263.308837890625,261.7067565917969,276.2989196777344,264.837646484375,291.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.104337692260746,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374938964844,0.0,0.0,9.435237006982788e-05,293.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,9.935669368132948e-05,291.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5069274902344,0.0,0.0,7.338517025345936e-05,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.466552734375,0.0,0.0,9.93577268673107e-05,292.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.20166015625,0.0,0.0,0.0004713053931482,291.1790466308594,294.1499938964844,263.308837890625,261.7067565917969,276.2989196777344,264.837646484375,291.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.104337692260746,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240051269531,0.0,0.0,9.437596600037068e-05,293.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,9.938154835253954e-05,291.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.49237060546875,0.0,0.0,7.340352021856233e-05,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4585266113281,0.0,0.0,9.938257426256314e-05,292.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18902587890625,0.0,0.0,0.0004714232636615,291.1791076660156,294.1499938964844,263.3204650878906,261.7160949707031,276.1827697753906,264.64556884765625,291.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.099151611328125,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105773925781,0.0,0.0,9.439984569326044e-05,293.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,9.940669406205416e-05,291.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4779052734375,0.0,0.0,7.342208846239373e-05,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4505310058594,0.0,0.0,9.940771997207776e-05,292.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17645263671875,0.0,0.0,0.0004715425602626,291.1791381835937,294.1499938964844,263.3323059082031,261.72564697265625,276.0677490234375,264.4783935546875,291.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.093753814697266,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839660644531,0.0,0.0,9.444823081139476e-05,292.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,9.945766214514153e-05,291.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4491882324219,0.0,0.0,7.34597269911319e-05,291.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4346618652344,0.0,0.0,9.945867350324988e-05,292.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,0.0004717843257822,291.1792297363281,294.1499938964844,263.356689453125,261.7453308105469,275.84100341796875,264.2073974609375,291.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.08234214782715,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839660644531,0.0,0.0,9.444823081139476e-05,292.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,9.945766214514153e-05,291.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4491882324219,0.0,0.0,7.34597269911319e-05,291.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4346618652344,0.0,0.0,9.945867350324988e-05,292.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,0.0004717843257822,291.1792297363281,294.1499938964844,263.356689453125,261.7453308105469,275.84100341796875,264.2073974609375,291.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.08234214782715,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2576599121094,0.0,0.0,9.449710341868922e-05,292.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.950913954526186e-05,291.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208374023437,0.0,0.0,7.34977365937084e-05,291.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41900634765625,0.0,0.0,9.9510136351455e-05,292.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268615722656,0.0,0.0,0.0004720285069197,291.17926025390625,294.1499938964844,263.3818054199219,261.76568603515625,275.6186218261719,264.0054016113281,291.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.07013320922852,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2576599121094,0.0,0.0,9.449710341868922e-05,292.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.950913954526186e-05,291.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208374023437,0.0,0.0,7.34977365937084e-05,291.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41900634765625,0.0,0.0,9.9510136351455e-05,292.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268615722656,0.0,0.0,0.0004720285069197,291.17926025390625,294.1499938964844,263.3818054199219,261.76568603515625,275.6186218261719,264.0054016113281,291.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.07013320922852,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,9.454601968172938e-05,292.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,9.956066060112788e-05,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3927917480469,0.0,0.0,7.353578257607296e-05,291.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.40350341796875,0.0,0.0,9.956165013136342e-05,292.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025085449219,0.0,0.0,0.0004722729208879,291.1792907714844,294.1499938964844,263.4075622558594,261.7865600585937,275.4005432128906,263.8569030761719,291.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.05716896057129,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,9.454601968172938e-05,292.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,9.956066060112788e-05,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3927917480469,0.0,0.0,7.353578257607296e-05,291.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.40350341796875,0.0,0.0,9.956165013136342e-05,292.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025085449219,0.0,0.0,0.0004722729208879,291.1792907714844,294.1499938964844,263.4075622558594,261.7865600585937,275.4005432128906,263.8569030761719,291.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.05716896057129,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059631347656,0.0,0.0,9.459454304305837e-05,292.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,9.961176692740992e-05,291.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36505126953125,0.0,0.0,7.357352296821773e-05,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3881530761719,0.0,0.0,9.961274190573022e-05,292.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783996582031,0.0,0.0,0.0004725153266917,291.1792907714844,294.1499938964844,263.4337463378906,261.8078308105469,275.1867370605469,263.7499084472656,291.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.043476104736328,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059631347656,0.0,0.0,9.459454304305837e-05,292.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,9.961176692740992e-05,291.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36505126953125,0.0,0.0,7.357352296821773e-05,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3881530761719,0.0,0.0,9.961274190573022e-05,292.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783996582031,0.0,0.0,0.0004725153266917,291.1792907714844,294.1499938964844,263.4337463378906,261.8078308105469,275.1867370605469,263.7499084472656,291.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.043476104736328,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932067871094,0.0,0.0,9.46185173233971e-05,292.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,9.963701450033112e-05,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3512878417969,0.0,0.0,7.359217124758288e-05,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.38055419921875,0.0,0.0,9.963798220269382e-05,292.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06646728515625,0.0,0.0,0.0004726351180579,291.1792907714844,294.1499938964844,263.44696044921875,261.818603515625,275.0813903808594,263.7090148925781,291.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.03636741638184,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805114746094,0.0,0.0,9.464222966926172e-05,292.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,9.966199286282064e-05,291.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.337646484375,0.0,0.0,7.361060852417722e-05,291.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3729858398437,0.0,0.0,9.96629532892257e-05,292.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545654296875,0.0,0.0,0.0004727535706479,291.17926025390625,294.1499938964844,263.46026611328125,261.82940673828125,274.9770812988281,263.67510986328125,291.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852843625893001e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.029088973999023,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553955078125,0.0,0.0,9.468865755479784e-05,292.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,9.971089457394557e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,7.364672637777403e-05,291.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.35797119140625,0.0,0.0,9.97118404484354e-05,292.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.031005859375,0.0,0.0,0.0004729855572804,291.17919921875,294.1499938964844,263.4869384765625,261.8511047363281,274.7715759277344,263.6249389648437,291.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.0140438079834,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553955078125,0.0,0.0,9.468865755479784e-05,292.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,9.971089457394557e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,7.364672637777403e-05,291.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.35797119140625,0.0,0.0,9.97118404484354e-05,292.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.031005859375,0.0,0.0,0.0004729855572804,291.17919921875,294.1499938964844,263.4869384765625,261.8511047363281,274.7715759277344,263.6249389648437,291.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.0140438079834,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305236816406,0.0,0.0,9.473343379795553e-05,292.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,9.975805005524307e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837219238281,0.0,0.0,7.368154911091551e-05,291.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3431091308594,0.0,0.0,9.97589886537753e-05,292.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077209472656,0.0,0.0,0.0004732092493213,291.1791076660156,294.1499938964844,263.5136413574219,261.8728332519531,274.5700988769531,263.59375,291.04498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.99837303161621,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305236816406,0.0,0.0,9.473343379795553e-05,292.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,9.975805005524307e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837219238281,0.0,0.0,7.368154911091551e-05,291.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3431091308594,0.0,0.0,9.97589886537753e-05,292.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077209472656,0.0,0.0,0.0004732092493213,291.1791076660156,294.1499938964844,263.5136413574219,261.8728332519531,274.5700988769531,263.59375,291.04498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.99837303161621,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10595703125,0.0,0.0,9.477617277298124e-05,292.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.980307368095964e-05,291.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572021484375,0.0,0.0,7.371479296125472e-05,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.32843017578125,0.0,0.0,9.980399772757664e-05,292.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.98468017578125,0.0,0.0,0.0004734227841254,291.1789855957031,294.1499938964844,263.54022216796875,261.8944091796875,274.37261962890625,263.57696533203125,291.0351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.982120513916016,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10595703125,0.0,0.0,9.477617277298124e-05,292.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.980307368095964e-05,291.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572021484375,0.0,0.0,7.371479296125472e-05,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.32843017578125,0.0,0.0,9.980399772757664e-05,292.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.98468017578125,0.0,0.0,0.0004734227841254,291.1789855957031,294.1499938964844,263.54022216796875,261.8944091796875,274.37261962890625,263.57696533203125,291.0351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.982120513916016,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816345214844,0.0,0.0,9.48165834415704e-05,292.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.98456380330026e-05,291.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23101806640625,0.0,0.0,7.374622509814799e-05,291.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3138732910156,0.0,0.0,9.9846554803662e-05,292.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618835449219,0.0,0.0,0.0004736247065011,291.1788330078125,294.1499938964844,263.5665283203125,261.915771484375,274.1790771484375,263.57110595703125,291.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.96533393859864,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816345214844,0.0,0.0,9.48165834415704e-05,292.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.98456380330026e-05,291.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23101806640625,0.0,0.0,7.374622509814799e-05,291.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3138732910156,0.0,0.0,9.9846554803662e-05,292.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618835449219,0.0,0.0,0.0004736247065011,291.1788330078125,294.1499938964844,263.5665283203125,261.915771484375,274.1790771484375,263.57110595703125,291.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.96533393859864,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.069580078125,0.0,0.0,9.483590838499369e-05,292.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.98659961624071e-05,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.218017578125,0.0,0.0,7.376125722657889e-05,291.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3066711425781,0.0,0.0,9.986690565710889e-05,292.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9505920410156,0.0,0.0,0.0004737212730105,291.1787414550781,294.1499938964844,263.5795593261719,261.9263000488281,274.083740234375,263.5714416503906,291.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.956764221191406,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575866699219,0.0,0.0,9.485467307968064e-05,292.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.98857503873296e-05,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.205078125,0.0,0.0,7.377584552159533e-05,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2994689941406,0.0,0.0,9.988665988203138e-05,292.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393615722656,0.0,0.0,0.0004738150164484,291.1786499023437,294.1499938964844,263.5924377441406,261.9367370605469,273.9893798828125,263.573486328125,291.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.948097229003903,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0338134765625,0.0,0.0,9.489052899880336e-05,292.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,9.992351988330483e-05,291.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794738769531,0.0,0.0,7.38037342671305e-05,291.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.28521728515625,0.0,0.0,9.992441482609138e-05,292.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170837402344,0.0,0.0,0.0004739941505249,291.17840576171875,294.1499938964844,263.6177673339844,261.9571838378906,273.803466796875,263.58184814453125,291.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.930543899536133,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0338134765625,0.0,0.0,9.489052899880336e-05,292.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,9.992351988330483e-05,291.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794738769531,0.0,0.0,7.38037342671305e-05,291.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.28521728515625,0.0,0.0,9.992441482609138e-05,292.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170837402344,0.0,0.0,0.0004739941505249,291.17840576171875,294.1499938964844,263.6177673339844,261.9571838378906,273.803466796875,263.58184814453125,291.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.930543899536133,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01031494140625,0.0,0.0,9.49242094065994e-05,292.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,9.99589974526316e-05,291.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,7.382992771454155e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2711181640625,0.0,0.0,9.995987784350292e-05,292.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.89501953125,0.0,0.0,0.0004741624579764,291.1781311035156,294.1499938964844,263.6424255371094,261.9769897460937,273.6212463378906,263.5945739746094,290.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.91279602050781,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01031494140625,0.0,0.0,9.49242094065994e-05,292.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,9.99589974526316e-05,291.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,7.382992771454155e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2711181640625,0.0,0.0,9.995987784350292e-05,292.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.89501953125,0.0,0.0,0.0004741624579764,291.1781311035156,294.1499938964844,263.6424255371094,261.9769897460937,273.6212463378906,263.5945739746094,290.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.91279602050781,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.987060546875,0.0,0.0,9.495572885498405e-05,292.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,9.999220492318273e-05,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,7.385444769170135e-05,291.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2571716308594,0.0,0.0,9.99930707621388e-05,292.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8731994628906,0.0,0.0,0.000474319938803,291.1778259277344,294.1499938964844,263.6662292480469,261.9960327148437,273.4426574707031,263.6103820800781,290.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.89497947692871,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.987060546875,0.0,0.0,9.495572885498405e-05,292.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,9.999220492318273e-05,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,7.385444769170135e-05,291.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2571716308594,0.0,0.0,9.99930707621388e-05,292.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8731994628906,0.0,0.0,0.000474319938803,291.1778259277344,294.1499938964844,263.6662292480469,261.9960327148437,273.4426574707031,263.6103820800781,290.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.89497947692871,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
