time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676380,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96405029296875,0.0,0.0,9.498508734395728e-05,292.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,0.000100023127743,291.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.104248046875,0.0,0.0,7.387728692265227e-05,291.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.24334716796875,0.0,0.0,0.0001000239935819,292.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.85162353515625,0.0,0.0,0.0004744666512124,291.1774597167969,294.1499938964844,263.68902587890625,262.01416015625,273.2676696777344,263.62823486328125,290.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.87721061706543,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96405029296875,0.0,0.0,9.498508734395728e-05,292.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,0.000100023127743,291.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.104248046875,0.0,0.0,7.387728692265227e-05,291.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.24334716796875,0.0,0.0,0.0001000239935819,292.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.85162353515625,0.0,0.0,0.0004744666512124,291.1774597167969,294.1499938964844,263.68902587890625,262.01416015625,273.2676696777344,263.62823486328125,290.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.87721061706543,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95263671875,0.0,0.0,9.499895531916992e-05,292.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0001000377378659,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919494628906,0.0,0.0,7.38880698918365e-05,291.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364807128906,0.0,0.0,0.0001000385964289,292.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8409423828125,0.0,0.0,0.0004745359474327,291.1772766113281,294.1499938964844,263.70001220703125,262.0228576660156,273.18145751953125,263.6376647949219,290.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.868379592895508,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9412841796875,0.0,0.0,9.501228487351908e-05,292.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.0001000517804641,291.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0797119140625,0.0,0.0,7.38984381314367e-05,291.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2296447753906,0.0,0.0,0.0001000526317511,292.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302917480469,0.0,0.0,0.0004746025661006,291.17706298828125,294.1499938964844,263.710693359375,262.0312805175781,273.0961608886719,263.6473388671875,290.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.859601974487305,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91876220703125,0.0,0.0,9.503736509941518e-05,292.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0001000781921902,291.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0554504394531,0.0,0.0,7.391793769784272e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2160949707031,0.0,0.0,0.0001000790362013,292.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8091735839844,0.0,0.0,0.0004747278580907,291.1766357421875,294.1499938964844,263.7310485839844,262.0472106933594,272.92803955078125,263.6669921875,290.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343799786657e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.84227180480957,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91876220703125,0.0,0.0,9.503736509941518e-05,292.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0001000781921902,291.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0554504394531,0.0,0.0,7.391793769784272e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2160949707031,0.0,0.0,0.0001000790362013,292.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8091735839844,0.0,0.0,0.0004747278580907,291.1766357421875,294.1499938964844,263.7310485839844,262.0472106933594,272.92803955078125,263.6669921875,290.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343799786657e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.84227180480957,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.896484375,0.0,0.0,9.506042260909452e-05,292.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.0001001024866127,291.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0314636230469,0.0,0.0,7.39358802093193e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20263671875,0.0,0.0,0.0001001033160719,292.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.78826904296875,0.0,0.0,0.0004748431092593,291.1761474609375,294.1499938964844,263.75,262.0618896484375,272.76324462890625,263.68670654296875,290.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.82533264160156,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.896484375,0.0,0.0,9.506042260909452e-05,292.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.0001001024866127,291.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0314636230469,0.0,0.0,7.39358802093193e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20263671875,0.0,0.0,0.0001001033160719,292.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.78826904296875,0.0,0.0,0.0004748431092593,291.1761474609375,294.1499938964844,263.75,262.0618896484375,272.76324462890625,263.68670654296875,290.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.82533264160156,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8744506835937,0.0,0.0,9.508146467851476e-05,292.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0001001246564555,291.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077209472656,0.0,0.0,7.395224383799359e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893310546875,0.0,0.0,0.0001001254713628,292.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.767578125,0.0,0.0,0.0004749482613988,291.17559814453125,294.1499938964844,263.7681579589844,262.0757751464844,272.6017150878906,263.7061767578125,290.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.808717727661133,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8744506835937,0.0,0.0,9.508146467851476e-05,292.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0001001246564555,291.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077209472656,0.0,0.0,7.395224383799359e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893310546875,0.0,0.0,0.0001001254713628,292.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.767578125,0.0,0.0,0.0004749482613988,291.17559814453125,294.1499938964844,263.7681579589844,262.0757751464844,272.6017150878906,263.7061767578125,290.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.808717727661133,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8526306152344,0.0,0.0,9.510086965747178e-05,292.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,0.0001001450946205,291.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842224121094,0.0,0.0,7.396733417408541e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1761474609375,0.0,0.0,0.0001001459095277,292.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.74713134765625,0.0,0.0,0.0004750452353619,291.1750183105469,294.1499938964844,263.7862548828125,262.0895690917969,272.443359375,263.725341796875,290.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.791887283325195,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8526306152344,0.0,0.0,9.510086965747178e-05,292.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,0.0001001450946205,291.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842224121094,0.0,0.0,7.396733417408541e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1761474609375,0.0,0.0,0.0001001459095277,292.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.74713134765625,0.0,0.0,0.0004750452353619,291.1750183105469,294.1499938964844,263.7862548828125,262.0895690917969,272.443359375,263.725341796875,290.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.791887283325195,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.841796875,0.0,0.0,9.5110219263006e-05,292.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0001001549462671,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725952148437,0.0,0.0,7.397461013169959e-05,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16961669921875,0.0,0.0,0.0001001557538984,292.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7369689941406,0.0,0.0,0.0004750919470097,291.1746826171875,294.1499938964844,263.7953186035156,262.0964050292969,272.3653869628906,263.7348327636719,290.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.783353805541992,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8310546875,0.0,0.0,9.511951066087931e-05,292.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,0.0001001647324301,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96099853515625,0.0,0.0,7.398183515761048e-05,291.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1630859375,0.0,0.0,0.0001001655327854,292.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72686767578125,0.0,0.0,0.0004751383676193,291.1743469238281,294.1499938964844,263.8043212890625,262.1032409667969,272.2882080078125,263.7442626953125,290.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.7747745513916,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8096923828125,0.0,0.0,9.513826080365106e-05,292.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,0.000100184486655,291.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93798828125,0.0,0.0,7.39964161766693e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.150146484375,0.0,0.0,0.0001001852797344,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7068176269531,0.0,0.0,0.0004752320819534,291.1736755371094,294.1499938964844,263.82232666015625,262.1167907714844,272.1360778808594,263.7630310058594,290.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.75755500793457,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8096923828125,0.0,0.0,9.513826080365106e-05,292.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,0.000100184486655,291.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93798828125,0.0,0.0,7.39964161766693e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.150146484375,0.0,0.0,0.0001001852797344,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7068176269531,0.0,0.0,0.0004752320819534,291.1736755371094,294.1499938964844,263.82232666015625,262.1167907714844,272.1360778808594,263.7630310058594,290.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.75755500793457,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7885437011719,0.0,0.0,9.515781130176038e-05,292.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.000100205084891,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91522216796875,0.0,0.0,7.401162292808294e-05,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1373291015625,0.0,0.0,0.0001002058634185,292.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6869812011719,0.0,0.0,0.0004753297544084,291.17291259765625,294.1499938964844,263.8402404785156,262.1302185058594,271.98699951171875,263.7816162109375,290.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.740379333496094,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7885437011719,0.0,0.0,9.515781130176038e-05,292.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.000100205084891,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91522216796875,0.0,0.0,7.401162292808294e-05,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1373291015625,0.0,0.0,0.0001002058634185,292.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6869812011719,0.0,0.0,0.0004753297544084,291.17291259765625,294.1499938964844,263.8402404785156,262.1302185058594,271.98699951171875,263.7816162109375,290.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.740379333496094,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7676086425781,0.0,0.0,9.517867874819784e-05,292.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.000100227065559,291.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8927001953125,0.0,0.0,7.402785558952019e-05,291.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246032714844,0.0,0.0,0.0001002278368105,292.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6673278808594,0.0,0.0,0.0004754340625368,291.172119140625,294.1499938964844,263.85809326171875,262.1435546875,271.84088134765625,263.800048828125,290.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.72338104248047,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7676086425781,0.0,0.0,9.517867874819784e-05,292.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.000100227065559,291.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8927001953125,0.0,0.0,7.402785558952019e-05,291.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246032714844,0.0,0.0,0.0001002278368105,292.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6673278808594,0.0,0.0,0.0004754340625368,291.172119140625,294.1499938964844,263.85809326171875,262.1435546875,271.84088134765625,263.800048828125,290.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.72338104248047,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.74688720703125,0.0,0.0,9.52011687331833e-05,292.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,0.000100250756077,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87042236328125,0.0,0.0,7.404534699162468e-05,291.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.11199951171875,0.0,0.0,0.0001002515200525,292.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6478576660156,0.0,0.0,0.0004755464324261,291.1712341308594,294.1499938964844,263.8758850097656,262.1567687988281,271.6976623535156,263.81842041015625,290.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.706653594970703,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.74688720703125,0.0,0.0,9.52011687331833e-05,292.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,0.000100250756077,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87042236328125,0.0,0.0,7.404534699162468e-05,291.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.11199951171875,0.0,0.0,0.0001002515200525,292.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6478576660156,0.0,0.0,0.0004755464324261,291.1712341308594,294.1499938964844,263.8758850097656,262.1567687988281,271.6976623535156,263.81842041015625,290.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.706653594970703,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7366027832031,0.0,0.0,9.521305764792488e-05,292.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.000100263285276,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8593444824219,0.0,0.0,7.405459473375231e-05,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.105712890625,0.0,0.0,0.0001002640419756,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6382141113281,0.0,0.0,0.0004756058624479,291.1708068847656,294.1499938964844,263.8847351074219,262.163330078125,271.6271667480469,263.8275451660156,290.8443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.69840812683105,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72637939453125,0.0,0.0,9.522537584416568e-05,292.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0001002762583084,291.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.84832763671875,0.0,0.0,7.406417716993019e-05,291.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0994873046875,0.0,0.0,0.000100277007732,292.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62860107421875,0.0,0.0,0.0004756673879455,291.1703186035156,294.1499938964844,263.8935852050781,262.1698913574219,271.557373046875,263.8366394042969,290.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.690244674682617,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7060546875,0.0,0.0,9.525121276965363e-05,292.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0001003034703899,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.82647705078125,0.0,0.0,7.408426608890295e-05,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0870666503906,0.0,0.0,0.0001003042125375,292.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6095275878906,0.0,0.0,0.0004757964634336,291.1693420410156,294.1499938964844,263.91119384765625,262.1828918457031,271.4198303222656,263.85479736328125,290.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.67416000366211,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7060546875,0.0,0.0,9.525121276965363e-05,292.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0001003034703899,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.82647705078125,0.0,0.0,7.408426608890295e-05,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0870666503906,0.0,0.0,0.0001003042125375,292.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6095275878906,0.0,0.0,0.0004757964634336,291.1693420410156,294.1499938964844,263.91119384765625,262.1828918457031,271.4198303222656,263.85479736328125,290.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.67416000366211,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6859436035156,0.0,0.0,9.527845395496116e-05,292.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0001003321667667,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8048400878906,0.0,0.0,7.410546095343307e-05,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07476806640625,0.0,0.0,0.0001003329016384,292.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.59063720703125,0.0,0.0,0.0004759326111525,291.1683044433594,294.1499938964844,263.9286804199219,262.19580078125,271.2850646972656,263.87286376953125,290.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.65838432312012,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6859436035156,0.0,0.0,9.527845395496116e-05,292.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0001003321667667,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8048400878906,0.0,0.0,7.410546095343307e-05,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07476806640625,0.0,0.0,0.0001003329016384,292.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.59063720703125,0.0,0.0,0.0004759326111525,291.1683044433594,294.1499938964844,263.9286804199219,262.19580078125,271.2850646972656,263.87286376953125,290.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.65838432312012,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.666015625,0.0,0.0,9.530682291369884e-05,292.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0001003620491246,291.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7834167480469,0.0,0.0,7.412752165691927e-05,291.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06256103515625,0.0,0.0,0.0001003627694444,292.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5718994140625,0.0,0.0,0.0004760743468068,291.1672058105469,294.1499938964844,263.94610595703125,262.2086181640625,271.1529846191406,263.8908386230469,290.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.64287376403809,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.666015625,0.0,0.0,9.530682291369884e-05,292.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0001003620491246,291.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7834167480469,0.0,0.0,7.412752165691927e-05,291.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06256103515625,0.0,0.0,0.0001003627694444,292.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5718994140625,0.0,0.0,0.0004760743468068,291.1672058105469,294.1499938964844,263.94610595703125,262.2086181640625,271.1529846191406,263.8908386230469,290.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.64287376403809,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6462707519531,0.0,0.0,9.533602860756218e-05,292.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,0.0001003928118734,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76220703125,0.0,0.0,7.415023719659075e-05,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0504150390625,0.0,0.0,0.0001003935249173,292.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5533447265625,0.0,0.0,0.0004762202734127,291.166015625,294.1499938964844,263.9634094238281,262.2213134765625,271.0235595703125,263.9087219238281,290.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.627580642700195,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6462707519531,0.0,0.0,9.533602860756218e-05,292.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,0.0001003928118734,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76220703125,0.0,0.0,7.415023719659075e-05,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0504150390625,0.0,0.0,0.0001003935249173,292.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5533447265625,0.0,0.0,0.0004762202734127,291.166015625,294.1499938964844,263.9634094238281,262.2213134765625,271.0235595703125,263.9087219238281,290.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.627580642700195,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.636474609375,0.0,0.0,9.535087156109512e-05,292.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.0001004084479063,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7516784667969,0.0,0.0,7.416178414132446e-05,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444030761719,0.0,0.0,0.0001004091536742,292.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.54412841796875,0.0,0.0,0.0004762944299727,291.1654357910156,294.1499938964844,263.9720153808594,262.2276611328125,270.9598693847656,263.9176330566406,290.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.62000274658203,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6267395019531,0.0,0.0,9.536584548186512e-05,292.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0001004242221824,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7411804199219,0.0,0.0,7.417343294946477e-05,291.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.03839111328125,0.0,0.0,0.0001004249279503,292.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.53497314453125,0.0,0.0,0.0004763692559208,291.164794921875,294.1499938964844,263.9805908203125,262.23394775390625,270.89678955078125,263.926513671875,290.7743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.612462997436523,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073608398437,0.0,0.0,9.53961643972434e-05,292.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0001004561563604,291.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7203674316406,0.0,0.0,7.419701432809234e-05,291.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0264587402344,0.0,0.0,0.0001004568548523,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5167541503906,0.0,0.0,0.0004765207413583,291.1634826660156,294.1499938964844,263.9976501464844,262.2464904785156,270.7725524902344,263.9441833496094,290.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.597484588623047,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073608398437,0.0,0.0,9.53961643972434e-05,292.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0001004561563604,291.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7203674316406,0.0,0.0,7.419701432809234e-05,291.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0264587402344,0.0,0.0,0.0001004568548523,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5167541503906,0.0,0.0,0.0004765207413583,291.1634826660156,294.1499938964844,263.9976501464844,262.2464904785156,270.7725524902344,263.9441833496094,290.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.597484588623047,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5881652832031,0.0,0.0,9.542702900944278e-05,292.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.000100488665339,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6997375488281,0.0,0.0,7.422101771226153e-05,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0145874023437,0.0,0.0,0.000100489349279,292.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4986877441406,0.0,0.0,0.0004766749625559,291.1621398925781,294.1499938964844,264.0146179199219,262.2589416503906,270.6507873535156,263.9617614746094,290.74859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.58265495300293,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5881652832031,0.0,0.0,9.542702900944278e-05,292.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.000100488665339,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6997375488281,0.0,0.0,7.422101771226153e-05,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0145874023437,0.0,0.0,0.000100489349279,292.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4986877441406,0.0,0.0,0.0004766749625559,291.1621398925781,294.1499938964844,264.0146179199219,262.2589416503906,270.6507873535156,263.9617614746094,290.74859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.58265495300293,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5691223144531,0.0,0.0,9.545866487314925e-05,292.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0001005219819489,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6792907714844,0.0,0.0,7.424561772495508e-05,291.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028076171875,0.0,0.0,0.000100522658613,292.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808044433594,0.0,0.0,0.0004768329963553,291.16070556640625,294.1499938964844,264.03143310546875,262.27130126953125,270.531494140625,263.9792175292969,290.7356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.5679988861084,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
