time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678720,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5691223144531,0.0,0.0,9.545866487314925e-05,292.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0001005219819489,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6792907714844,0.0,0.0,7.424561772495508e-05,291.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028076171875,0.0,0.0,0.000100522658613,292.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808044433594,0.0,0.0,0.0004768329963553,291.16070556640625,294.1499938964844,264.03143310546875,262.27130126953125,270.531494140625,263.9792175292969,290.7356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.5679988861084,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5502624511719,0.0,0.0,9.54914794419892e-05,292.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.0001005565427476,291.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6590576171875,0.0,0.0,7.427114178426564e-05,291.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911193847656,0.0,0.0,0.0001005572194117,292.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.46307373046875,0.0,0.0,0.0004769969673361,291.1592102050781,294.1499938964844,264.048095703125,262.2835693359375,270.4146423339844,263.9965515136719,290.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.553585052490234,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5502624511719,0.0,0.0,9.54914794419892e-05,292.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.0001005565427476,291.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6590576171875,0.0,0.0,7.427114178426564e-05,291.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911193847656,0.0,0.0,0.0001005572194117,292.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.46307373046875,0.0,0.0,0.0004769969673361,291.1592102050781,294.1499938964844,264.048095703125,262.2835693359375,270.4146423339844,263.9965515136719,290.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.553585052490234,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5408935546875,0.0,0.0,9.550851245876402e-05,292.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.0001005744852591,291.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.64898681640625,0.0,0.0,7.428439130308107e-05,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852905273437,0.0,0.0,0.0001005751546472,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4542541503906,0.0,0.0,0.0004770820669364,291.1584167480469,294.1499938964844,264.056396484375,262.2897033691406,270.35711669921875,264.0051574707031,290.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021381895187e-09,0.0010176615323871,-0.0198271665722131,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.5465030670166,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5315856933594,0.0,0.0,9.552609117235988e-05,292.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0001005929952953,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63897705078125,0.0,0.0,7.429806282743812e-05,291.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794921875,0.0,0.0,0.0001005936574074,292.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4454650878906,0.0,0.0,0.0004771698731929,291.1576232910156,294.1499938964844,264.06463623046875,262.2957763671875,270.3001708984375,264.0137634277344,290.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952081659823307e-09,0.0010178484953939,-0.0198844373226165,0.0,0.0,0.0,-0.0087550040334463,60.0,-18.539522171020508,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5130310058594,0.0,0.0,9.556327131576836e-05,292.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0001006321617751,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6190795898437,0.0,0.0,7.43269847589545e-05,291.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9679260253906,0.0,0.0,0.0001006328166113,292.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.42803955078125,0.0,0.0,0.0004773556429427,291.1559753417969,294.1499938964844,264.0810546875,262.30792236328125,270.18798828125,264.0308532714844,290.69659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.52593231201172,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5130310058594,0.0,0.0,9.556327131576836e-05,292.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0001006321617751,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6190795898437,0.0,0.0,7.43269847589545e-05,291.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9679260253906,0.0,0.0,0.0001006328166113,292.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.42803955078125,0.0,0.0,0.0004773556429427,291.1559753417969,294.1499938964844,264.0810546875,262.30792236328125,270.18798828125,264.0308532714844,290.69659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.52593231201172,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4946594238281,0.0,0.0,9.560398757457732e-05,292.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0001006750462693,291.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.599365234375,0.0,0.0,7.435864972649142e-05,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564514160156,0.0,0.0,0.0001006756865535,292.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4107360839844,0.0,0.0,0.0004775590496137,291.1542663574219,294.1499938964844,264.0972900390625,262.3199768066406,270.0780334472656,264.0478210449219,290.6835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.51298713684082,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4946594238281,0.0,0.0,9.560398757457732e-05,292.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0001006750462693,291.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.599365234375,0.0,0.0,7.435864972649142e-05,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564514160156,0.0,0.0,0.0001006756865535,292.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4107360839844,0.0,0.0,0.0004775590496137,291.1542663574219,294.1499938964844,264.0972900390625,262.3199768066406,270.0780334472656,264.0478210449219,290.6835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.51298713684082,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764404296875,0.0,0.0,9.564932406647132e-05,292.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0001007227911031,291.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5798034667969,0.0,0.0,7.439390901708975e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9450378417969,0.0,0.0,0.0001007234313874,292.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935546875,0.0,0.0,0.0004777855647262,291.1524658203125,294.1499938964844,264.1133728027344,262.3319702148437,269.9702453613281,264.0646667480469,290.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.50090408325196,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764404296875,0.0,0.0,9.564932406647132e-05,292.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0001007227911031,291.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5798034667969,0.0,0.0,7.439390901708975e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9450378417969,0.0,0.0,0.0001007234313874,292.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935546875,0.0,0.0,0.0004777855647262,291.1524658203125,294.1499938964844,264.1133728027344,262.3319702148437,269.9702453613281,264.0646667480469,290.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.50090408325196,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4583435058594,0.0,0.0,9.570047404849902e-05,292.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001007766622933,291.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5604248046875,0.0,0.0,7.443369395332411e-05,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336853027344,0.0,0.0,0.0001007772953016,292.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.37652587890625,0.0,0.0,0.0004780410963576,291.150634765625,294.1499938964844,264.1292724609375,262.3439025878906,269.8646545410156,264.08135986328125,290.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.48990631103516,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4583435058594,0.0,0.0,9.570047404849902e-05,292.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001007766622933,291.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5604248046875,0.0,0.0,7.443369395332411e-05,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336853027344,0.0,0.0,0.0001007772953016,292.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.37652587890625,0.0,0.0,0.0004780410963576,291.150634765625,294.1499938964844,264.1292724609375,262.3439025878906,269.8646545410156,264.08135986328125,290.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.48990631103516,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4493713378906,0.0,0.0,9.572863928042352e-05,292.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001008063263725,291.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.55078125,0.0,0.0,7.445560186170042e-05,291.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92803955078125,0.0,0.0,0.0001008069521049,292.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680725097656,0.0,0.0,0.0004781818133778,291.149658203125,294.1499938964844,264.1371765136719,262.349853515625,269.812744140625,264.08966064453125,290.6507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204207091466742e-09,0.0010200042743235,-0.0205447245389223,0.0,0.0,0.0,-0.0088799921795725,60.0,-18.484912872314453,-0.0,-7.093665033153229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4404296875,0.0,0.0,9.575880540069193e-05,292.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001008380932034,291.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.54119873046875,0.0,0.0,7.447906682500616e-05,291.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.92242431640625,0.0,0.0,0.0001008387189358,292.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3596496582031,0.0,0.0,0.0004783324839081,291.148681640625,294.1499938964844,264.14501953125,262.35577392578125,269.7613830566406,264.0979309082031,290.64422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203337296843,8.241763715943762e-09,0.0010203254641965,-0.0206430796533823,0.0,0.0,0.0,-0.0088986111804842,60.0,-18.48028945922852,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4226379394531,0.0,0.0,9.582534403307363e-05,292.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001009081679512,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5221252441406,0.0,0.0,7.453082071151584e-05,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91119384765625,0.0,0.0,0.0001009087864076,292.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428649902344,0.0,0.0,0.0004786649078596,291.14666748046875,294.1499938964844,264.1605834960937,262.3675842285156,269.66015625,264.1143798828125,290.6310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.472171783447266,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4226379394531,0.0,0.0,9.582534403307363e-05,292.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001009081679512,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5221252441406,0.0,0.0,7.453082071151584e-05,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91119384765625,0.0,0.0,0.0001009087864076,292.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428649902344,0.0,0.0,0.0004786649078596,291.14666748046875,294.1499938964844,264.1605834960937,262.3675842285156,269.66015625,264.1143798828125,290.6310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.472171783447266,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40496826171875,0.0,0.0,9.590163972461596e-05,292.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001009885163512,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5032043457031,0.0,0.0,7.459015614585951e-05,291.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9000244140625,0.0,0.0,0.0001009891275316,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.32623291015625,0.0,0.0,0.0004790460516232,291.14459228515625,294.1499938964844,264.1759948730469,262.3793334960937,269.5608825683594,264.1307067871094,290.6179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.465835571289062,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40496826171875,0.0,0.0,9.590163972461596e-05,292.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001009885163512,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5032043457031,0.0,0.0,7.459015614585951e-05,291.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9000244140625,0.0,0.0,0.0001009891275316,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.32623291015625,0.0,0.0,0.0004790460516232,291.14459228515625,294.1499938964844,264.1759948730469,262.3793334960937,269.5608825683594,264.1307067871094,290.6179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.465835571289062,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.387451171875,0.0,0.0,9.598888573236763e-05,292.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001010803971439,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.48443603515625,0.0,0.0,7.465801172656938e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.888916015625,0.0,0.0,0.0001010810010484,292.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096923828125,0.0,0.0,0.0004794818814843,291.1424255371094,294.1499938964844,264.1911926269531,262.3910217285156,269.463623046875,264.1468811035156,290.60479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.46159553527832,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.387451171875,0.0,0.0,9.598888573236763e-05,292.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001010803971439,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.48443603515625,0.0,0.0,7.465801172656938e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.888916015625,0.0,0.0,0.0001010810010484,292.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096923828125,0.0,0.0,0.0004794818814843,291.1424255371094,294.1499938964844,264.1911926269531,262.3910217285156,269.463623046875,264.1468811035156,290.60479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.46159553527832,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3700561523437,0.0,0.0,9.6088188001886e-05,292.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0001011849744827,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657897949219,0.0,0.0,7.473525329260156e-05,291.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778381347656,0.0,0.0,0.0001011855711112,292.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.29327392578125,0.0,0.0,0.0004799779562745,291.1401672363281,294.1499938964844,264.2062072753906,262.4026794433594,269.3682861328125,264.1629333496094,290.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.45964813232422,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3700561523437,0.0,0.0,9.6088188001886e-05,292.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0001011849744827,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657897949219,0.0,0.0,7.473525329260156e-05,291.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778381347656,0.0,0.0,0.0001011855711112,292.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.29327392578125,0.0,0.0,0.0004799779562745,291.1401672363281,294.1499938964844,264.2062072753906,262.4026794433594,269.3682861328125,264.1629333496094,290.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.45964813232422,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.36138916015625,0.0,0.0,9.614270675228909e-05,292.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0001012423890642,291.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45654296875,0.0,0.0,7.477765757357702e-05,291.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8723449707031,0.0,0.0,0.0001012429784168,292.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2851257324219,0.0,0.0,0.0004802503099199,291.1390075683594,294.1499938964844,264.213623046875,262.40850830078125,269.3213806152344,264.1709289550781,290.5850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719857724770463e-09,0.0010244133882224,-0.0218950696289539,0.0,0.0,0.0,-0.009135621599853,60.0,-18.45962905883789,-0.0,-7.1551333746811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3527526855469,0.0,0.0,9.6200528787449e-05,292.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0001013032815535,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4472961425781,0.0,0.0,7.482263026759028e-05,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8668212890625,0.0,0.0,0.0001013038709061,292.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2769775390625,0.0,0.0,0.0004805391363333,291.1378479003906,294.1499938964844,264.22100830078125,262.414306640625,269.27490234375,264.1788635253906,290.5784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791873895575009e-09,0.0010250292252749,-0.0220836512744426,0.0,0.0,0.0,-0.0091713229194283,60.0,-18.46023368835449,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3356018066406,0.0,0.0,9.63265119935386e-05,292.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0001014359586406,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4289245605469,0.0,0.0,7.492061558878049e-05,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558654785156,0.0,0.0,0.0001014365334413,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2607727050781,0.0,0.0,0.000481168506667,291.13543701171875,294.1499938964844,264.235595703125,262.4258728027344,269.1833190917969,264.19464111328125,290.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.463388442993164,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3356018066406,0.0,0.0,9.63265119935386e-05,292.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0001014359586406,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4289245605469,0.0,0.0,7.492061558878049e-05,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558654785156,0.0,0.0,0.0001014365334413,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2607727050781,0.0,0.0,0.000481168506667,291.13543701171875,294.1499938964844,264.235595703125,262.4258728027344,269.1833190917969,264.19464111328125,290.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.463388442993164,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.31854248046875,0.0,0.0,9.646645048633218e-05,292.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0001015833186102,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106750488281,0.0,0.0,7.502945663873106e-05,291.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.84490966796875,0.0,0.0,0.0001015838934108,292.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2446594238281,0.0,0.0,0.0004818675224669,291.1329650878906,294.1499938964844,264.25,262.4373779296875,269.0935363769531,264.21026611328125,290.5520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123099609098516e-09,0.0010278613772243,-0.0229509659111499,0.0,0.0,0.0,-0.0093355253338813,60.0,-18.469314575195312,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.31854248046875,0.0,0.0,9.646645048633218e-05,292.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0001015833186102,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106750488281,0.0,0.0,7.502945663873106e-05,291.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.84490966796875,0.0,0.0,0.0001015838934108,292.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2446594238281,0.0,0.0,0.0004818675224669,291.1329650878906,294.1499938964844,264.25,262.4373779296875,269.0935363769531,264.21026611328125,290.5520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123099609098516e-09,0.0010278613772243,-0.0229509659111499,0.0,0.0,0.0,-0.0093355253338813,60.0,-18.469314575195312,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30157470703125,0.0,0.0,9.661624062573536e-05,292.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0001017410613712,291.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3925476074219,0.0,0.0,7.514595927204937e-05,291.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340148925781,0.0,0.0,0.0001017416288959,292.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2286682128906,0.0,0.0,0.0004826157819479,291.1304016113281,294.1499938964844,264.2631530761719,262.4479675292969,269.0054931640625,264.2256164550781,290.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.47796440124512,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30157470703125,0.0,0.0,9.661624062573536e-05,292.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0001017410613712,291.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3925476074219,0.0,0.0,7.514595927204937e-05,291.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340148925781,0.0,0.0,0.0001017416288959,292.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2286682128906,0.0,0.0,0.0004826157819479,291.1304016113281,294.1499938964844,264.2631530761719,262.4479675292969,269.0054931640625,264.2256164550781,290.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.47796440124512,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28472900390625,0.0,0.0,9.677116759121418e-05,292.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0001019042101688,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3745422363281,0.0,0.0,7.526645640609786e-05,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231506347656,0.0,0.0,0.0001019047704176,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2127380371094,0.0,0.0,0.0004833897110074,291.12774658203125,294.1499938964844,264.274169921875,262.456787109375,268.91912841796875,264.2400817871094,290.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.48919677734375,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28472900390625,0.0,0.0,9.677116759121418e-05,292.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0001019042101688,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3745422363281,0.0,0.0,7.526645640609786e-05,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231506347656,0.0,0.0,0.0001019047704176,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2127380371094,0.0,0.0,0.0004833897110074,291.12774658203125,294.1499938964844,264.274169921875,262.456787109375,268.91912841796875,264.2400817871094,290.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.48919677734375,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763366699219,0.0,0.0,9.685040276963264e-05,292.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0001019876508507,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3655700683594,0.0,0.0,7.532808376708999e-05,291.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177185058594,0.0,0.0,0.0001019882110995,292.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2048034667969,0.0,0.0,0.0004837855231016,291.1264038085937,294.1499938964844,264.2789001464844,262.4605712890625,268.8765869140625,264.2468566894531,290.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.6013685890739e-09,0.0010319509310647,-0.0242032259702682,0.0,0.0,0.0,-0.0095726232975721,60.0,-18.495737075805664,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679748535156,0.0,0.0,9.693070023786277e-05,292.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0001020722120301,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.35662841796875,0.0,0.0,7.539054058725014e-05,291.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81231689453125,0.0,0.0,0.0001020727722789,292.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1968994140625,0.0,0.0,0.000484186632093,291.1250305175781,294.1499938964844,264.2831115722656,262.46392822265625,268.8344421386719,264.25323486328125,290.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701390801808433e-09,0.0010328062344342,-0.024465100839734,0.0,0.0,0.0,-0.0096222087740898,60.0,-18.502824783325195,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2513122558594,0.0,0.0,9.7094161901623e-05,292.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0001022443539113,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388366699219,0.0,0.0,7.551767339464277e-05,291.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.801513671875,0.0,0.0,0.0001022448996081,292.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.18115234375,0.0,0.0,0.0004850031982641,291.1221923828125,294.1499938964844,264.2901916503906,262.46954345703125,268.7512512207031,264.2648620605469,290.499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.51853370666504,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2513122558594,0.0,0.0,9.7094161901623e-05,292.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0001022443539113,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388366699219,0.0,0.0,7.551767339464277e-05,291.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.801513671875,0.0,0.0,0.0001022448996081,292.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.18115234375,0.0,0.0,0.0004850031982641,291.1221923828125,294.1499938964844,264.2901916503906,262.46954345703125,268.7512512207031,264.2648620605469,290.499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.51853370666504,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347412109375,0.0,0.0,9.726086136652155e-05,292.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0001024199009407,291.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3211364746094,0.0,0.0,7.564733095932752e-05,291.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7907409667969,0.0,0.0,0.0001024204393615,292.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1654968261719,0.0,0.0,0.0004858358879573,291.1192932128906,294.1499938964844,264.2955322265625,262.47369384765625,268.6695861816406,264.2747497558594,290.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112662707228992e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.536205291748047,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347412109375,0.0,0.0,9.726086136652155e-05,292.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0001024199009407,291.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3211364746094,0.0,0.0,7.564733095932752e-05,291.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7907409667969,0.0,0.0,0.0001024204393615,292.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1654968261719,0.0,0.0,0.0004858358879573,291.1192932128906,294.1499938964844,264.2955322265625,262.47369384765625,268.6695861816406,264.2747497558594,290.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112662707228992e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.536205291748047,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
