time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681060,291.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182922363281,0.0,0.0,9.742997644934805e-05,292.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,0.0001025979945552,291.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3035583496094,0.0,0.0,7.577886572107673e-05,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77996826171875,0.0,0.0,0.0001025985329761,292.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1499328613281,0.0,0.0,0.0004866807139478,291.1163024902344,294.1499938964844,264.2992248535156,262.4765319824219,268.5893249511719,264.28289794921875,290.47283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323331522954504e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.55558013916016,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182922363281,0.0,0.0,9.742997644934805e-05,292.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,0.0001025979945552,291.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3035583496094,0.0,0.0,7.577886572107673e-05,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77996826171875,0.0,0.0,0.0001025985329761,292.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1499328613281,0.0,0.0,0.0004866807139478,291.1163024902344,294.1499938964844,264.2992248535156,262.4765319824219,268.5893249511719,264.28289794921875,290.47283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323331522954504e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.55558013916016,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.201904296875,0.0,0.0,9.76006340351887e-05,292.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0001027777107083,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2860717773437,0.0,0.0,7.591160101583228e-05,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7692565917969,0.0,0.0,0.0001027782418532,292.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1344299316406,0.0,0.0,0.0004875331942457,291.1132202148437,294.1499938964844,264.3014221191406,262.4781799316406,268.5104675292969,264.28924560546875,290.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535920580423408e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.576404571533203,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.201904296875,0.0,0.0,9.76006340351887e-05,292.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0001027777107083,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2860717773437,0.0,0.0,7.591160101583228e-05,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7692565917969,0.0,0.0,0.0001027782418532,292.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1344299316406,0.0,0.0,0.0004875331942457,291.1132202148437,294.1499938964844,264.3014221191406,262.4781799316406,268.5104675292969,264.28924560546875,290.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535920580423408e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.576404571533203,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937255859375,0.0,0.0,9.76862502284348e-05,292.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,0.0001028678670991,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2773742675781,0.0,0.0,7.597819057991728e-05,291.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7638854980469,0.0,0.0,0.000102868390968,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.126708984375,0.0,0.0,0.0004879608750343,291.1116638183594,294.1499938964844,264.302001953125,262.47857666015625,268.4715576171875,264.2917785644531,290.4530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408646194264,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.587289810180664,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18560791015625,0.0,0.0,9.777187369763853e-05,292.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.0001029580380418,291.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2686767578125,0.0,0.0,7.60447874199599e-05,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.758544921875,0.0,0.0,0.0001029585619107,292.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1189880371094,0.0,0.0,0.0004883885849267,291.1100769042969,294.1499938964844,264.30224609375,262.47869873046875,268.4329833984375,264.2938842773437,290.4463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082146257162,0.0,0.0,0.0,-0.010141666047275,60.0,-18.59843063354492,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693725585937,0.0,0.0,9.794263314688578e-05,292.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,0.0001031378560583,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2514038085937,0.0,0.0,7.617759547429159e-05,291.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74786376953125,0.0,0.0,0.0001031383726513,292.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1036376953125,0.0,0.0,0.0004892415599897,291.1068115234375,294.1499938964844,264.3018798828125,262.4782409667969,268.3567810058594,264.29693603515625,290.4331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.62132453918457,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693725585937,0.0,0.0,9.794263314688578e-05,292.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,0.0001031378560583,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2514038085937,0.0,0.0,7.617759547429159e-05,291.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74786376953125,0.0,0.0,0.0001031383726513,292.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1036376953125,0.0,0.0,0.0004892415599897,291.1068115234375,294.1499938964844,264.3018798828125,262.4782409667969,268.3567810058594,264.29693603515625,290.4331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.62132453918457,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1532592773437,0.0,0.0,9.81117773335427e-05,292.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,0.0001033159787766,291.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23419189453125,0.0,0.0,7.630915206391364e-05,291.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372131347656,0.0,0.0,0.0001033164953696,292.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0883483886719,0.0,0.0,0.0004900865606032,291.1034851074219,294.1499938964844,264.3004150390625,262.4768981933594,268.2818298339844,264.29852294921875,290.4198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.64483642578125,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1532592773437,0.0,0.0,9.81117773335427e-05,292.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,0.0001033159787766,291.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23419189453125,0.0,0.0,7.630915206391364e-05,291.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372131347656,0.0,0.0,0.0001033164953696,292.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0883483886719,0.0,0.0,0.0004900865606032,291.1034851074219,294.1499938964844,264.3004150390625,262.4768981933594,268.2818298339844,264.29852294921875,290.4198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.64483642578125,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.13720703125,0.0,0.0,9.827809117268772e-05,292.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,0.0001034911256283,291.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2170715332031,0.0,0.0,7.643851131433621e-05,291.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265625,0.0,0.0,0.0001034916276694,292.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0731506347656,0.0,0.0,0.0004909173585474,291.1000366210937,294.1499938964844,264.2980041503906,262.47479248046875,268.2080993652344,264.2987365722656,290.4066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.66863822937012,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.13720703125,0.0,0.0,9.827809117268772e-05,292.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,0.0001034911256283,291.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2170715332031,0.0,0.0,7.643851131433621e-05,291.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265625,0.0,0.0,0.0001034916276694,292.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0731506347656,0.0,0.0,0.0004909173585474,291.1000366210937,294.1499938964844,264.2980041503906,262.47479248046875,268.2080993652344,264.2987365722656,290.4066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.66863822937012,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1212158203125,0.0,0.0,9.844027226790786e-05,292.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0001036619141814,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2000732421875,0.0,0.0,7.65646473155357e-05,291.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159118652344,0.0,0.0,0.0001036624162225,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0580139160156,0.0,0.0,0.000491727492772,291.0965270996094,294.1499938964844,264.2947692871094,262.4720153808594,268.13555908203125,264.2977600097656,290.3934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.01055443380028,60.0,-18.69239997863769,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1212158203125,0.0,0.0,9.844027226790786e-05,292.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0001036619141814,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2000732421875,0.0,0.0,7.65646473155357e-05,291.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159118652344,0.0,0.0,0.0001036624162225,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0580139160156,0.0,0.0,0.000491727492772,291.0965270996094,294.1499938964844,264.2947692871094,262.4720153808594,268.13555908203125,264.2977600097656,290.3934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.01055443380028,60.0,-18.69239997863769,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1132507324219,0.0,0.0,9.851938375504687e-05,292.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,0.0001037452238961,291.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.19158935546875,0.0,0.0,7.662618736503646e-05,291.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.71063232421875,0.0,0.0,0.0001037457259371,292.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05047607421875,0.0,0.0,0.0004921226645819,291.0947265625,294.1499938964844,264.2928771972656,262.4704284667969,268.0997314453125,264.2968444824219,290.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680408640302176e-08,0.0010497282491996,-0.0296454280614852,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.70415306091309,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1053161621094,0.0,0.0,9.859694546321408e-05,292.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.0001038268965203,291.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1831359863281,0.0,0.0,7.668650505365804e-05,291.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.705322265625,0.0,0.0,0.0001038273985614,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429382324219,0.0,0.0,0.000492510094773,291.0929260253906,294.1499938964844,264.2908630371094,262.4687194824219,268.064208984375,264.2956848144531,290.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777021136083476e-08,0.0010505543323233,-0.029898265376687,0.0,0.0,0.0,-0.0106511851772665,60.0,-18.715763092041016,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0895080566406,0.0,0.0,9.874666284304112e-05,292.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0001039845665218,291.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.16632080078125,0.0,0.0,7.680294947931543e-05,291.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947326660156,0.0,0.0,0.0001039850540109,292.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0279235839844,0.0,0.0,0.0004932580050081,291.0892028808594,294.1499938964844,264.286376953125,262.4649658203125,267.99395751953125,264.292724609375,290.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963522617008948e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.738391876220703,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0895080566406,0.0,0.0,9.874666284304112e-05,292.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0001039845665218,291.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.16632080078125,0.0,0.0,7.680294947931543e-05,291.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947326660156,0.0,0.0,0.0001039850540109,292.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0279235839844,0.0,0.0,0.0004932580050081,291.0892028808594,294.1499938964844,264.286376953125,262.4649658203125,267.99395751953125,264.292724609375,290.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963522617008948e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.738391876220703,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0737609863281,0.0,0.0,9.888793283607812e-05,292.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0001041333380271,291.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495666503906,0.0,0.0,7.691283099120483e-05,291.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68414306640625,0.0,0.0,0.0001041338255163,292.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.01300048828125,0.0,0.0,0.000493963714689,291.0854187011719,294.1499938964844,264.2815246582031,262.4609069824219,267.9248352050781,264.2890319824219,290.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.75989532470703,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0737609863281,0.0,0.0,9.888793283607812e-05,292.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0001041333380271,291.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495666503906,0.0,0.0,7.691283099120483e-05,291.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68414306640625,0.0,0.0,0.0001041338255163,292.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.01300048828125,0.0,0.0,0.000493963714689,291.0854187011719,294.1499938964844,264.2815246582031,262.4609069824219,267.9248352050781,264.2890319824219,290.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.75989532470703,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05810546875,0.0,0.0,9.901924204314128e-05,292.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0001042716176016,291.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1329040527344,0.0,0.0,7.701496360823512e-05,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.673583984375,0.0,0.0,0.0001042720978148,292.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9981384277344,0.0,0.0,0.0004946196568198,291.08154296875,294.1499938964844,264.2763671875,262.4566345214844,267.8568115234375,264.28472900390625,290.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.779897689819336,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05810546875,0.0,0.0,9.901924204314128e-05,292.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0001042716176016,291.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1329040527344,0.0,0.0,7.701496360823512e-05,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.673583984375,0.0,0.0,0.0001042720978148,292.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9981384277344,0.0,0.0,0.0004946196568198,291.08154296875,294.1499938964844,264.2763671875,262.4566345214844,267.8568115234375,264.28472900390625,290.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.779897689819336,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0425109863281,0.0,0.0,9.913904796121642e-05,292.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0001043977827066,291.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163330078125,0.0,0.0,7.710814679739997e-05,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6630249023437,0.0,0.0,0.0001043982556439,292.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833374023437,0.0,0.0,0.0004952181479893,291.0776062011719,294.1499938964844,264.27105712890625,262.4522705078125,267.7898864746094,264.2799987792969,290.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.031665351241827,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.798015594482425,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0425109863281,0.0,0.0,9.913904796121642e-05,292.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0001043977827066,291.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163330078125,0.0,0.0,7.710814679739997e-05,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6630249023437,0.0,0.0,0.0001043982556439,292.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833374023437,0.0,0.0,0.0004952181479893,291.0776062011719,294.1499938964844,264.27105712890625,262.4522705078125,267.7898864746094,264.2799987792969,290.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.031665351241827,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.798015594482425,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.03472900390625,0.0,0.0,9.919417061610147e-05,292.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,0.0001044558302965,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10809326171875,0.0,0.0,7.715101673966274e-05,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65777587890625,0.0,0.0,0.0001044563032337,292.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9759521484375,0.0,0.0,0.0004954934702254,291.0755615234375,294.1499938964844,264.26837158203125,262.4500732421875,267.7568359375,264.27752685546875,290.3203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569280711933,1.252096115678114e-08,0.0010569156147539,-0.0318449921905994,0.0,0.0,0.0,-0.0110199879854917,60.0,-18.80622673034668,-0.0,-7.616417008193822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0269775390625,0.0,0.0,9.924585174303502e-05,292.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,0.0001045102544594,291.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.099853515625,0.0,0.0,7.719120912952349e-05,291.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524963378906,0.0,0.0,0.0001045107201207,292.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9685974121094,0.0,0.0,0.0004957516794092,291.07354736328125,294.1499938964844,264.2657165527344,262.4479064941406,267.7240295410156,264.27496337890625,290.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585334552284166e-08,0.0010574660263955,-0.0320134237408638,0.0,0.0,0.0,-0.0110519006848335,60.0,-18.813833236694336,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0115661621094,0.0,0.0,9.933819819707423e-05,292.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,0.0001046075121848,291.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834655761719,0.0,0.0,7.72630373830907e-05,291.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419677734375,0.0,0.0,0.0001046079705702,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95391845703125,0.0,0.0,0.000496212975122,291.06939697265625,294.1499938964844,264.2605285644531,262.4436950683594,267.65924072265625,264.2698059082031,290.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270036076306269e-08,0.0010584496194496,-0.0323143862187862,0.0,0.0,0.0,-0.011108923703432,60.0,-18.827068328857425,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0115661621094,0.0,0.0,9.933819819707423e-05,292.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,0.0001046075121848,291.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834655761719,0.0,0.0,7.72630373830907e-05,291.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419677734375,0.0,0.0,0.0001046079705702,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95391845703125,0.0,0.0,0.000496212975122,291.06939697265625,294.1499938964844,264.2605285644531,262.4436950683594,267.65924072265625,264.2698059082031,290.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270036076306269e-08,0.0010584496194496,-0.0323143862187862,0.0,0.0,0.0,-0.011108923703432,60.0,-18.827068328857425,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9961853027344,0.0,0.0,9.941477765096352e-05,292.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,0.0001046881516231,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.067138671875,0.0,0.0,7.732259837212041e-05,291.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6314697265625,0.0,0.0,0.0001046886100084,292.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393005371094,0.0,0.0,0.0004965955158695,291.0651550292969,294.1499938964844,264.255615234375,262.439697265625,267.59552001953125,264.2646789550781,290.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573069723483e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.837276458740234,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9961853027344,0.0,0.0,9.941477765096352e-05,292.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,0.0001046881516231,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.067138671875,0.0,0.0,7.732259837212041e-05,291.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6314697265625,0.0,0.0,0.0001046886100084,292.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393005371094,0.0,0.0,0.0004965955158695,291.0651550292969,294.1499938964844,264.255615234375,262.439697265625,267.59552001953125,264.2646789550781,290.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573069723483e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.837276458740234,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9809265136719,0.0,0.0,9.947367652785032e-05,292.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,0.0001047501864377,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509338378906,0.0,0.0,7.736841507721692e-05,291.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210021972656,0.0,0.0,0.0001047506375471,292.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9247741699219,0.0,0.0,0.0004968897555954,291.0608215332031,294.1499938964844,264.2510681152344,262.4360656738281,267.5330505371094,264.2597045898437,290.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599052766337,1.2869082688382605e-08,0.001059892354533,-0.0327558256685733,0.0,0.0,0.0,-0.0111925667151808,60.0,-18.843780517578125,-0.0,-7.659382816882498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9809265136719,0.0,0.0,9.947367652785032e-05,292.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,0.0001047501864377,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509338378906,0.0,0.0,7.736841507721692e-05,291.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210021972656,0.0,0.0,0.0001047506375471,292.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9247741699219,0.0,0.0,0.0004968897555954,291.0608215332031,294.1499938964844,264.2510681152344,262.4360656738281,267.5330505371094,264.2597045898437,290.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599052766337,1.2869082688382605e-08,0.001059892354533,-0.0327558256685733,0.0,0.0,0.0,-0.0111925667151808,60.0,-18.843780517578125,-0.0,-7.659382816882498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656982421875,0.0,0.0,9.951629908755422e-05,292.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,0.0001047950645443,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0347900390625,0.0,0.0,7.740155706414953e-05,291.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61053466796875,0.0,0.0,0.0001047955156536,292.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9103088378906,0.0,0.0,0.000497102679219,291.0564270019531,294.1499938964844,264.2470397949219,262.432861328125,267.4714050292969,264.2550048828125,290.26031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.292214246717549e-08,0.0010603461414575,-0.0328946448862552,0.0,0.0,0.0,-0.0112188709899783,60.0,-18.847389221191406,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656982421875,0.0,0.0,9.951629908755422e-05,292.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,0.0001047950645443,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0347900390625,0.0,0.0,7.740155706414953e-05,291.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61053466796875,0.0,0.0,0.0001047955156536,292.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9103088378906,0.0,0.0,0.000497102679219,291.0564270019531,294.1499938964844,264.2470397949219,262.432861328125,267.4714050292969,264.2550048828125,290.26031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.292214246717549e-08,0.0010603461414575,-0.0328946448862552,0.0,0.0,0.0,-0.0112188709899783,60.0,-18.847389221191406,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9581298828125,0.0,0.0,9.953037806553766e-05,292.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,0.0001048099002218,291.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267639160156,0.0,0.0,7.741251465631649e-05,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60528564453125,0.0,0.0,0.0001048103367793,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9031066894531,0.0,0.0,0.0004971730522811,291.05419921875,294.1499938964844,264.2452697753906,262.4314880371094,267.44097900390625,264.2527770996094,290.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605090064927,1.2939667115574592e-08,0.001060496084392,-0.0329404957592487,0.0,0.0,0.0,-0.0112275592982769,60.0,-18.847620010375977,-0.0,-7.668108992220368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9505615234375,0.0,0.0,9.953984408639371e-05,292.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,0.0001048198755597,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0187683105469,0.0,0.0,7.741987792542204e-05,291.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000671386719,0.0,0.0,0.0001048203121172,292.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8959045410156,0.0,0.0,0.0004972203751094,291.05194091796875,294.1499938964844,264.2436828613281,262.4302673339844,267.4108581542969,264.250732421875,290.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606097057461,1.2951447025955076e-08,0.0010605967836454,-0.0329713150858879,0.0,0.0,0.0,-0.0112333986908197,60.0,-18.846818923950195,-0.0,-7.669566315371412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9355163574219,0.0,0.0,9.954456618288532e-05,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0001048248450388,291.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028076171875,0.0,0.0,7.742354500805959e-05,291.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5896301269531,0.0,0.0,0.0001048252815962,292.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8815612792969,0.0,0.0,0.0004972439492121,291.04736328125,294.1499938964844,264.2411193847656,262.4283447265625,267.35137939453125,264.2470397949219,290.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957288575421444e-08,0.0010606468422338,-0.0329865962266922,0.0,0.0,0.0,-0.0112362951040267,60.0,-18.84220123291016,-0.0,-7.670288226790944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9355163574219,0.0,0.0,9.954456618288532e-05,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0001048248450388,291.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028076171875,0.0,0.0,7.742354500805959e-05,291.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5896301269531,0.0,0.0,0.0001048252815962,292.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8815612792969,0.0,0.0,0.0004972439492121,291.04736328125,294.1499938964844,264.2411193847656,262.4283447265625,267.35137939453125,264.2470397949219,290.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957288575421444e-08,0.0010606468422338,-0.0329865962266922,0.0,0.0,0.0,-0.0112362951040267,60.0,-18.84220123291016,-0.0,-7.670288226790944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9205627441406,0.0,0.0,9.952946129487827e-05,292.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,0.0001048089470714,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869384765625,0.0,0.0,7.74118016124703e-05,291.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5792236328125,0.0,0.0,0.0001048093763529,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8673095703125,0.0,0.0,0.0004971685120835,291.042724609375,294.1499938964844,264.239501953125,262.4272155761719,267.29296875,264.2440490722656,290.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938430771214373e-08,0.0010604856070131,-0.0329372622072696,0.0,0.0,0.0,-0.0112269464880228,60.0,-18.833276748657227,-0.0,-7.66795622553218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
