time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683400,291.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9205627441406,0.0,0.0,9.952946129487827e-05,292.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,0.0001048089470714,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869384765625,0.0,0.0,7.74118016124703e-05,291.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5792236328125,0.0,0.0,0.0001048093763529,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8673095703125,0.0,0.0,0.0004971685120835,291.042724609375,294.1499938964844,264.239501953125,262.4272155761719,267.29296875,264.2440490722656,290.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938430771214373e-08,0.0010604856070131,-0.0329372622072696,0.0,0.0,0.0,-0.0112269464880228,60.0,-18.833276748657227,-0.0,-7.66795622553218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9056701660156,0.0,0.0,9.949375089490786e-05,292.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,0.0001047713449224,291.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97119140625,0.0,0.0,7.738402200629935e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56884765625,0.0,0.0,0.000104771766928,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531188964844,0.0,0.0,0.0004969901638105,291.0379943847656,294.1499938964844,264.2389221191406,262.4269714355469,267.23565673828125,264.2419128417969,290.2068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893889511644833e-08,0.0010601048124954,-0.0328207276761531,0.0,0.0,0.0,-0.0112048657611012,60.0,-18.819812774658203,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9056701660156,0.0,0.0,9.949375089490786e-05,292.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,0.0001047713449224,291.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97119140625,0.0,0.0,7.738402200629935e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56884765625,0.0,0.0,0.000104771766928,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531188964844,0.0,0.0,0.0004969901638105,291.0379943847656,294.1499938964844,264.2389221191406,262.4269714355469,267.23565673828125,264.2419128417969,290.2068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893889511644833e-08,0.0010601048124954,-0.0328207276761531,0.0,0.0,0.0,-0.0112048657611012,60.0,-18.819812774658203,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8908386230469,0.0,0.0,9.94369765976444e-05,292.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,0.0001047115656547,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9555053710937,0.0,0.0,7.733987149549648e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584716796875,0.0,0.0,0.0001047119803843,291.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8390197753906,0.0,0.0,0.0004967065760865,291.0331726074219,294.1499938964844,264.23956298828125,262.4277648925781,267.1794738769531,264.2407531738281,290.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823118566984704e-08,0.0010594998020678,-0.0326355695724487,0.0,0.0,0.0,-0.0111697828397154,60.0,-18.801586151123047,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8908386230469,0.0,0.0,9.94369765976444e-05,292.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,0.0001047115656547,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9555053710937,0.0,0.0,7.733987149549648e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584716796875,0.0,0.0,0.0001047119803843,291.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8390197753906,0.0,0.0,0.0004967065760865,291.0331726074219,294.1499938964844,264.23956298828125,262.4277648925781,267.1794738769531,264.2407531738281,290.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823118566984704e-08,0.0010594998020678,-0.0326355695724487,0.0,0.0,0.0,-0.0111697828397154,60.0,-18.801586151123047,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88348388671875,0.0,0.0,9.940063318936154e-05,292.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,0.0001046733013936,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9477233886719,0.0,0.0,7.731160440016538e-05,291.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55328369140625,0.0,0.0,0.0001046737161232,291.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319702148437,0.0,0.0,0.0004965250845998,291.0307312011719,294.1499938964844,264.2403564453125,262.4285888671875,267.1518249511719,264.2406005859375,290.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591251775622,1.2777817914866318e-08,0.0010591124882921,-0.0325170457363128,0.0,0.0,0.0,-0.0111473249271512,60.0,-18.79057884216309,-0.0,-7.648107214208721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8761291503906,0.0,0.0,9.9359116575215e-05,292.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,0.0001046295801643,291.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.93994140625,0.0,0.0,7.727930642431602e-05,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5481262207031,0.0,0.0,0.0001046299876179,291.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8249816894531,0.0,0.0,0.000496317690704,291.0282592773437,294.1499938964844,264.24151611328125,262.4296875,267.1244506835937,264.24072265625,290.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586826829239,1.2726063758350392e-08,0.0010586699936538,-0.0323816388845443,0.0,0.0,0.0,-0.0111216688528656,60.0,-18.778369903564453,-0.0,-7.641716592843295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86151123046875,0.0,0.0,9.92610803223215e-05,292.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,0.0001045263488776,291.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244689941406,0.0,0.0,7.720305438851938e-05,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53778076171875,0.0,0.0,0.0001045267490553,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8110046386719,0.0,0.0,0.0004958279896527,291.0232849121094,294.1499938964844,264.2449645996094,262.432861328125,267.0705261230469,264.24188232421875,290.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603874388616988e-08,0.0010576251661404,-0.0320619344711303,0.0,0.0,0.0,-0.0110610947012901,60.0,-18.75043487548828,-0.0,-7.626639586533204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86151123046875,0.0,0.0,9.92610803223215e-05,292.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,0.0001045263488776,291.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244689941406,0.0,0.0,7.720305438851938e-05,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53778076171875,0.0,0.0,0.0001045267490553,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8110046386719,0.0,0.0,0.0004958279896527,291.0232849121094,294.1499938964844,264.2449645996094,262.432861328125,267.0705261230469,264.24188232421875,290.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603874388616988e-08,0.0010576251661404,-0.0320619344711303,0.0,0.0,0.0,-0.0110610947012901,60.0,-18.75043487548828,-0.0,-7.626639586533204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8469543457031,0.0,0.0,9.914430120261386e-05,292.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,0.000104403377918,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090881347656,0.0,0.0,7.711222860962152e-05,291.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5274963378906,0.0,0.0,0.0001044037780957,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.797119140625,0.0,0.0,0.0004952446906827,291.01824951171875,294.1499938964844,264.25,262.4373779296875,267.0177917480469,264.244384765625,290.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563932592049,1.2458337472764924e-08,0.0010563808027654,-0.0316811315715312,0.0,0.0,0.0,-0.0109889460727572,60.0,-18.717601776123047,-0.0,-7.608700514083466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8469543457031,0.0,0.0,9.914430120261386e-05,292.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,0.000104403377918,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090881347656,0.0,0.0,7.711222860962152e-05,291.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5274963378906,0.0,0.0,0.0001044037780957,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.797119140625,0.0,0.0,0.0004952446906827,291.01824951171875,294.1499938964844,264.25,262.4373779296875,267.0177917480469,264.244384765625,290.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563932592049,1.2458337472764924e-08,0.0010563808027654,-0.0316811315715312,0.0,0.0,0.0,-0.0109889460727572,60.0,-18.717601776123047,-0.0,-7.608700514083466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,9.902158490149304e-05,292.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,0.0001042741569108,291.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8938293457031,0.0,0.0,7.701678259763867e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5172119140625,0.0,0.0,0.0001042745498125,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7833251953125,0.0,0.0,0.0004946317058056,291.0130920410156,294.1499938964844,264.2574462890625,262.44403076171875,266.9661865234375,264.2484130859375,290.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540025431992e-08,0.0010550731094554,-0.0312809497117996,0.0,0.0,0.0,-0.0109131289646029,60.0,-18.68096923828125,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,9.902158490149304e-05,292.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,0.0001042741569108,291.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8938293457031,0.0,0.0,7.701678259763867e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5172119140625,0.0,0.0,0.0001042745498125,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7833251953125,0.0,0.0,0.0004946317058056,291.0130920410156,294.1499938964844,264.2574462890625,262.44403076171875,266.9661865234375,264.2484130859375,290.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540025431992e-08,0.0010550731094554,-0.0312809497117996,0.0,0.0,0.0,-0.0109131289646029,60.0,-18.68096923828125,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.818115234375,0.0,0.0,9.890738874673843e-05,292.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,0.0001041539071593,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8786315917969,0.0,0.0,7.692796498304233e-05,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069580078125,0.0,0.0,0.000104154300061,291.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76959228515625,0.0,0.0,0.0004940613289363,291.0079040527344,294.1499938964844,264.26788330078125,262.45330810546875,266.9158630371094,264.254638671875,290.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163079432525592e-08,0.0010538562200963,-0.0309085380285978,0.0,0.0,0.0,-0.0108425747603178,60.0,-18.642717361450195,-0.0,-7.57237259563226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.818115234375,0.0,0.0,9.890738874673843e-05,292.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,0.0001041539071593,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8786315917969,0.0,0.0,7.692796498304233e-05,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069580078125,0.0,0.0,0.000104154300061,291.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76959228515625,0.0,0.0,0.0004940613289363,291.0079040527344,294.1499938964844,264.26788330078125,262.45330810546875,266.9158630371094,264.254638671875,290.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163079432525592e-08,0.0010538562200963,-0.0309085380285978,0.0,0.0,0.0,-0.0108425747603178,60.0,-18.642717361450195,-0.0,-7.57237259563226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109436035156,0.0,0.0,9.885399776976556e-05,292.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,0.0001040976858348,291.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87109375,0.0,0.0,7.688644109293818e-05,291.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018310546875,0.0,0.0,0.0001040980714606,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76275634765625,0.0,0.0,0.000493794621434,291.0052795410156,294.1499938964844,264.274169921875,262.4588928222656,266.8912048339844,264.2586975097656,290.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532992891967,1.2096537993500078e-08,0.0010532871820032,-0.0307344123721122,0.0,0.0,0.0,-0.0108095873147249,60.0,-18.623374938964844,-0.0,-7.564197090914605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038024902344,0.0,0.0,9.880265133688226e-05,292.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,0.0001040436181938,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8635559082031,0.0,0.0,7.684650336159393e-05,291.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967346191406,0.0,0.0,0.0001040440038195,291.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75592041015625,0.0,0.0,0.00049353815848,291.00262451171875,294.1499938964844,264.2810974121094,262.4650573730469,266.8667907714844,264.26324462890625,290.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527519043534,1.2032542073825424e-08,0.0010527399135753,-0.0305669456720352,0.0,0.0,0.0,-0.0107778618112206,60.0,-18.60398292541504,-0.0,-7.556339198799834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7895812988281,0.0,0.0,9.870892245089637e-05,292.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,0.0001039449271047,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485412597656,0.0,0.0,7.677360554225743e-05,291.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48651123046875,0.0,0.0,0.0001039452981785,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7423095703125,0.0,0.0,0.0004930699942633,290.99725341796875,294.1499938964844,264.2968139648437,262.47906494140625,266.8189392089844,264.27423095703125,290.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517530608922,1.1915727071709624e-08,0.001051741070114,-0.0302612520754337,0.0,0.0,0.0,-0.0107199512422084,60.0,-18.565284729003903,-0.0,-7.542005420191344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7895812988281,0.0,0.0,9.870892245089637e-05,292.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,0.0001039449271047,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485412597656,0.0,0.0,7.677360554225743e-05,291.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48651123046875,0.0,0.0,0.0001039452981785,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7423095703125,0.0,0.0,0.0004930699942633,290.99725341796875,294.1499938964844,264.2968139648437,262.47906494140625,266.8189392089844,264.27423095703125,290.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517530608922,1.1915727071709624e-08,0.001051741070114,-0.0302612520754337,0.0,0.0,0.0,-0.0107199512422084,60.0,-18.565284729003903,-0.0,-7.542005420191344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.77545166015625,0.0,0.0,9.862730075838044e-05,292.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,0.0001038589762174,291.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8336486816406,0.0,0.0,7.671012281207368e-05,291.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.476318359375,0.0,0.0,0.0001038593472912,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7287902832031,0.0,0.0,0.0004926622495986,290.9918518066406,294.1499938964844,264.3148803710937,262.4951171875,266.77227783203125,264.2874450683594,290.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813993339160334e-08,0.0010508712148293,-0.029995022341609,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.52701759338379,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.77545166015625,0.0,0.0,9.862730075838044e-05,292.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,0.0001038589762174,291.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8336486816406,0.0,0.0,7.671012281207368e-05,291.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.476318359375,0.0,0.0,0.0001038593472912,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7287902832031,0.0,0.0,0.0004926622495986,290.9918518066406,294.1499938964844,264.3148803710937,262.4951171875,266.77227783203125,264.2874450683594,290.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813993339160334e-08,0.0010508712148293,-0.029995022341609,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.52701759338379,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7613525390625,0.0,0.0,9.856047836365178e-05,292.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,0.0001037886104313,291.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8188171386719,0.0,0.0,7.665814337087795e-05,291.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4661560058594,0.0,0.0,0.0001037889742292,291.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71533203125,0.0,0.0,0.0004923284868709,290.986328125,294.1499938964844,264.3349914550781,262.5130310058594,266.7269897460937,264.3031616210937,290.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501706274226,1.1730699078782436e-08,0.0010501588694751,-0.0297770388424396,0.0,0.0,0.0,-0.0106282252818346,60.0,-18.489784240722656,-0.0,-7.519329869865032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7613525390625,0.0,0.0,9.856047836365178e-05,292.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,0.0001037886104313,291.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8188171386719,0.0,0.0,7.665814337087795e-05,291.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4661560058594,0.0,0.0,0.0001037889742292,291.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71533203125,0.0,0.0,0.0004923284868709,290.986328125,294.1499938964844,264.3349914550781,262.5130310058594,266.7269897460937,264.3031616210937,290.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501706274226,1.1730699078782436e-08,0.0010501588694751,-0.0297770388424396,0.0,0.0,0.0,-0.0106282252818346,60.0,-18.489784240722656,-0.0,-7.519329869865032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7473449707031,0.0,0.0,9.850787319010124e-05,292.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,0.000103733225842,291.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040466308594,0.0,0.0,7.66172306612134e-05,291.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559631347656,0.0,0.0,0.0001037335823639,291.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.701904296875,0.0,0.0,0.0004920657374896,290.9807434082031,294.1499938964844,264.3569641113281,262.5325622558594,266.68280029296875,264.3206787109375,290.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049609738402,1.1665128418769656e-08,0.0010495980968698,-0.0296054352074861,0.0,0.0,0.0,-0.0105957183986902,60.0,-18.45369338989257,-0.0,-7.511301447493679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7473449707031,0.0,0.0,9.850787319010124e-05,292.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,0.000103733225842,291.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040466308594,0.0,0.0,7.66172306612134e-05,291.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559631347656,0.0,0.0,0.0001037335823639,291.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.701904296875,0.0,0.0,0.0004920657374896,290.9807434082031,294.1499938964844,264.3569641113281,262.5325622558594,266.68280029296875,264.3206787109375,290.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049609738402,1.1665128418769656e-08,0.0010495980968698,-0.0296054352074861,0.0,0.0,0.0,-0.0105957183986902,60.0,-18.45369338989257,-0.0,-7.511301447493679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403564453125,0.0,0.0,9.84886210062541e-05,292.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,0.0001037129477481,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79669189453125,0.0,0.0,7.660225674044341e-05,291.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508972167969,0.0,0.0,0.00010371330427,291.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952209472656,0.0,0.0,0.0004919695784337,290.9779357910156,294.1499938964844,264.3685607910156,262.5429077148437,266.6612548828125,264.3303527832031,290.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494044981896,1.164112006790674e-08,0.0010493928566575,-0.0295426044613122,0.0,0.0,0.0,-0.0105838160961866,60.0,-18.43644142150879,-0.0,-7.508363353281311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333984375,0.0,0.0,9.847278124652804e-05,292.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,0.0001036962712532,291.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7893371582031,0.0,0.0,7.65899385442026e-05,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44580078125,0.0,0.0,0.0001036966277752,291.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68853759765625,0.0,0.0,0.0004918904742226,290.97509765625,294.1499938964844,264.38055419921875,262.5535583496094,266.63995361328125,264.34039306640625,290.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492355795577,1.1621369644387869e-08,0.0010492239380255,-0.0294909160584211,0.0,0.0,0.0,-0.0105740251019597,60.0,-18.4195499420166,-0.0,-7.505946797436992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.719482421875,0.0,0.0,9.845438034972176e-05,292.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,0.0001036769026541,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77471923828125,0.0,0.0,7.65756267355755e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4356689453125,0.0,0.0,0.0001036772519,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752319335937,0.0,0.0,0.000491798564326,290.9693908691406,294.1499938964844,264.4055480957031,262.5757751464844,266.5982971191406,264.36181640625,290.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.38739967346192,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.719482421875,0.0,0.0,9.845438034972176e-05,292.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,0.0001036769026541,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77471923828125,0.0,0.0,7.65756267355755e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4356689453125,0.0,0.0,0.0001036772519,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752319335937,0.0,0.0,0.000491798564326,290.9693908691406,294.1499938964844,264.4055480957031,262.5757751464844,266.5982971191406,264.36181640625,290.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.38739967346192,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7056579589844,0.0,0.0,9.84530634013936e-05,292.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,0.0001036755129462,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601623535156,0.0,0.0,7.65746008255519e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255065917969,0.0,0.0,0.0001036758621921,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6619567871094,0.0,0.0,0.0004917919868603,290.9635925292969,294.1499938964844,264.43170166015625,262.5990600585937,266.5578918457031,264.3848876953125,290.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.35753059387207,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7056579589844,0.0,0.0,9.84530634013936e-05,292.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,0.0001036755129462,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601623535156,0.0,0.0,7.65746008255519e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255065917969,0.0,0.0,0.0001036758621921,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6619567871094,0.0,0.0,0.0004917919868603,290.9635925292969,294.1499938964844,264.43170166015625,262.5990600585937,266.5578918457031,264.3848876953125,290.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.35753059387207,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918640136719,0.0,0.0,9.846714965533464e-05,291.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,0.0001036903558997,291.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7456359863281,0.0,0.0,7.658555841771886e-05,291.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153747558594,0.0,0.0,0.0001036906978697,291.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64874267578125,0.0,0.0,0.00049186241813,290.95770263671875,294.1499938964844,264.45880126953125,262.6231384277344,266.5187072753906,264.4093933105469,290.005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723138213157,0.0,0.0,0.0,-0.0105705000460147,60.0,-18.32992935180664,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918640136719,0.0,0.0,9.846714965533464e-05,291.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,0.0001036903558997,291.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7456359863281,0.0,0.0,7.658555841771886e-05,291.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153747558594,0.0,0.0,0.0001036906978697,291.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64874267578125,0.0,0.0,0.00049186241813,290.95770263671875,294.1499938964844,264.45880126953125,262.6231384277344,266.5187072753906,264.4093933105469,290.005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723138213157,0.0,0.0,0.0,-0.0105705000460147,60.0,-18.32992935180664,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781005859375,0.0,0.0,9.849356865743177e-05,291.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,0.0001037181791616,291.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.731201171875,0.0,0.0,7.660610572202131e-05,291.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052429199219,0.0,0.0,0.0001037185138557,291.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.63555908203125,0.0,0.0,0.0004919943748973,290.9517517089844,294.1499938964844,264.4866027832031,262.6478881835937,266.48077392578125,264.43511962890625,289.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583754777908,0.0,0.0,0.0,-0.0105868028476834,60.0,-18.304338455200195,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781005859375,0.0,0.0,9.849356865743177e-05,291.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,0.0001037181791616,291.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.731201171875,0.0,0.0,7.660610572202131e-05,291.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052429199219,0.0,0.0,0.0001037185138557,291.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.63555908203125,0.0,0.0,0.0004919943748973,290.9517517089844,294.1499938964844,264.4866027832031,262.6478881835937,266.48077392578125,264.43511962890625,289.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583754777908,0.0,0.0,0.0,-0.0105868028476834,60.0,-18.304338455200195,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712646484375,0.0,0.0,9.85099031822756e-05,291.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0001037353795254,291.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239990234375,0.0,0.0,7.661880954401568e-05,291.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.400146484375,0.0,0.0,0.0001037357142195,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62896728515625,0.0,0.0,0.0004920759820379,290.9487609863281,294.1499938964844,264.5007019042969,262.6604309082031,266.4622497558594,264.4483947753906,289.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482979760281e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.29214668273925,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6643981933594,0.0,0.0,9.852721996139736e-05,291.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,0.0001037536130752,291.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.716796875,0.0,0.0,7.663227734155953e-05,290.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39508056640625,0.0,0.0,0.0001037539477692,291.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224060058594,0.0,0.0,0.000492162478622,290.9457397460937,294.1499938964844,264.5149230957031,262.67303466796875,266.4440612792969,264.4618835449219,289.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.280193328857425,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507568359375,0.0,0.0,9.856308315647766e-05,291.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888916015625,0.0,0.0,0.0001037913825712,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.70245361328125,0.0,0.0,7.666017336305231e-05,290.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38494873046875,0.0,0.0,0.0001037917172652,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092834472656,0.0,0.0,0.0004923416418023,290.93963623046875,294.1499938964844,264.54345703125,262.69842529296875,266.4084777832031,264.4893798828125,289.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.256622314453125,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507568359375,0.0,0.0,9.856308315647766e-05,291.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888916015625,0.0,0.0,0.0001037913825712,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.70245361328125,0.0,0.0,7.666017336305231e-05,290.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38494873046875,0.0,0.0,0.0001037917172652,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092834472656,0.0,0.0,0.0004923416418023,290.93963623046875,294.1499938964844,264.54345703125,262.69842529296875,266.4084777832031,264.4893798828125,289.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.256622314453125,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
