time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685740,291.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371154785156,0.0,0.0,9.860024874797092e-05,291.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,0.0001038305344991,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.68817138671875,0.0,0.0,7.668908074265346e-05,290.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3747863769531,0.0,0.0,0.0001038308546412,291.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962219238281,0.0,0.0,0.0004925273242406,290.9334411621094,294.1499938964844,264.5720520019531,262.7238464355469,266.3741149902344,264.51739501953125,289.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.23330307006836,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371154785156,0.0,0.0,9.860024874797092e-05,291.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,0.0001038305344991,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.68817138671875,0.0,0.0,7.668908074265346e-05,290.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3747863769531,0.0,0.0,0.0001038308546412,291.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962219238281,0.0,0.0,0.0004925273242406,290.9334411621094,294.1499938964844,264.5720520019531,262.7238464355469,266.3741149902344,264.51739501953125,289.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.23330307006836,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62353515625,0.0,0.0,9.86384620773606e-05,291.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,0.0001038707705447,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6739196777344,0.0,0.0,7.671879575354978e-05,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646240234375,0.0,0.0,0.0001038710906868,291.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5831604003906,0.0,0.0,0.0004927181871607,290.9271850585937,294.1499938964844,264.6004638671875,262.74908447265625,266.34088134765625,264.5456848144531,289.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.210250854492188,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62353515625,0.0,0.0,9.86384620773606e-05,291.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,0.0001038707705447,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6739196777344,0.0,0.0,7.671879575354978e-05,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646240234375,0.0,0.0,0.0001038710906868,291.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5831604003906,0.0,0.0,0.0004927181871607,290.9271850585937,294.1499938964844,264.6004638671875,262.74908447265625,266.34088134765625,264.5456848144531,289.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.210250854492188,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100158691406,0.0,0.0,9.86774466582574e-05,291.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,0.0001039118287735,291.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65972900390625,0.0,0.0,7.67491219448857e-05,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544616699219,0.0,0.0,0.0001039121416397,291.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5701599121094,0.0,0.0,0.0004929129499942,290.9208374023437,294.1499938964844,264.62841796875,262.77392578125,266.3088073730469,264.57403564453125,289.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.187576293945312,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100158691406,0.0,0.0,9.86774466582574e-05,291.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,0.0001039118287735,291.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65972900390625,0.0,0.0,7.67491219448857e-05,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544616699219,0.0,0.0,0.0001039121416397,291.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5701599121094,0.0,0.0,0.0004929129499942,290.9208374023437,294.1499938964844,264.62841796875,262.77392578125,266.3088073730469,264.57403564453125,289.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.187576293945312,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6032409667969,0.0,0.0,9.869715722743422e-05,291.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,0.0001039325870806,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65264892578125,0.0,0.0,7.676445238757879e-05,290.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3493957519531,0.0,0.0,0.0001039328999468,291.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56365966796875,0.0,0.0,0.0004930114373564,290.9176330566406,294.1499938964844,264.6421813964844,262.7861328125,266.293212890625,264.588134765625,289.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516118491068,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.17642593383789,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59649658203125,0.0,0.0,9.871696238406004e-05,291.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,0.0001039534399751,291.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64556884765625,0.0,0.0,7.677985558984801e-05,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34429931640625,0.0,0.0,0.0001039537528413,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5571594238281,0.0,0.0,0.00049311039038,290.9144287109375,294.1499938964844,264.6557312011719,262.7981872558594,266.27783203125,264.6021728515625,289.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.16539192199707,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830383300781,0.0,0.0,9.875676914816722e-05,291.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,0.0001039953713188,291.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6314697265625,0.0,0.0,7.681082206545398e-05,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341369628906,0.0,0.0,0.0001039956769091,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442199707031,0.0,0.0,0.0004933092277497,290.907958984375,294.1499938964844,264.68218994140625,262.8216857910156,266.2479248046875,264.6298828125,289.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.14379501342773,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830383300781,0.0,0.0,9.875676914816722e-05,291.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,0.0001039953713188,291.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6314697265625,0.0,0.0,7.681082206545398e-05,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341369628906,0.0,0.0,0.0001039956769091,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442199707031,0.0,0.0,0.0004933092277497,290.907958984375,294.1499938964844,264.68218994140625,262.8216857910156,266.2479248046875,264.6298828125,289.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.14379501342773,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5696105957031,0.0,0.0,9.879664139589296e-05,291.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0001040373608702,291.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6174011230469,0.0,0.0,7.684183219680563e-05,290.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3239440917969,0.0,0.0,0.0001040376664604,291.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5312805175781,0.0,0.0,0.0004935084143653,290.9013977050781,294.1499938964844,264.70751953125,262.8441772460937,266.218994140625,264.6569519042969,289.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.1229248046875,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5696105957031,0.0,0.0,9.879664139589296e-05,291.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0001040373608702,291.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6174011230469,0.0,0.0,7.684183219680563e-05,290.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3239440917969,0.0,0.0,0.0001040376664604,291.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5312805175781,0.0,0.0,0.0004935084143653,290.9013977050781,294.1499938964844,264.70751953125,262.8441772460937,266.218994140625,264.6569519042969,289.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.1229248046875,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5561828613281,0.0,0.0,9.883635357255116e-05,291.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,0.0001040791830746,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6033630371094,0.0,0.0,7.687271863687783e-05,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3137512207031,0.0,0.0,0.0001040794813889,291.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51837158203125,0.0,0.0,0.0004937068442814,290.8947448730469,294.1499938964844,264.73150634765625,262.8655090332031,266.1910705566406,264.68310546875,289.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.102907180786133,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5561828613281,0.0,0.0,9.883635357255116e-05,291.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,0.0001040791830746,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6033630371094,0.0,0.0,7.687271863687783e-05,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3137512207031,0.0,0.0,0.0001040794813889,291.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51837158203125,0.0,0.0,0.0004937068442814,290.8947448730469,294.1499938964844,264.73150634765625,262.8655090332031,266.1910705566406,264.68310546875,289.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.102907180786133,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428161621094,0.0,0.0,9.887568739941344e-05,291.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,0.0001041206051013,290.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893859863281,0.0,0.0,7.690330676268786e-05,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3035583496094,0.0,0.0,0.0001041209034156,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055236816406,0.0,0.0,0.0004939032951369,290.8880310058594,294.1499938964844,264.75396728515625,262.88543701171875,266.1640625,264.7080993652344,289.8591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.0838623046875,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428161621094,0.0,0.0,9.887568739941344e-05,291.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,0.0001041206051013,290.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893859863281,0.0,0.0,7.690330676268786e-05,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3035583496094,0.0,0.0,0.0001041209034156,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055236816406,0.0,0.0,0.0004939032951369,290.8880310058594,294.1499938964844,264.75396728515625,262.88543701171875,266.1640625,264.7080993652344,289.8591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.0838623046875,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361633300781,0.0,0.0,9.889514331007376e-05,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,0.0001041410941979,290.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823974609375,0.0,0.0,7.691844075452536e-05,290.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984619140625,0.0,0.0,0.0001041413925122,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.49908447265625,0.0,0.0,0.0004940005019307,290.8846435546875,294.1499938964844,264.7645263671875,262.8948059082031,266.1509094238281,264.7200927734375,289.8525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.074752807617188,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52947998046875,0.0,0.0,9.891442459775136e-05,291.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415283203125,0.0,0.0,0.0001041614013956,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.575439453125,0.0,0.0,7.69334365031682e-05,290.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933654785156,0.0,0.0,0.0001041616924339,291.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49267578125,0.0,0.0,0.0004940968356095,290.8812561035156,294.1499938964844,264.77459716796875,262.9037780761719,266.13800048828125,264.731689453125,289.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.06594657897949,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162048339844,0.0,0.0,9.89523614407517e-05,291.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359436035156,0.0,0.0,0.0001042013536789,290.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5615234375,0.0,0.0,7.696294778725132e-05,290.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831420898437,0.0,0.0,0.0001042016447172,291.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798583984375,0.0,0.0,0.0004942863597534,290.8743896484375,294.1499938964844,264.7932434082031,262.9203186035156,266.11279296875,264.7536926269531,289.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.049219131469727,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162048339844,0.0,0.0,9.89523614407517e-05,291.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359436035156,0.0,0.0,0.0001042013536789,290.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5615234375,0.0,0.0,7.696294778725132e-05,290.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831420898437,0.0,0.0,0.0001042016447172,291.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798583984375,0.0,0.0,0.0004942863597534,290.8743896484375,294.1499938964844,264.7932434082031,262.9203186035156,266.11279296875,264.7536926269531,289.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.049219131469727,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5029296875,0.0,0.0,9.898928692564368e-05,291.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302673339844,0.0,0.0,0.0001042402363964,290.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.54766845703125,0.0,0.0,7.69916659919545e-05,290.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729187011719,0.0,0.0,0.0001042405201587,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.467041015625,0.0,0.0,0.0004944708198308,290.8674621582031,294.1499938964844,264.80963134765625,262.93487548828125,266.0883483886719,264.7738342285156,289.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.03385353088379,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5029296875,0.0,0.0,9.898928692564368e-05,291.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302673339844,0.0,0.0,0.0001042402363964,290.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.54766845703125,0.0,0.0,7.69916659919545e-05,290.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729187011719,0.0,0.0,0.0001042405201587,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.467041015625,0.0,0.0,0.0004944708198308,290.8674621582031,294.1499938964844,264.80963134765625,262.93487548828125,266.0883483886719,264.7738342285156,289.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.03385353088379,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896850585937,0.0,0.0,9.902498277369888e-05,291.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245300292969,0.0,0.0,0.0001042778312694,290.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5338439941406,0.0,0.0,7.701943104621023e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626953125,0.0,0.0,0.0001042781150317,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.45428466796875,0.0,0.0,0.0004946491098962,290.8604736328125,294.1499938964844,264.8235778808594,262.9472351074219,266.06463623046875,264.7919006347656,289.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.01997375488281,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896850585937,0.0,0.0,9.902498277369888e-05,291.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245300292969,0.0,0.0,0.0001042778312694,290.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5338439941406,0.0,0.0,7.701943104621023e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626953125,0.0,0.0,0.0001042781150317,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.45428466796875,0.0,0.0,0.0004946491098962,290.8604736328125,294.1499938964844,264.8235778808594,262.9472351074219,266.06463623046875,264.7919006347656,289.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.01997375488281,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764709472656,0.0,0.0,9.905925253406168e-05,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.918701171875,0.0,0.0,0.0001043139200191,290.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5200500488281,0.0,0.0,7.704608287895098e-05,290.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2524719238281,0.0,0.0,0.0001043141965055,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415283203125,0.0,0.0,0.000494820298627,290.8533935546875,294.1499938964844,264.83477783203125,262.9571838378906,266.0415954589844,264.8076477050781,289.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.007705688476562,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764709472656,0.0,0.0,9.905925253406168e-05,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.918701171875,0.0,0.0,0.0001043139200191,290.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5200500488281,0.0,0.0,7.704608287895098e-05,290.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2524719238281,0.0,0.0,0.0001043141965055,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415283203125,0.0,0.0,0.000494820298627,290.8533935546875,294.1499938964844,264.83477783203125,262.9571838378906,266.0415954589844,264.8076477050781,289.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.007705688476562,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698791503906,0.0,0.0,9.907575440593064e-05,291.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.915771484375,0.0,0.0,0.0001043313022819,290.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131530761719,0.0,0.0,7.70589176681824e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2473449707031,0.0,0.0,0.0001043315787683,291.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4351501464844,0.0,0.0,0.0004949027788825,290.8498229980469,294.1499938964844,264.8393249511719,262.9612121582031,266.03033447265625,264.81451416015625,289.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.002254486083984,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632873535156,0.0,0.0,9.909185610013084e-05,291.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.912841796875,0.0,0.0,0.0001043482552631,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5062866210937,0.0,0.0,7.707143959123641e-05,290.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2422180175781,0.0,0.0,0.0001043485317495,291.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288024902344,0.0,0.0,0.0004949832218699,290.8462219238281,294.1499938964844,264.84307861328125,262.9645690917969,266.01922607421875,264.8207092285156,289.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558144422248,-0.0315079651772975,0.0,0.0,0.0,-0.0109561365097761,60.0,-17.997238159179688,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501037597656,0.0,0.0,9.912264067679644e-05,291.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068908691406,0.0,0.0,0.0001043806842062,290.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4925537109375,0.0,0.0,7.709538476774469e-05,290.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23193359375,0.0,0.0,0.0001043809534166,291.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41607666015625,0.0,0.0,0.00049513700651,290.8390197753906,294.1499938964844,264.8482360839844,262.9691162109375,265.9973449707031,264.8311462402344,289.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.98853302001953,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501037597656,0.0,0.0,9.912264067679644e-05,291.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068908691406,0.0,0.0,0.0001043806842062,290.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4925537109375,0.0,0.0,7.709538476774469e-05,290.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23193359375,0.0,0.0,0.0001043809534166,291.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41607666015625,0.0,0.0,0.00049513700651,290.8390197753906,294.1499938964844,264.8482360839844,262.9691162109375,265.9973449707031,264.8311462402344,289.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.98853302001953,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369812011719,0.0,0.0,9.915125701809302e-05,291.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90087890625,0.0,0.0,0.0001044108212227,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4788818359375,0.0,0.0,7.711764192208648e-05,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216796875,0.0,0.0,0.0001044110904331,291.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034118652344,0.0,0.0,0.0004952799645252,290.83172607421875,294.1499938964844,264.8500061035156,262.970703125,265.9759216308594,264.8385009765625,289.75372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466124132970437e-08,0.0010564469266682,-0.0317015051841735,0.0,0.0,0.0,-0.0109928045421838,60.0,-17.98187828063965,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369812011719,0.0,0.0,9.915125701809302e-05,291.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90087890625,0.0,0.0,0.0001044108212227,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4788818359375,0.0,0.0,7.711764192208648e-05,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216796875,0.0,0.0,0.0001044110904331,291.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034118652344,0.0,0.0,0.0004952799645252,290.83172607421875,294.1499938964844,264.8500061035156,262.970703125,265.9759216308594,264.8385009765625,289.75372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466124132970437e-08,0.0010564469266682,-0.0317015051841735,0.0,0.0,0.0,-0.0109928045421838,60.0,-17.98187828063965,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42388916015625,0.0,0.0,9.917061834130436e-05,291.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,0.0001044312084559,290.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652099609375,0.0,0.0,7.713270315434784e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,0.0001044314703904,291.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907470703125,0.0,0.0,0.0004953767056576,290.8243408203125,294.1499938964844,264.8480529785156,262.9689636230469,265.95489501953125,264.8426818847656,289.7406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566655546426,1.2490221301675321e-08,0.0010566530982032,-0.0317645594477653,0.0,0.0,0.0,-0.0110047506168484,60.0,-17.976734161376953,-0.0,-7.612629104869485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42388916015625,0.0,0.0,9.917061834130436e-05,291.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,0.0001044312084559,290.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652099609375,0.0,0.0,7.713270315434784e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,0.0001044314703904,291.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907470703125,0.0,0.0,0.0004953767056576,290.8243408203125,294.1499938964844,264.8480529785156,262.9689636230469,265.95489501953125,264.8426818847656,289.7406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566655546426,1.2490221301675321e-08,0.0010566530982032,-0.0317645594477653,0.0,0.0,0.0,-0.0110047506168484,60.0,-17.976734161376953,-0.0,-7.612629104869485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107971191406,0.0,0.0,9.917424176819624e-05,291.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,0.0001044350283336,290.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515991210937,0.0,0.0,7.713551894994453e-05,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,0.0001044352902681,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3780822753906,0.0,0.0,0.0004953948082402,290.8169250488281,294.1499938964844,264.84234619140625,262.9638977050781,265.9341735839844,264.8433837890625,289.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567039716988,1.2494715484479002e-08,0.0010566915152594,-0.0317763164639472,0.0,0.0,0.0,-0.0110069783404469,60.0,-17.971994400024414,-0.0,-7.613182617660642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107971191406,0.0,0.0,9.917424176819624e-05,291.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,0.0001044350283336,290.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515991210937,0.0,0.0,7.713551894994453e-05,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,0.0001044352902681,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3780822753906,0.0,0.0,0.0004953948082402,290.8169250488281,294.1499938964844,264.84234619140625,262.9638977050781,265.9341735839844,264.8433837890625,289.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567039716988,1.2494715484479002e-08,0.0010566915152594,-0.0317763164639472,0.0,0.0,0.0,-0.0110069783404469,60.0,-17.971994400024414,-0.0,-7.613182617660642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042663574219,0.0,0.0,9.91703345789574e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,0.0001044309174176,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447937011719,0.0,0.0,7.71324775996618e-05,290.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0001044311720761,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717956542969,0.0,0.0,0.0004953753086738,290.8132019042969,294.1499938964844,264.83819580078125,262.960205078125,265.9239196777344,264.8423767089844,289.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566622950136,1.248983316770591e-08,0.0010566498385742,-0.0317635424435138,0.0,0.0,0.0,-0.011004558764398,60.0,-17.969619750976562,-0.0,-7.612580787963452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39776611328125,0.0,0.0,9.916347335092723e-05,291.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,0.0001044236851157,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380187988281,0.0,0.0,7.71271443227306e-05,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0001044239470502,291.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.365478515625,0.0,0.0,0.0004953410243615,290.8094482421875,294.1499938964844,264.83319091796875,262.9557800292969,265.9136962890625,264.840576171875,289.7143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565890697762,1.2481268463204742e-08,0.0010565766133368,-0.0317411310970783,0.0,0.0,0.0,-0.0110003128647804,60.0,-17.967227935791016,-0.0,-7.611525632000848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847351074219,0.0,0.0,9.913950634654611e-05,291.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,0.0001043984520947,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244689941406,0.0,0.0,7.710850331932306e-05,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0001043987067532,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3528747558594,0.0,0.0,0.000495221291203,290.8018798828125,294.1499938964844,264.8208312988281,262.94482421875,265.8934020996094,264.8343811035156,289.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563335381448,1.2451385700273931e-08,0.0010563210817053,-0.0316629409790039,0.0,0.0,0.0,-0.010985498316586,60.0,-17.962390899658203,-0.0,-7.607844310086875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
