time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688080,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847351074219,0.0,0.0,9.913950634654611e-05,291.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,0.0001043984520947,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244689941406,0.0,0.0,7.710850331932306e-05,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0001043987067532,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3528747558594,0.0,0.0,0.000495221291203,290.8018798828125,294.1499938964844,264.8208312988281,262.94482421875,265.8934020996094,264.8343811035156,289.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563335381448,1.2451385700273931e-08,0.0010563210817053,-0.0316629409790039,0.0,0.0,0.0,-0.010985498316586,60.0,-17.962390899658203,-0.0,-7.607844310086875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717346191406,0.0,0.0,9.91036940831691e-05,291.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,0.0001043607480823,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41094970703125,0.0,0.0,7.708065095357597e-05,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.0001043609954649,291.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3403015136719,0.0,0.0,0.0004950424772687,290.79425048828125,294.1499938964844,264.8055419921875,262.9312438964844,265.87322998046875,264.8249816894531,289.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559518123045,1.2406744076542964e-08,0.0010559394722804,-0.0315461307764053,0.0,0.0,0.0,-0.010963368229568,60.0,-17.957502365112305,-0.0,-7.602346130397565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717346191406,0.0,0.0,9.91036940831691e-05,291.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,0.0001043607480823,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41094970703125,0.0,0.0,7.708065095357597e-05,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.0001043609954649,291.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3403015136719,0.0,0.0,0.0004950424772687,290.79425048828125,294.1499938964844,264.8055419921875,262.9312438964844,265.87322998046875,264.8249816894531,289.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559518123045,1.2406744076542964e-08,0.0010559394722804,-0.0315461307764053,0.0,0.0,0.0,-0.010963368229568,60.0,-17.957502365112305,-0.0,-7.602346130397565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587951660156,0.0,0.0,9.905706974677742e-05,291.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,0.0001043116499204,290.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974914550781,0.0,0.0,7.704438030486926e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0001043118973029,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277587890625,0.0,0.0,0.0004948095302097,290.7865905761719,294.1499938964844,264.78759765625,262.9153137207031,265.85308837890625,264.8126525878906,289.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940532505512,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.952579498291016,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587951660156,0.0,0.0,9.905706974677742e-05,291.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,0.0001043116499204,290.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974914550781,0.0,0.0,7.704438030486926e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0001043118973029,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277587890625,0.0,0.0,0.0004948095302097,290.7865905761719,294.1499938964844,264.78759765625,262.9153137207031,265.85308837890625,264.8126525878906,289.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940532505512,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.952579498291016,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3458557128906,0.0,0.0,9.900080476654692e-05,291.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570251464844,0.0,0.0,0.0001042524017975,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3840637207031,0.0,0.0,7.700062269577757e-05,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001042526419041,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31524658203125,0.0,0.0,0.0004945285036228,290.7788391113281,294.1499938964844,264.7672424316406,262.897216796875,265.8330078125,264.7974853515625,289.66217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.9476375579834,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3458557128906,0.0,0.0,9.900080476654692e-05,291.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570251464844,0.0,0.0,0.0001042524017975,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3840637207031,0.0,0.0,7.700062269577757e-05,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001042526419041,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31524658203125,0.0,0.0,0.0004945285036228,290.7788391113281,294.1499938964844,264.7672424316406,262.897216796875,265.8330078125,264.7974853515625,289.66217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.9476375579834,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33941650390625,0.0,0.0,9.896932169795036e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537902832031,0.0,0.0,0.0001042192525346,290.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773498535156,0.0,0.0,7.697613909840584e-05,290.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0001042194926412,291.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089904785156,0.0,0.0,0.0004943712847307,290.77496337890625,294.1499938964844,264.7562561035156,262.887451171875,265.8229675292969,264.78887939453125,289.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078932136297,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.94516372680664,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329772949219,0.0,0.0,9.893586684484036e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,0.0001041840223479,290.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37066650390625,0.0,0.0,7.69501129980199e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0001041842624545,291.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.302734375,0.0,0.0,0.0004942041123285,290.77105712890625,294.1499938964844,264.7447509765625,262.87725830078125,265.8128967285156,264.7796325683594,289.6491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197563847848867e-08,0.0010541509836912,-0.0309987757354974,0.0,0.0,0.0,-0.0108596691861748,60.0,-17.942686080932617,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3200988769531,0.0,0.0,9.886384941637516e-05,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.843994140625,0.0,0.0,0.0001041081850416,290.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572998046875,0.0,0.0,7.689410267630592e-05,290.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.0001041084251482,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.290283203125,0.0,0.0,0.0004938443889841,290.7632141113281,294.1499938964844,264.72039794921875,262.8556213378906,265.792724609375,264.7596435546875,289.6361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533835738897,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.937728881835938,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3200988769531,0.0,0.0,9.886384941637516e-05,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.843994140625,0.0,0.0,0.0001041081850416,290.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572998046875,0.0,0.0,7.689410267630592e-05,290.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.0001041084251482,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.290283203125,0.0,0.0,0.0004938443889841,290.7632141113281,294.1499938964844,264.72039794921875,262.8556213378906,265.792724609375,264.7596435546875,289.6361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533835738897,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.937728881835938,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072814941406,0.0,0.0,9.878531272988766e-05,291.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373718261719,0.0,0.0,0.0001040254937834,290.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.343994140625,0.0,0.0,7.683302101213485e-05,290.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.000104025726614,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27783203125,0.0,0.0,0.0004934521275572,290.7553100585937,294.1499938964844,264.6944580078125,262.83258056640625,265.7724914550781,264.7376708984375,289.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.93276596069336,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072814941406,0.0,0.0,9.878531272988766e-05,291.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373718261719,0.0,0.0,0.0001040254937834,290.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.343994140625,0.0,0.0,7.683302101213485e-05,290.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.000104025726614,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27783203125,0.0,0.0,0.0004934521275572,290.7553100585937,294.1499938964844,264.6944580078125,262.83258056640625,265.7724914550781,264.7376708984375,289.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.93276596069336,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2944641113281,0.0,0.0,9.870148642221466e-05,291.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307189941406,0.0,0.0,0.0001039372218656,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307189941406,0.0,0.0,7.676782115595415e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,0.0001039374546962,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654113769531,0.0,0.0,0.0004930334398522,290.7473449707031,294.1499938964844,264.6671447753906,262.808349609375,265.75213623046875,264.7139587402344,289.610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.927793502807617,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2944641113281,0.0,0.0,9.870148642221466e-05,291.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307189941406,0.0,0.0,0.0001039372218656,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307189941406,0.0,0.0,7.676782115595415e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,0.0001039374546962,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654113769531,0.0,0.0,0.0004930334398522,290.7473449707031,294.1499938964844,264.6671447753906,262.808349609375,265.75213623046875,264.7139587402344,289.610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.927793502807617,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817077636719,0.0,0.0,9.861340367933737e-05,291.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240051269531,0.0,0.0,0.0001038444679579,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3174743652344,0.0,0.0,7.6699310739059e-05,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0001038446935126,291.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530517578125,0.0,0.0,0.0004925934481434,290.7393493652344,294.1499938964844,264.6387939453125,262.7831420898437,265.7316589355469,264.688720703125,289.5971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.92280387878418,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817077636719,0.0,0.0,9.861340367933737e-05,291.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240051269531,0.0,0.0,0.0001038444679579,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3174743652344,0.0,0.0,7.6699310739059e-05,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0001038446935126,291.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530517578125,0.0,0.0,0.0004925934481434,290.7393493652344,294.1499938964844,264.6387939453125,262.7831420898437,265.7316589355469,264.688720703125,289.5971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.92280387878418,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2753295898437,0.0,0.0,9.856804535957052e-05,291.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82061767578125,0.0,0.0,0.0001037967012962,290.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.31085205078125,0.0,0.0,7.666402962058783e-05,290.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,0.0001037969268509,291.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2468566894531,0.0,0.0,0.0004923668457195,290.7353210449219,294.1499938964844,264.6242980957031,262.770263671875,265.72137451171875,264.67559814453125,289.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739182070868992e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.92030143737793,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689819335937,0.0,0.0,9.852206858340652e-05,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172302246094,0.0,0.0,0.0001037482870742,290.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30426025390625,0.0,0.0,7.662826828891411e-05,290.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.0001037485126289,291.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406921386719,0.0,0.0,0.0004921372164972,290.73126220703125,294.1499938964844,264.6096496582031,262.7572326660156,265.7110595703125,264.6622314453125,289.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.91779136657715,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562866210937,0.0,0.0,9.842856525210664e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104248046875,0.0,0.0,0.0001036498288158,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911071777344,0.0,0.0,7.655554509256035e-05,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,0.0001036500470945,291.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,0.000491670158226,290.72314453125,294.1499938964844,264.5799560546875,262.7308654785156,265.6903076171875,264.63482666015625,289.5711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.912748336791992,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562866210937,0.0,0.0,9.842856525210664e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104248046875,0.0,0.0,0.0001036498288158,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911071777344,0.0,0.0,7.655554509256035e-05,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,0.0001036500470945,291.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,0.000491670158226,290.72314453125,294.1499938964844,264.5799560546875,262.7308654785156,265.6903076171875,264.63482666015625,289.5711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.912748336791992,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435913085937,0.0,0.0,9.833383955992758e-05,291.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035583496094,0.0,0.0,0.0001035500754369,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779846191406,0.0,0.0,7.648187602171674e-05,290.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,0.0001035502937156,291.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,0.0004911969881504,290.7149963378906,294.1499938964844,264.54998779296875,262.7042236328125,265.6694030761719,264.606689453125,289.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447320424906593e-08,0.0010477359173819,-0.0290354043245315,0.0,0.0,0.0,-0.0104877427220344,60.0,-17.907665252685547,-0.0,-7.484666753043713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435913085937,0.0,0.0,9.833383955992758e-05,291.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035583496094,0.0,0.0,0.0001035500754369,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779846191406,0.0,0.0,7.648187602171674e-05,290.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,0.0001035502937156,291.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,0.0004911969881504,290.7149963378906,294.1499938964844,264.54998779296875,262.7042236328125,265.6694030761719,264.606689453125,289.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447320424906593e-08,0.0010477359173819,-0.0290354043245315,0.0,0.0,0.0,-0.0104877427220344,60.0,-17.907665252685547,-0.0,-7.484666753043713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,9.823895379668102e-05,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.796630859375,0.0,0.0,0.0001034501619869,290.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.264892578125,0.0,0.0,7.640807598363608e-05,290.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,0.0001034503802657,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,0.0004907230031676,290.706787109375,294.1499938964844,264.5200500488281,262.6776123046875,265.6483459472656,264.5780944824219,289.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467362590134,1.1329079008248756e-08,0.0010467248503118,-0.0287259370088577,0.0,0.0,0.0,-0.0104291252791881,60.0,-17.902536392211914,-0.0,-7.470227103567596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,9.823895379668102e-05,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.796630859375,0.0,0.0,0.0001034501619869,290.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.264892578125,0.0,0.0,7.640807598363608e-05,290.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,0.0001034503802657,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,0.0004907230031676,290.706787109375,294.1499938964844,264.5200500488281,262.6776123046875,265.6483459472656,264.5780944824219,289.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467362590134,1.1329079008248756e-08,0.0010467248503118,-0.0287259370088577,0.0,0.0,0.0,-0.0104291252791881,60.0,-17.902536392211914,-0.0,-7.470227103567596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183532714844,0.0,0.0,9.814502118388192e-05,291.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896423339844,0.0,0.0,0.0001033512526191,290.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518615722656,0.0,0.0,7.633501809323207e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,0.0001033514636219,291.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0004902538494206,290.6985168457031,294.1499938964844,264.4903564453125,262.6512145996094,265.62713623046875,264.54931640625,289.5322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045735203661,1.1212028638851734e-08,0.0010457240277901,-0.0284195803105831,0.0,0.0,0.0,-0.0103710992261767,60.0,-17.89735221862793,-0.0,-7.455946615664288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183532714844,0.0,0.0,9.814502118388192e-05,291.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896423339844,0.0,0.0,0.0001033512526191,290.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518615722656,0.0,0.0,7.633501809323207e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,0.0001033514636219,291.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0004902538494206,290.6985168457031,294.1499938964844,264.4903564453125,262.6512145996094,265.62713623046875,264.54931640625,289.5322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045735203661,1.1212028638851734e-08,0.0010457240277901,-0.0284195803105831,0.0,0.0,0.0,-0.0103710992261767,60.0,-17.89735221862793,-0.0,-7.455946615664288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,9.809853509068488e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861633300781,0.0,0.0,0.0001033022999763,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.245361328125,0.0,0.0,7.629885658388957e-05,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,0.0001033025109791,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,0.0004900216008536,290.6943664550781,294.1499938964844,264.4757080078125,262.63818359375,265.6164855957031,264.534912109375,289.5257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452397400513,1.1154094536891536e-08,0.0010452286805957,-0.0282679460942745,0.0,0.0,0.0,-0.0103423781692981,60.0,-17.894742965698242,-0.0,-7.448883110328097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,9.805285662878303e-05,291.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,0.0001032541986205,290.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388610839844,0.0,0.0,7.626332808285952e-05,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,0.0001032544023473,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.0004897934268228,290.6902160644531,294.1499938964844,264.4612121582031,262.6252746582031,265.6058044433594,264.5205383300781,289.5193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447530075907,1.1097169405616114e-08,0.0010447419481351,-0.0281189512461423,0.0,0.0,0.0,-0.0103141581639647,60.0,-17.892118453979492,-0.0,-7.441946792141607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,9.796347876545042e-05,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77557373046875,0.0,0.0,0.0001031600841088,290.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2258605957031,0.0,0.0,7.619381358381361e-05,290.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,0.0001031602878356,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,0.0004893470322713,290.6818542480469,294.1499938964844,264.4328308105469,262.6000671386719,265.5843811035156,264.4920654296875,289.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985797160856237e-08,0.0010437895543873,-0.0278274416923522,0.0,0.0,0.0,-0.0102589465677738,60.0,-17.88683319091797,-0.0,-7.428383952401418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,9.796347876545042e-05,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77557373046875,0.0,0.0,0.0001031600841088,290.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2258605957031,0.0,0.0,7.619381358381361e-05,290.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,0.0001031602878356,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,0.0004893470322713,290.6818542480469,294.1499938964844,264.4328308105469,262.6000671386719,265.5843811035156,264.4920654296875,289.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985797160856237e-08,0.0010437895543873,-0.0278274416923522,0.0,0.0,0.0,-0.0102589465677738,60.0,-17.88683319091797,-0.0,-7.428383952401418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,9.787851013243198e-05,291.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684326171875,0.0,0.0,0.000103070611658,290.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,7.612772606080398e-05,290.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,0.0001030708153848,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0004889225820079,290.6734313964844,294.1499938964844,264.4055480957031,262.5758056640625,265.5628356933594,264.46417236328125,289.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428950190544,1.0879911194194848e-08,0.0010428841924294,-0.027550283819437,0.0,0.0,0.0,-0.0102064544335007,60.0,-17.881492614746094,-0.0,-7.415501812602089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,9.787851013243198e-05,291.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684326171875,0.0,0.0,0.000103070611658,290.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,7.612772606080398e-05,290.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,0.0001030708153848,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0004889225820079,290.6734313964844,294.1499938964844,264.4055480957031,262.5758056640625,265.5628356933594,264.46417236328125,289.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428950190544,1.0879911194194848e-08,0.0010428841924294,-0.027550283819437,0.0,0.0,0.0,-0.0102064544335007,60.0,-17.881492614746094,-0.0,-7.415501812602089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,9.779798710951582e-05,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76129150390625,0.0,0.0,0.000102985810372,290.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,7.606509461766109e-05,290.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.0001029860140988,291.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.000488520367071,290.6649780273437,294.1499938964844,264.3796081542969,262.5527038574219,265.54119873046875,264.4369506835937,289.48052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420369217172,1.0779562131801868e-08,0.0010420260950922,-0.0272876136004924,0.0,0.0,0.0,-0.0101567069068551,60.0,-17.876110076904297,-0.0,-7.403302504371825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,9.779798710951582e-05,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76129150390625,0.0,0.0,0.000102985810372,290.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,7.606509461766109e-05,290.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.0001029860140988,291.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.000488520367071,290.6649780273437,294.1499938964844,264.3796081542969,262.5527038574219,265.54119873046875,264.4369506835937,289.48052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420369217172,1.0779562131801868e-08,0.0010420260950922,-0.0272876136004924,0.0,0.0,0.0,-0.0101567069068551,60.0,-17.876110076904297,-0.0,-7.403302504371825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.772419434739275e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540588378906,0.0,0.0,0.0001029081104206,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,7.600770913995802e-05,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,0.0001029083141474,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0004881517961621,290.656494140625,294.1499938964844,264.3552551269531,262.5310363769531,265.5195617675781,264.41082763671875,289.46759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687608131831894e-08,0.0010412398260086,-0.0270469151437282,0.0,0.0,0.0,-0.0101111214607954,60.0,-17.870695114135742,-0.0,-7.39213348310841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.772419434739275e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540588378906,0.0,0.0,0.0001029081104206,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,7.600770913995802e-05,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,0.0001029083141474,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0004881517961621,290.656494140625,294.1499938964844,264.3552551269531,262.5310363769531,265.5195617675781,264.41082763671875,289.46759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687608131831894e-08,0.0010412398260086,-0.0270469151437282,0.0,0.0,0.0,-0.0101111214607954,60.0,-17.870695114135742,-0.0,-7.39213348310841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.768948802957313e-05,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504272460937,0.0,0.0,0.0001028715632855,290.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,7.598070806125179e-05,290.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892272949219,0.0,0.0,0.0001028717597364,291.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0004879783955402,290.6522216796875,294.1499938964844,264.34375,262.52081298828125,265.5087280273437,264.3981628417969,289.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408805683255,1.0644352066435658e-08,0.0010408698581159,-0.0269336849451065,0.0,0.0,0.0,-0.0100896768271923,60.0,-17.867979049682617,-0.0,-7.386881861748408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.765720460563898e-05,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467956542969,0.0,0.0,0.0001028375700116,290.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,7.595559873152524e-05,290.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,0.0001028377591865,291.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.0004878171312157,290.64794921875,294.1499938964844,264.332763671875,262.51104736328125,265.4978942871094,264.38592529296875,289.4546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405365610495,1.0604119360380082e-08,0.0010405258508399,-0.0268283709883689,0.0,0.0,0.0,-0.0100697325542569,60.0,-17.865262985229492,-0.0,-7.381999012068263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
