time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690420,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,9.759897511685268e-05,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.739501953125,0.0,0.0,0.0001027762482408,290.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,7.591031317133456e-05,290.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,0.0001027764446916,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.0004875262966379,290.63934326171875,294.1499938964844,264.3124084472656,262.492919921875,265.4762268066406,264.3623962402344,289.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399159509688,1.0531551630776905e-08,0.0010399053571745,-0.0266384109854698,0.0,0.0,0.0,-0.0100337574258446,60.0,-17.859834671020508,-0.0,-7.373196808657667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,9.759897511685268e-05,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.739501953125,0.0,0.0,0.0001027762482408,290.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,7.591031317133456e-05,290.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,0.0001027764446916,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.0004875262966379,290.63934326171875,294.1499938964844,264.3124084472656,262.492919921875,265.4762268066406,264.3623962402344,289.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399159509688,1.0531551630776905e-08,0.0010399053571745,-0.0266384109854698,0.0,0.0,0.0,-0.0100337574258446,60.0,-17.859834671020508,-0.0,-7.373196808657667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.754981874721123e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73211669921875,0.0,0.0,0.0001027244870783,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.587207801407203e-05,290.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0001027246762532,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0004872807476203,290.6307067871094,294.1499938964844,264.29443359375,262.4769592285156,265.45465087890625,264.3407592773437,289.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393919656053,1.0470289524278089e-08,0.0010393814882263,-0.0264780428260564,0.0,0.0,0.0,-0.0100033869966864,60.0,-17.854440689086914,-0.0,-7.365769505440768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.754981874721123e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73211669921875,0.0,0.0,0.0001027244870783,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.587207801407203e-05,290.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0001027246762532,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0004872807476203,290.6307067871094,294.1499938964844,264.29443359375,262.4769592285156,265.45465087890625,264.3407592773437,289.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393919656053,1.0470289524278089e-08,0.0010393814882263,-0.0264780428260564,0.0,0.0,0.0,-0.0100033869966864,60.0,-17.854440689086914,-0.0,-7.365769505440768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,9.751225297804922e-05,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247314453125,0.0,0.0,0.0001026849422487,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,7.584286504425108e-05,290.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,0.0001026851241476,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0004870931443292,290.6220397949219,294.1499938964844,264.2791442871094,262.4633483886719,265.43316650390625,264.3210754394531,289.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389916133135,1.0423476304310952e-08,0.0010389811359345,-0.0263554956763982,0.0,0.0,0.0,-0.0099801793694496,60.0,-17.84911346435547,-0.0,-7.360096532238458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,9.751225297804922e-05,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247314453125,0.0,0.0,0.0001026849422487,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,7.584286504425108e-05,290.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,0.0001026851241476,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0004870931443292,290.6220397949219,294.1499938964844,264.2791442871094,262.4633483886719,265.43316650390625,264.3210754394531,289.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389916133135,1.0423476304310952e-08,0.0010389811359345,-0.0263554956763982,0.0,0.0,0.0,-0.0099801793694496,60.0,-17.84911346435547,-0.0,-7.360096532238458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,9.748571756063028e-05,291.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172546386719,0.0,0.0,0.0001026569952955,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,7.582222315249965e-05,290.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,0.0001026571844704,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,0.0004869606054853,290.61328125,294.1499938964844,264.2668151855469,262.45233154296875,265.411865234375,264.3037109375,289.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387087240815,1.039039609906922e-08,0.0010386982467025,-0.0262688994407653,0.0,0.0,0.0,-0.0099637806415557,60.0,-17.843889236450195,-0.0,-7.356089071208771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,9.748571756063028e-05,291.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172546386719,0.0,0.0,0.0001026569952955,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,7.582222315249965e-05,290.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,0.0001026571844704,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,0.0004869606054853,290.61328125,294.1499938964844,264.2668151855469,262.45233154296875,265.411865234375,264.3037109375,289.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387087240815,1.039039609906922e-08,0.0010386982467025,-0.0262688994407653,0.0,0.0,0.0,-0.0099637806415557,60.0,-17.843889236450195,-0.0,-7.356089071208771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,9.747753938427196e-05,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135009765625,0.0,0.0,0.0001026483805617,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,7.581586396554485e-05,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93731689453125,0.0,0.0,0.0001026485697366,291.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.0004869197437074,290.6089172363281,294.1499938964844,264.2618103027344,262.4479064941406,265.4012756347656,264.2959899902344,289.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386214125901,1.0380196258097385e-08,0.0010386110516265,-0.0262421984225511,0.0,0.0,0.0,-0.0099587235599756,60.0,-17.841333389282227,-0.0,-7.354853437391284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.7472955530975e-05,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7097473144531,0.0,0.0,0.0001026435566018,290.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,7.58122987463139e-05,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320983886719,0.0,0.0,0.0001026437457767,291.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,0.0004868968389928,290.6045227050781,294.1499938964844,264.25762939453125,262.4441833496094,265.3907775878906,264.2889099121094,289.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385725181549,1.0374479941788197e-08,0.0010385621571913,-0.026227232068777,0.0,0.0,0.0,-0.009955889545381,60.0,-17.838821411132812,-0.0,-7.354161368766654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,9.747523290570824e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021789550781,0.0,0.0,0.0001026459576678,290.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,7.581406680401415e-05,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,0.0001026461395667,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.0004869082476943,290.5956726074219,294.1499938964844,264.251953125,262.4391174316406,265.36993408203125,264.2768859863281,289.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385966161265,1.0377300796449164e-08,0.0010385862551629,-0.0262346174567937,0.0,0.0,0.0,-0.0099572874605655,60.0,-17.833955764770508,-0.0,-7.354503139822556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,9.747523290570824e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021789550781,0.0,0.0,0.0001026459576678,290.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,7.581406680401415e-05,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,0.0001026461395667,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.0004869082476943,290.5956726074219,294.1499938964844,264.251953125,262.4391174316406,265.36993408203125,264.2768859863281,289.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385966161265,1.0377300796449164e-08,0.0010385862551629,-0.0262346174567937,0.0,0.0,0.0,-0.0099572874605655,60.0,-17.833955764770508,-0.0,-7.354503139822556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,9.749297169037165e-05,291.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.694580078125,0.0,0.0,0.0001026646423269,290.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,7.582786929560825e-05,290.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112548828125,0.0,0.0,0.0001026648169499,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.0004869968688581,290.5867919921875,294.1499938964844,264.25,262.4373779296875,265.34942626953125,264.2679138183594,289.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387854417786,1.0399388017390264e-08,0.0010387750808149,-0.0262924395501613,0.0,0.0,0.0,-0.0099682370200753,60.0,-17.829343795776367,-0.0,-7.357178333222691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,9.749297169037165e-05,291.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.694580078125,0.0,0.0,0.0001026646423269,290.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,7.582786929560825e-05,290.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112548828125,0.0,0.0,0.0001026648169499,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.0004869968688581,290.5867919921875,294.1499938964844,264.25,262.4373779296875,265.34942626953125,264.2679138183594,289.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387854417786,1.0399388017390264e-08,0.0010387750808149,-0.0262924395501613,0.0,0.0,0.0,-0.0099682370200753,60.0,-17.829343795776367,-0.0,-7.357178333222691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,9.751277684699744e-05,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,0.0001026854952215,290.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,7.584326522191986e-05,290.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,0.0001026856698445,291.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,0.000487095763674,290.5778503417969,294.1499938964844,264.25,262.4384460449219,265.3292541503906,264.2617492675781,289.3515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389962699264,1.042404385032114e-08,0.0010389859089627,-0.0263569802045822,0.0,0.0,0.0,-0.0099804596975445,60.0,-17.82436180114746,-0.0,-7.360165454883828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,9.751277684699744e-05,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,0.0001026854952215,290.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,7.584326522191986e-05,290.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,0.0001026856698445,291.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,0.000487095763674,290.5778503417969,294.1499938964844,264.25,262.4384460449219,265.3292541503906,264.2617492675781,289.3515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389962699264,1.042404385032114e-08,0.0010389859089627,-0.0263569802045822,0.0,0.0,0.0,-0.0099804596975445,60.0,-17.82436180114746,-0.0,-7.360165454883828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,9.751917241374032e-05,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.0,0.0,0.0001026922400342,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,7.584824925288558e-05,290.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,0.0001026924146572,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,0.0004871277487836,290.5688781738281,294.1499938964844,264.25,262.4415283203125,265.3094482421875,264.2575988769531,289.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390643728896,1.0432004593496911e-08,0.001039054011926,-0.0263778194785118,0.0,0.0,0.0,-0.0099844066426157,60.0,-17.817747116088867,-0.0,-7.361129661376253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,9.751917241374032e-05,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.0,0.0,0.0001026922400342,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,7.584824925288558e-05,290.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,0.0001026924146572,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,0.0004871277487836,290.5688781738281,294.1499938964844,264.25,262.4415283203125,265.3094482421875,264.2575988769531,289.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390643728896,1.0432004593496911e-08,0.001039054011926,-0.0263778194785118,0.0,0.0,0.0,-0.0099844066426157,60.0,-17.817747116088867,-0.0,-7.361129661376253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,9.751760080689564e-05,291.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753234863281,0.0,0.0,0.0001026905811158,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,7.584701961604878e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,0.0001026907557388,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,0.0004871199198532,290.5643920898437,294.1499938964844,264.25,262.4437866210937,265.2996826171875,264.25616455078125,289.3323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390477254986,1.0430038166475697e-08,0.0010390372481197,-0.0263726729899644,0.0,0.0,0.0,-0.0099834324792027,60.0,-17.813491821289062,-0.0,-7.360891629559775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,9.751231118571012e-05,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67144775390625,0.0,0.0,0.0001026850150083,290.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,7.584290869999677e-05,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,0.0001026851823553,291.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,0.0004870934935752,290.55987548828125,294.1499938964844,264.25,262.4465026855469,265.2900085449219,264.2549743652344,289.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389912640675,1.0423437224460486e-08,0.0010389807866886,-0.026355393230915,0.0,0.0,0.0,-0.0099801598116755,60.0,-17.808622360229492,-0.0,-7.360091558439309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,9.749268065206708e-05,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66363525390625,0.0,0.0,0.0001026643440127,290.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,7.582764374092221e-05,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,0.0001026645113597,291.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858703613281,0.0,0.0,0.0004869954427704,290.55078125,294.1499938964844,264.25,262.4532165527344,265.2709045410156,264.25323486328125,289.3130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398967020819327e-08,0.0010387715883553,-0.0262913350015878,0.0,0.0,0.0,-0.0099680293351411,60.0,-17.797290802001953,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,9.749268065206708e-05,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66363525390625,0.0,0.0,0.0001026643440127,290.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,7.582764374092221e-05,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,0.0001026645113597,291.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858703613281,0.0,0.0,0.0004869954427704,290.55078125,294.1499938964844,264.25,262.4532165527344,265.2709045410156,264.25323486328125,289.3130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398967020819327e-08,0.0010387715883553,-0.0262913350015878,0.0,0.0,0.0,-0.0099680293351411,60.0,-17.797290802001953,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,9.746107389219104e-05,291.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65576171875,0.0,0.0,0.0001026310637826,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,7.580305828014389e-05,290.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588256835937,0.0,0.0,0.0001026312311296,291.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,0.000486837583594,290.54168701171875,294.1499938964844,264.25,262.4615478515625,265.252197265625,264.2521057128906,289.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384451597929,1.0359571867013528e-08,0.0010384347988292,-0.0261882059276103,0.0,0.0,0.0,-0.0099484995007514,60.0,-17.78362274169922,-0.0,-7.352355879675089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,9.746107389219104e-05,291.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65576171875,0.0,0.0,0.0001026310637826,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,7.580305828014389e-05,290.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588256835937,0.0,0.0,0.0001026312311296,291.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,0.000486837583594,290.54168701171875,294.1499938964844,264.25,262.4615478515625,265.252197265625,264.2521057128906,289.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384451597929,1.0359571867013528e-08,0.0010384347988292,-0.0261882059276103,0.0,0.0,0.0,-0.0099484995007514,60.0,-17.78362274169922,-0.0,-7.352355879675089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,9.74198046606034e-05,291.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478881835937,0.0,0.0,0.0001025876044877,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,7.577095675515011e-05,290.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84832763671875,0.0,0.0,0.0001025877645588,291.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,0.000486631412059,290.53253173828125,294.1499938964844,264.25,262.4713439941406,265.2337951660156,264.2513732910156,289.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308133902015017e-08,0.0010379949817433,-0.0260535515844821,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.768091201782227,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,9.74198046606034e-05,291.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478881835937,0.0,0.0,0.0001025876044877,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,7.577095675515011e-05,290.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84832763671875,0.0,0.0,0.0001025877645588,291.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,0.000486631412059,290.53253173828125,294.1499938964844,264.25,262.4713439941406,265.2337951660156,264.2513732910156,289.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308133902015017e-08,0.0010379949817433,-0.0260535515844821,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.768091201782227,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,9.737008804222568e-05,291.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399230957031,0.0,0.0,0.0001025352466967,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,7.573228504043072e-05,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377990722656,0.0,0.0,0.0001025354140438,291.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,0.0004863830690737,290.5233459472656,294.1499938964844,264.25,262.4825134277344,265.2157897949219,264.2509155273437,289.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246175463635154e-08,0.0010374651756137,-0.0258913543075323,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.750818252563477,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,9.737008804222568e-05,291.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399230957031,0.0,0.0,0.0001025352466967,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,7.573228504043072e-05,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377990722656,0.0,0.0,0.0001025354140438,291.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,0.0004863830690737,290.5233459472656,294.1499938964844,264.25,262.4825134277344,265.2157897949219,264.2509155273437,289.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246175463635154e-08,0.0010374651756137,-0.0258913543075323,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.750818252563477,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,9.734303603181615e-05,291.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.63592529296875,0.0,0.0,0.0001025067613227,290.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,7.571125024696812e-05,290.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,0.0001025069213937,291.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438781738281,0.0,0.0,0.0004862479399889,290.5187072753906,294.1499938964844,264.25,262.488525390625,265.2069091796875,264.250732421875,289.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030984550714,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.7417049407959,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,9.731452155392616e-05,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319274902344,0.0,0.0,0.0001024767407216,290.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,7.568907312816009e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272705078125,0.0,0.0,0.0001024769007926,291.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378967285156,0.0,0.0,0.0004861055349465,290.5140991210937,294.1499938964844,264.25,262.4948425292969,265.1981201171875,264.2506103515625,289.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100891321897,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.7322998046875,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,9.725509153213352e-05,291.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239013671875,0.0,0.0,0.0001024141529342,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712829589844,0.0,0.0,7.564284896943718e-05,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81671142578125,0.0,0.0,0.0001024143130052,291.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259338378906,0.0,0.0,0.000485808646772,290.5048217773437,294.1499938964844,264.25,262.5082702636719,265.1807556152344,264.2503967285156,289.2488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.712921142578125,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,9.725509153213352e-05,291.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239013671875,0.0,0.0,0.0001024141529342,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712829589844,0.0,0.0,7.564284896943718e-05,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81671142578125,0.0,0.0,0.0001024143130052,291.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259338378906,0.0,0.0,0.000485808646772,290.5048217773437,294.1499938964844,264.25,262.5082702636719,265.1807556152344,264.2503967285156,289.2488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.712921142578125,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,9.719381341710688e-05,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158447265625,0.0,0.0,0.000102349629742,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,7.559518417110667e-05,290.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80615234375,0.0,0.0,0.0001023497898131,291.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139709472656,0.0,0.0,0.0004855025908909,290.4955139160156,294.1499938964844,264.25,262.52264404296875,265.16375732421875,264.2502746582031,289.2359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.692991256713867,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,9.719381341710688e-05,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158447265625,0.0,0.0,0.000102349629742,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,7.559518417110667e-05,290.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80615234375,0.0,0.0,0.0001023497898131,291.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139709472656,0.0,0.0,0.0004855025908909,290.4955139160156,294.1499938964844,264.25,262.52264404296875,265.16375732421875,264.2502746582031,289.2359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.692991256713867,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,9.713271720102056e-05,291.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.60772705078125,0.0,0.0,0.0001022852957248,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,7.554766489192843e-05,290.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79559326171875,0.0,0.0,0.0001022854485199,291.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90203857421875,0.0,0.0,0.0004851974081248,290.48614501953125,294.1499938964844,264.25,262.5378112792969,265.14703369140625,264.25018310546875,289.2231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.672922134399414,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,9.713271720102056e-05,291.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.60772705078125,0.0,0.0,0.0001022852957248,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,7.554766489192843e-05,290.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79559326171875,0.0,0.0,0.0001022854485199,291.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90203857421875,0.0,0.0,0.0004851974081248,290.48614501953125,294.1499938964844,264.25,262.5378112792969,265.14703369140625,264.25018310546875,289.2231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.672922134399414,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095153808594,0.0,0.0,9.70739492913708e-05,291.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995788574219,0.0,0.0,0.0001022234064294,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337463378906,0.0,0.0,7.550195732619613e-05,290.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850341796875,0.0,0.0,0.0001022235592245,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,0.0004849038377869,290.4767761230469,294.1499938964844,264.25,262.5536193847656,265.13067626953125,264.2501220703125,289.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.653091430664062,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095153808594,0.0,0.0,9.70739492913708e-05,291.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995788574219,0.0,0.0,0.0001022234064294,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337463378906,0.0,0.0,7.550195732619613e-05,290.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850341796875,0.0,0.0,0.0001022235592245,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,0.0004849038377869,290.4767761230469,294.1499938964844,264.25,262.5536193847656,265.13067626953125,264.2501220703125,289.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.653091430664062,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034423828125,0.0,0.0,9.704577678348868e-05,291.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.595458984375,0.0,0.0,0.0001021937496261,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.927490234375,0.0,0.0,7.548004941781983e-05,290.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797546386719,0.0,0.0,0.0001021939024212,291.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,0.0004847631498705,290.4720764160156,294.1499938964844,264.25,262.5617370605469,265.1225891113281,264.2500915527344,289.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333308845758,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.64335060119629,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
