time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692760,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973693847656,0.0,0.0,9.701900853542612e-05,291.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.59136962890625,0.0,0.0,0.0001021655552904,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212646484375,0.0,0.0,7.545922562712803e-05,290.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77447509765625,0.0,0.0,0.0001021657008095,291.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,0.0004846294177696,290.46734619140625,294.1499938964844,264.25,262.5699768066406,265.1145935058594,264.2500915527344,289.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808672096767168e-09,0.0010337241692468,-0.024745974689722,0.0,0.0,0.0,-0.0096753956750035,60.0,-17.633804321289062,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,9.69694010564126e-05,291.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5831298828125,0.0,0.0,0.0001021133211906,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,7.542064122390002e-05,290.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638854980469,0.0,0.0,0.0001021134667098,291.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,0.0004843816277571,290.4578857421875,294.1499938964844,264.25,262.58673095703125,265.09881591796875,264.25006103515625,289.18475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746853990577621e-09,0.0010331955272704,-0.0245841294527053,0.0,0.0,0.0,-0.0096447495743632,60.0,-17.615327835083008,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,9.69694010564126e-05,291.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5831298828125,0.0,0.0,0.0001021133211906,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,7.542064122390002e-05,290.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638854980469,0.0,0.0,0.0001021134667098,291.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,0.0004843816277571,290.4578857421875,294.1499938964844,264.25,262.58673095703125,265.09881591796875,264.25006103515625,289.18475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746853990577621e-09,0.0010331955272704,-0.0245841294527053,0.0,0.0,0.0,-0.0096447495743632,60.0,-17.615327835083008,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,9.692718595033512e-05,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5748596191406,0.0,0.0,0.0001020688650896,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963623046875,0.0,0.0,7.538780482718721e-05,290.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532958984375,0.0,0.0,0.0001020690106088,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543701171875,0.0,0.0,0.0004841707414016,290.4483947753906,294.1499938964844,264.25,262.6037292480469,265.0833435058594,264.2500305175781,289.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694243630065102e-09,0.0010327456984668,-0.0244463868439197,0.0,0.0,0.0,-0.0096186678856611,60.0,-17.598108291625977,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,9.692718595033512e-05,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5748596191406,0.0,0.0,0.0001020688650896,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963623046875,0.0,0.0,7.538780482718721e-05,290.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532958984375,0.0,0.0,0.0001020690106088,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543701171875,0.0,0.0,0.0004841707414016,290.4483947753906,294.1499938964844,264.25,262.6037292480469,265.0833435058594,264.2500305175781,289.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694243630065102e-09,0.0010327456984668,-0.0244463868439197,0.0,0.0,0.0,-0.0096186678856611,60.0,-17.598108291625977,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609313964844,0.0,0.0,9.68917229329236e-05,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665283203125,0.0,0.0,0.0001020315248752,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,7.536022167187184e-05,290.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427062988281,0.0,0.0,0.0001020316631183,291.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,0.0004839936154894,290.4388732910156,294.1499938964844,264.25,262.620849609375,265.0681457519531,264.2500305175781,289.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650045207365563e-09,0.0010323676979169,-0.0243306700140237,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.58196449279785,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609313964844,0.0,0.0,9.68917229329236e-05,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665283203125,0.0,0.0,0.0001020315248752,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,7.536022167187184e-05,290.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427062988281,0.0,0.0,0.0001020316631183,291.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,0.0004839936154894,290.4388732910156,294.1499938964844,264.25,262.620849609375,265.0681457519531,264.2500305175781,289.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650045207365563e-09,0.0010323676979169,-0.0243306700140237,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.58196449279785,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,9.686585690360516e-05,291.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55816650390625,0.0,0.0,0.0001020042909658,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714904785156,0.0,0.0,7.534011092502624e-05,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320861816406,0.0,0.0,0.000102004429209,291.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305969238281,0.0,0.0,0.000483864423586,290.4292907714844,294.1499938964844,264.25,262.637939453125,265.0532531738281,264.2500305175781,289.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617810547979389e-09,0.0010320921428501,-0.0242462735623121,0.0,0.0,0.0,-0.0095807770267128,60.0,-17.567588806152344,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,9.686585690360516e-05,291.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55816650390625,0.0,0.0,0.0001020042909658,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714904785156,0.0,0.0,7.534011092502624e-05,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320861816406,0.0,0.0,0.000102004429209,291.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305969238281,0.0,0.0,0.000483864423586,290.4292907714844,294.1499938964844,264.25,262.637939453125,265.0532531738281,264.2500305175781,289.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617810547979389e-09,0.0010320921428501,-0.0242462735623121,0.0,0.0,0.0,-0.0095807770267128,60.0,-17.567588806152344,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427429199219,0.0,0.0,9.685543045634404e-05,291.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539855957031,0.0,0.0,0.0001019933115458,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86529541015625,0.0,0.0,7.533199823228642e-05,290.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7267761230469,0.0,0.0,0.000101993449789,291.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246459960937,0.0,0.0,0.0004838123568333,290.42449951171875,294.1499938964844,264.25,262.6464538574219,265.0458984375,264.25,289.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604812944985497e-09,0.0010319809662178,-0.0242122430354356,0.0,0.0,0.0,-0.0095743332058191,60.0,-17.560871124267578,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.836669921875,0.0,0.0,9.684772521723062e-05,291.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497741699219,0.0,0.0,0.0001019851915771,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,7.532600284321234e-05,290.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214660644531,0.0,0.0,0.0001019853370962,291.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186950683594,0.0,0.0,0.0004837738524656,290.419677734375,294.1499938964844,264.25,262.6549072265625,265.03863525390625,264.25,289.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595204630841181e-09,0.0010318987770006,-0.0241870861500501,0.0,0.0,0.0,-0.0095695704221725,60.0,-17.55457305908203,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,9.68392050708644e-05,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5413513183594,0.0,0.0,0.0001019762275973,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466796875,0.0,0.0,7.531938172178343e-05,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108154296875,0.0,0.0,0.0001019763658405,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80682373046875,0.0,0.0,0.0004837313026655,290.4100341796875,294.1499938964844,264.25,262.67156982421875,265.0242614746094,264.25,289.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584578464227889e-09,0.0010318078566342,-0.0241592656821012,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.543216705322266,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,9.68392050708644e-05,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5413513183594,0.0,0.0,0.0001019762275973,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466796875,0.0,0.0,7.531938172178343e-05,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108154296875,0.0,0.0,0.0001019763658405,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80682373046875,0.0,0.0,0.0004837313026655,290.4100341796875,294.1499938964844,264.25,262.67156982421875,265.0242614746094,264.25,289.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584578464227889e-09,0.0010318078566342,-0.0241592656821012,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.543216705322266,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124389648437,0.0,0.0,9.68395615927875e-05,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5328674316406,0.0,0.0,0.0001019765986711,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83428955078125,0.0,0.0,7.531965820817277e-05,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001647949219,0.0,0.0,0.0001019767369143,291.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7949523925781,0.0,0.0,0.000483733107103,290.4003601074219,294.1499938964844,264.25,262.6878356933594,265.0101623535156,264.25,289.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585011895296702e-09,0.0010318115819245,-0.0241604000329971,0.0,0.0,0.0,-0.0095645170658826,60.0,-17.533428192138672,-0.0,-7.258859113790096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124389648437,0.0,0.0,9.68395615927875e-05,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5328674316406,0.0,0.0,0.0001019765986711,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83428955078125,0.0,0.0,7.531965820817277e-05,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001647949219,0.0,0.0,0.0001019767369143,291.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7949523925781,0.0,0.0,0.000483733107103,290.4003601074219,294.1499938964844,264.25,262.6878356933594,265.0101623535156,264.25,289.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585011895296702e-09,0.0010318115819245,-0.0241604000329971,0.0,0.0,0.0,-0.0095645170658826,60.0,-17.533428192138672,-0.0,-7.258859113790096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80035400390625,0.0,0.0,9.684762335382402e-05,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243225097656,0.0,0.0,0.0001019850897137,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218994140625,0.0,0.0,7.53259300836362e-05,290.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894836425781,0.0,0.0,0.0001019852279569,291.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,0.0004837733577005,290.390625,294.1499938964844,264.25,262.7035522460937,264.9963073730469,264.25,289.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595044758725637e-09,0.0010318972636014,-0.0241866670548915,0.0,0.0,0.0,-0.0095694903284311,60.0,-17.525217056274414,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80035400390625,0.0,0.0,9.684762335382402e-05,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243225097656,0.0,0.0,0.0001019850897137,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218994140625,0.0,0.0,7.53259300836362e-05,290.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894836425781,0.0,0.0,0.0001019852279569,291.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,0.0004837733577005,290.390625,294.1499938964844,264.25,262.7035522460937,264.9963073730469,264.25,289.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595044758725637e-09,0.0010318972636014,-0.0241866670548915,0.0,0.0,0.0,-0.0095694903284311,60.0,-17.525217056274414,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882385253906,0.0,0.0,9.686395060271023e-05,291.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157470703125,0.0,0.0,0.0001020022828015,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,7.533862662967294e-05,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788024902344,0.0,0.0,0.0001020024210447,291.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77117919921875,0.0,0.0,0.0004838549357373,290.380859375,294.1499938964844,264.25,262.71856689453125,264.98272705078125,264.25,289.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615373386395731e-09,0.0010320710716769,-0.024239894002676,0.0,0.0,0.0,-0.009579568170011,60.0,-17.518592834472656,-0.0,-7.262512724537373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882385253906,0.0,0.0,9.686395060271023e-05,291.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157470703125,0.0,0.0,0.0001020022828015,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,7.533862662967294e-05,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788024902344,0.0,0.0,0.0001020024210447,291.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77117919921875,0.0,0.0,0.0004838549357373,290.380859375,294.1499938964844,264.25,262.71856689453125,264.98272705078125,264.25,289.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615373386395731e-09,0.0010320710716769,-0.024239894002676,0.0,0.0,0.0,-0.009579568170011,60.0,-17.518592834472656,-0.0,-7.262512724537373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821960449219,0.0,0.0,9.687412239145488e-05,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5114440917969,0.0,0.0,0.0001020130002871,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033447265625,0.0,0.0,7.534653559559956e-05,290.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734619140625,0.0,0.0,0.0001020131312543,291.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652282714844,0.0,0.0,0.0004839057510253,290.3759765625,294.1499938964844,264.25,262.72576904296875,264.9760131835937,264.25,289.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628041475195914e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.51569366455078,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7761535644531,0.0,0.0,9.688599675428122e-05,291.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.50714111328125,0.0,0.0,0.0001020255076582,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7971496582031,0.0,0.0,7.535577606176957e-05,290.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680908203125,0.0,0.0,0.0001020256386254,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,0.0004839650937356,290.3710632324219,294.1499938964844,264.25,262.7327575683594,264.9693908691406,264.25,289.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117976933717,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.51308250427246,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640380859375,0.0,0.0,9.691369632491842e-05,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984741210937,0.0,0.0,0.0001020546769723,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847900390625,0.0,0.0,7.537732017226517e-05,290.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573791503906,0.0,0.0,0.0001020548079395,291.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474060058594,0.0,0.0,0.0004841034533455,290.3612060546875,294.1499938964844,264.25,262.7460021972656,264.956298828125,264.25,289.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,-0.009610285051167,60.0,-17.508655548095703,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640380859375,0.0,0.0,9.691369632491842e-05,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984741210937,0.0,0.0,0.0001020546769723,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847900390625,0.0,0.0,7.537732017226517e-05,290.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573791503906,0.0,0.0,0.0001020548079395,291.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474060058594,0.0,0.0,0.0004841034533455,290.3612060546875,294.1499938964844,264.25,262.7460021972656,264.956298828125,264.25,289.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,-0.009610285051167,60.0,-17.508655548095703,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519226074219,0.0,0.0,9.694490290712564e-05,291.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4897766113281,0.0,0.0,0.0001020875351969,290.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724304199219,0.0,0.0,7.540158549090847e-05,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466369628906,0.0,0.0,0.0001020876661641,291.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355041503906,0.0,0.0,0.0004842593334615,290.3513488769531,294.1499938964844,264.25,262.7581481933594,264.94342041015625,264.25,289.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.5050048828125,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519226074219,0.0,0.0,9.694490290712564e-05,291.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4897766113281,0.0,0.0,0.0001020875351969,290.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724304199219,0.0,0.0,7.540158549090847e-05,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466369628906,0.0,0.0,0.0001020876661641,291.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355041503906,0.0,0.0,0.0004842593334615,290.3513488769531,294.1499938964844,264.25,262.7581481933594,264.94342041015625,264.25,289.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.5050048828125,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398376464844,0.0,0.0,9.69784741755575e-05,291.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.48101806640625,0.0,0.0,0.0001021228890749,290.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7600402832031,0.0,0.0,7.542769890278578e-05,290.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358947753906,0.0,0.0,0.0001021230200421,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236328125,0.0,0.0,0.0004844270297326,290.3414001464844,294.1499938964844,264.25,262.7690734863281,264.9307861328125,264.25,289.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.501928329467773,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398376464844,0.0,0.0,9.69784741755575e-05,291.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.48101806640625,0.0,0.0,0.0001021228890749,290.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7600402832031,0.0,0.0,7.542769890278578e-05,290.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358947753906,0.0,0.0,0.0001021230200421,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236328125,0.0,0.0,0.0004844270297326,290.3414001464844,294.1499938964844,264.25,262.7690734863281,264.9307861328125,264.25,289.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.501928329467773,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72772216796875,0.0,0.0,9.701262752059848e-05,291.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47222900390625,0.0,0.0,0.0001021588541334,290.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,7.545426342403516e-05,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6251220703125,0.0,0.0,0.0001021589851006,291.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71173095703125,0.0,0.0,0.0004845976363867,290.3314514160156,294.1499938964844,264.25,262.7786560058594,264.9183654785156,264.25,289.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247442603111,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.499107360839844,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72772216796875,0.0,0.0,9.701262752059848e-05,291.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47222900390625,0.0,0.0,0.0001021588541334,290.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,7.545426342403516e-05,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6251220703125,0.0,0.0,0.0001021589851006,291.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71173095703125,0.0,0.0,0.0004845976363867,290.3314514160156,294.1499938964844,264.25,262.7786560058594,264.9183654785156,264.25,289.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247442603111,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.499107360839844,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216796875,0.0,0.0,9.702952957013622e-05,291.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46783447265625,0.0,0.0,0.0001021766584017,290.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74151611328125,0.0,0.0,7.546741107944399e-05,290.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197204589844,0.0,0.0,0.0001021767893689,291.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057800292969,0.0,0.0,0.0004846820957027,290.3264465332031,294.1499938964844,264.25,262.78289794921875,264.9122619628906,264.25,289.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.497716903686523,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71563720703125,0.0,0.0,9.704595140647144e-05,291.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634094238281,0.0,0.0,0.0001021939533529,290.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353210449219,0.0,0.0,7.548018038505688e-05,290.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.61431884765625,0.0,0.0,0.0001021940770442,291.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998291015625,0.0,0.0,0.0004847641102969,290.3214416503906,294.1499938964844,264.25,262.7867431640625,264.9061889648437,264.25,289.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842070269883152e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.496280670166016,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059326171875,0.0,0.0,9.707092249300332e-05,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4563293457031,0.0,0.0,0.0001022202486637,290.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254333496094,0.0,0.0,7.549960719188675e-05,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056823730469,0.0,0.0,0.000102220372355,291.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903076171875,0.0,0.0,0.0004848888493143,290.3134155273437,294.1499938964844,264.25,262.79205322265625,264.8966064453125,264.25,288.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873177830854727e-09,0.001034275512211,-0.0249148570001125,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.493816375732422,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,9.707688150228932e-05,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545288085937,0.0,0.0,0.0001022265278152,290.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,7.550424197688699e-05,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.603515625,0.0,0.0,0.0001022266515064,291.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879272460937,0.0,0.0,0.0004849186516366,290.3114318847656,294.1499938964844,264.25,262.7931823730469,264.89422607421875,264.25,288.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880604778800262e-09,0.0010343390749767,-0.0249343011528253,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.493162155151367,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69140625,0.0,0.0,9.710459562484176e-05,291.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44561767578125,0.0,0.0,0.0001022557116812,290.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,7.552580063929781e-05,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926818847656,0.0,0.0,0.0001022558353724,291.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.676025390625,0.0,0.0,0.0004850570985581,290.30133056640625,294.1499938964844,264.25,262.79791259765625,264.8824462890625,264.25,288.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.48955726623535,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69140625,0.0,0.0,9.710459562484176e-05,291.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44561767578125,0.0,0.0,0.0001022557116812,290.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,7.552580063929781e-05,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926818847656,0.0,0.0,0.0001022558353724,291.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.676025390625,0.0,0.0,0.0004850570985581,290.30133056640625,294.1499938964844,264.25,262.79791259765625,264.8824462890625,264.25,288.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.48955726623535,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6792907714844,0.0,0.0,9.713525651022792e-05,291.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366760253906,0.0,0.0,0.0001022880023811,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982421875,0.0,0.0,7.554964395239949e-05,290.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58184814453125,0.0,0.0,0.0001022881187964,291.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640930175781,0.0,0.0,0.000485210242914,290.2912292480469,294.1499938964844,264.25,262.80096435546875,264.8708801269531,264.25,288.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.485923767089844,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6792907714844,0.0,0.0,9.713525651022792e-05,291.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366760253906,0.0,0.0,0.0001022880023811,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982421875,0.0,0.0,7.554964395239949e-05,290.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58184814453125,0.0,0.0,0.0001022881187964,291.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640930175781,0.0,0.0,0.000485210242914,290.2912292480469,294.1499938964844,264.25,262.80096435546875,264.8708801269531,264.25,288.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.485923767089844,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66717529296875,0.0,0.0,9.71750050666742e-05,291.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276733398437,0.0,0.0,0.0001023298536892,290.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858825683594,0.0,0.0,7.558055949630216e-05,290.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57098388671875,0.0,0.0,0.0001023299701046,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521911621094,0.0,0.0,0.0004854087892454,290.2810974121094,294.1499938964844,264.25,262.8026428222656,264.8595275878906,264.25,288.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.483306884765625,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66717529296875,0.0,0.0,9.71750050666742e-05,291.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276733398437,0.0,0.0,0.0001023298536892,290.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858825683594,0.0,0.0,7.558055949630216e-05,290.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57098388671875,0.0,0.0,0.0001023299701046,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521911621094,0.0,0.0,0.0004854087892454,290.2810974121094,294.1499938964844,264.25,262.8026428222656,264.8595275878906,264.25,288.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.483306884765625,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611328125,0.0,0.0,9.71984991338104e-05,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42315673828125,0.0,0.0,0.0001023545992211,290.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797180175781,0.0,0.0,7.559882942587137e-05,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655517578125,0.0,0.0,0.0001023547156364,291.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462097167969,0.0,0.0,0.0004855261358898,290.2760009765625,294.1499938964844,264.25,262.8030090332031,264.8539428710937,264.25,288.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032090713707476e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861522808671,60.0,-17.48264503479004,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
