time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695160,290.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6550598144531,0.0,0.0,9.722376125864685e-05,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41864013671875,0.0,0.0,0.0001023812073981,290.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6735534667969,0.0,0.0,7.561848178738728e-05,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.56011962890625,0.0,0.0,0.0001023813238134,291.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402587890625,0.0,0.0,0.0004856523592025,290.2709045410156,294.1499938964844,264.25,262.80303955078125,264.848388671875,264.25,288.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.482318878173828,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429443359375,0.0,0.0,9.7280673799105e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095458984375,0.0,0.0,0.000102441132185,290.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66119384765625,0.0,0.0,7.566274871351197e-05,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491943359375,0.0,0.0,0.0001024412486003,291.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283264160156,0.0,0.0,0.0004859366454184,290.2606811523437,294.1499938964844,264.25,262.8022766113281,264.83746337890625,264.25,288.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.482786178588867,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429443359375,0.0,0.0,9.7280673799105e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095458984375,0.0,0.0,0.000102441132185,290.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66119384765625,0.0,0.0,7.566274871351197e-05,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491943359375,0.0,0.0,0.0001024412486003,291.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283264160156,0.0,0.0,0.0004859366454184,290.2606811523437,294.1499938964844,264.25,262.8022766113281,264.83746337890625,264.25,288.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.482786178588867,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308288574219,0.0,0.0,9.734444029163568e-05,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004211425781,0.0,0.0,0.0001025082819978,290.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488037109375,0.0,0.0,7.571234164061025e-05,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382995605469,0.0,0.0,0.0001025083984131,291.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.61639404296875,0.0,0.0,0.0004862551577389,290.2503967285156,294.1499938964844,264.25,262.8004150390625,264.8266906738281,264.25,288.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.48452377319336,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308288574219,0.0,0.0,9.734444029163568e-05,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004211425781,0.0,0.0,0.0001025082819978,290.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488037109375,0.0,0.0,7.571234164061025e-05,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382995605469,0.0,0.0,0.0001025083984131,291.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.61639404296875,0.0,0.0,0.0004862551577389,290.2503967285156,294.1499938964844,264.25,262.8004150390625,264.8266906738281,264.25,288.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.48452377319336,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186828613281,0.0,0.0,9.741524263517932e-05,291.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912353515625,0.0,0.0,0.0001025828387355,290.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6364440917969,0.0,0.0,7.576740608783439e-05,290.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52734375,0.0,0.0,0.0001025829551508,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044311523437,0.0,0.0,0.0004866088274866,290.2401123046875,294.1499938964844,264.25,262.7975769042969,264.8161315917969,264.25,288.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377656668424,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.487627029418945,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186828613281,0.0,0.0,9.741524263517932e-05,291.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912353515625,0.0,0.0,0.0001025828387355,290.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6364440917969,0.0,0.0,7.576740608783439e-05,290.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52734375,0.0,0.0,0.0001025829551508,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044311523437,0.0,0.0,0.0004866088274866,290.2401123046875,294.1499938964844,264.25,262.7975769042969,264.8161315917969,264.25,288.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377656668424,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.487627029418945,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065368652344,0.0,0.0,9.749134915182368e-05,291.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3820495605469,0.0,0.0,0.0001026629834086,290.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.62408447265625,0.0,0.0,7.582660327898338e-05,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5163879394531,0.0,0.0,0.0001026630998239,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59246826171875,0.0,0.0,0.0004869890108238,290.2297668457031,294.1499938964844,264.25,262.7938537597656,264.8057556152344,264.25,288.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.49170684814453,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065368652344,0.0,0.0,9.749134915182368e-05,291.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3820495605469,0.0,0.0,0.0001026629834086,290.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.62408447265625,0.0,0.0,7.582660327898338e-05,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5163879394531,0.0,0.0,0.0001026630998239,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59246826171875,0.0,0.0,0.0004869890108238,290.2297668457031,294.1499938964844,264.25,262.7938537597656,264.8057556152344,264.25,288.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.49170684814453,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004638671875,0.0,0.0,9.753159974934532e-05,291.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3774108886719,0.0,0.0,0.0001027053804136,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6178894042969,0.0,0.0,7.585791172459722e-05,290.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108947753906,0.0,0.0,0.000102705489553,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58648681640625,0.0,0.0,0.0004871900891885,290.2245788574219,294.1499938964844,264.25,262.79168701171875,264.8006286621094,264.25,288.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-17.49418067932129,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943908691406,0.0,0.0,9.75728253251873e-05,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727722167969,0.0,0.0,0.0001027487887768,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6116943359375,0.0,0.0,7.588996959384531e-05,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50537109375,0.0,0.0,0.0001027488979161,291.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805053710937,0.0,0.0,0.0004873959987889,290.2193908691406,294.1499938964844,264.25,262.7893371582031,264.7955627441406,264.25,288.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.49685287475586,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58221435546875,0.0,0.0,9.765871072886512e-05,291.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36346435546875,0.0,0.0,0.0001028392362059,290.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59930419921875,0.0,0.0,7.595677743665874e-05,290.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.494384765625,0.0,0.0,0.0001028393453452,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685119628906,0.0,0.0,0.0004878250474575,290.2089538574219,294.1499938964844,264.25,262.7841491699219,264.7855529785156,264.25,288.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.50281524658203,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58221435546875,0.0,0.0,9.765871072886512e-05,291.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36346435546875,0.0,0.0,0.0001028392362059,290.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59930419921875,0.0,0.0,7.595677743665874e-05,290.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.494384765625,0.0,0.0,0.0001028393453452,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685119628906,0.0,0.0,0.0004878250474575,290.2089538574219,294.1499938964844,264.25,262.7841491699219,264.7855529785156,264.25,288.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.50281524658203,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700378417969,0.0,0.0,9.774792852113023e-05,291.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541259765625,0.0,0.0,0.0001029331833706,290.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5869140625,0.0,0.0,7.602616824442521e-05,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833374023437,0.0,0.0,0.0001029332925099,291.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565185546875,0.0,0.0,0.0004882707144133,290.198486328125,294.1499938964844,264.25,262.7783508300781,264.77569580078125,264.25,288.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.509424209594727,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700378417969,0.0,0.0,9.774792852113023e-05,291.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541259765625,0.0,0.0,0.0001029331833706,290.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5869140625,0.0,0.0,7.602616824442521e-05,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833374023437,0.0,0.0,0.0001029332925099,291.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565185546875,0.0,0.0,0.0004882707144133,290.198486328125,294.1499938964844,264.25,262.7783508300781,264.77569580078125,264.25,288.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.509424209594727,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.557861328125,0.0,0.0,9.784028952708468e-05,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447265625,0.0,0.0,0.000103030448372,290.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57452392578125,0.0,0.0,7.609800377395004e-05,290.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722595214844,0.0,0.0,0.0001030305502354,291.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445251464844,0.0,0.0,0.0004887320683337,290.18798828125,294.1499938964844,264.25,262.7720642089844,264.7660522460937,264.25,288.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644026154665e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.516664505004883,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.557861328125,0.0,0.0,9.784028952708468e-05,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447265625,0.0,0.0,0.000103030448372,290.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57452392578125,0.0,0.0,7.609800377395004e-05,290.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722595214844,0.0,0.0,0.0001030305502354,291.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445251464844,0.0,0.0,0.0004887320683337,290.18798828125,294.1499938964844,264.25,262.7720642089844,264.7660522460937,264.25,288.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644026154665e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.516664505004883,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5456848144531,0.0,0.0,9.793452773010358e-05,291.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352966308594,0.0,0.0,0.0001031296778819,290.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621032714844,0.0,0.0,7.617129449499771e-05,290.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.461181640625,0.0,0.0,0.0001031297870213,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325012207031,0.0,0.0,0.0004892027936875,290.17742919921875,294.1499938964844,264.25,262.7654113769531,264.7565612792969,264.25,288.82965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.524293899536133,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5456848144531,0.0,0.0,9.793452773010358e-05,291.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352966308594,0.0,0.0,0.0001031296778819,290.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621032714844,0.0,0.0,7.617129449499771e-05,290.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.461181640625,0.0,0.0,0.0001031297870213,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325012207031,0.0,0.0,0.0004892027936875,290.17742919921875,294.1499938964844,264.25,262.7654113769531,264.7565612792969,264.25,288.82965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.524293899536133,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5395812988281,0.0,0.0,9.798230166779832e-05,291.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33056640625,0.0,0.0,0.0001031799911288,290.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.555908203125,0.0,0.0,7.620845281053334e-05,290.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.45562744140625,0.0,0.0,0.0001031800929922,291.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264892578125,0.0,0.0,0.0004894414450973,290.1721496582031,294.1499938964844,264.25,262.7619323730469,264.7518615722656,264.25,288.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008569167358928e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.528244018554688,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334777832031,0.0,0.0,9.803028660826384e-05,291.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258056640625,0.0,0.0,0.0001032305299304,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496826171875,0.0,0.0,7.62457784730941e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500732421875,0.0,0.0,0.0001032306317938,291.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204772949219,0.0,0.0,0.0004896812024526,290.1668395996094,294.1499938964844,264.25,262.7584228515625,264.7472229003906,264.25,288.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.532251358032227,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.521240234375,0.0,0.0,9.81266493909061e-05,291.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162841796875,0.0,0.0,0.0001033319931593,290.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372619628906,0.0,0.0,7.63207208365202e-05,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389343261719,0.0,0.0,0.0001033320950227,291.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084228515625,0.0,0.0,0.0004901625216007,290.1562194824219,294.1499938964844,264.25,262.7512512207031,264.7380676269531,264.25,288.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.540367126464844,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.521240234375,0.0,0.0,9.81266493909061e-05,291.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162841796875,0.0,0.0,0.0001033319931593,290.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372619628906,0.0,0.0,7.63207208365202e-05,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389343261719,0.0,0.0,0.0001033320950227,291.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084228515625,0.0,0.0,0.0004901625216007,290.1562194824219,294.1499938964844,264.25,262.7512512207031,264.7380676269531,264.25,288.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.540367126464844,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.509033203125,0.0,0.0,9.822296124184504e-05,291.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30670166015625,0.0,0.0,0.0001034334272844,290.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248413085937,0.0,0.0,7.639564137207344e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4277648925781,0.0,0.0,0.0001034335218719,291.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.496337890625,0.0,0.0,0.0004906436079181,290.14556884765625,294.1499938964844,264.25,262.7439880371094,264.72906494140625,264.25,288.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.54852867126465,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.509033203125,0.0,0.0,9.822296124184504e-05,291.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30670166015625,0.0,0.0,0.0001034334272844,290.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248413085937,0.0,0.0,7.639564137207344e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4277648925781,0.0,0.0,0.0001034335218719,291.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.496337890625,0.0,0.0,0.0004906436079181,290.14556884765625,294.1499938964844,264.25,262.7439880371094,264.72906494140625,264.25,288.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.54852867126465,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967956542969,0.0,0.0,9.83184072538279e-05,291.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2970886230469,0.0,0.0,0.0001035339300869,290.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51239013671875,0.0,0.0,7.646987069165334e-05,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165954589844,0.0,0.0,0.0001035340246744,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842834472656,0.0,0.0,0.0004911203868687,290.1348571777344,294.1499938964844,264.25,262.7367248535156,264.72021484375,264.25,288.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.556594848632812,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967956542969,0.0,0.0,9.83184072538279e-05,291.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2970886230469,0.0,0.0,0.0001035339300869,290.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51239013671875,0.0,0.0,7.646987069165334e-05,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165954589844,0.0,0.0,0.0001035340246744,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842834472656,0.0,0.0,0.0004911203868687,290.1348571777344,294.1499938964844,264.25,262.7367248535156,264.72021484375,264.25,288.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.556594848632812,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4845275878906,0.0,0.0,9.8412339866627e-05,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874450683594,0.0,0.0,0.0001036328467307,290.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999389648437,0.0,0.0,7.654292858205736e-05,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053649902344,0.0,0.0,0.0001036329485941,291.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721984863281,0.0,0.0,0.0004915895988233,290.1241149902344,294.1499938964844,264.25,262.72955322265625,264.7115173339844,264.25,288.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.5644474029541,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4845275878906,0.0,0.0,9.8412339866627e-05,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874450683594,0.0,0.0,0.0001036328467307,290.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999389648437,0.0,0.0,7.654292858205736e-05,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053649902344,0.0,0.0,0.0001036329485941,291.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721984863281,0.0,0.0,0.0004915895988233,290.1241149902344,294.1499938964844,264.25,262.72955322265625,264.7115173339844,264.25,288.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.5644474029541,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783935546875,0.0,0.0,9.84584985417314e-05,291.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825927734375,0.0,0.0,0.0001036814574035,290.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.49371337890625,0.0,0.0,7.657882815692574e-05,290.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3997802734375,0.0,0.0,0.000103681551991,291.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.46612548828125,0.0,0.0,0.0004918201593682,290.1187438964844,294.1499938964844,264.25,262.7260131835937,264.7072448730469,264.25,288.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.568246841430664,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722595214844,0.0,0.0,9.85039514489472e-05,291.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777404785156,0.0,0.0,0.0001037293186527,290.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874572753906,0.0,0.0,7.661418203497306e-05,290.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941345214844,0.0,0.0,0.0001037294132402,291.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600830078125,0.0,0.0,0.0004920472274534,290.11334228515625,294.1499938964844,264.25,262.7225646972656,264.7029724121094,264.25,288.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295880008488893,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.57193946838379,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599914550781,0.0,0.0,9.859235433395952e-05,291.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680053710937,0.0,0.0,0.0001038224145304,290.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750061035156,0.0,0.0,7.668293983442709e-05,290.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829040527344,0.0,0.0,0.0001038225091178,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4479675292969,0.0,0.0,0.0004924888489767,290.1025085449219,294.1499938964844,264.25,262.71588134765625,264.6946105957031,264.25,288.7414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470156461,60.0,-17.57892417907715,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599914550781,0.0,0.0,9.859235433395952e-05,291.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680053710937,0.0,0.0,0.0001038224145304,290.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750061035156,0.0,0.0,7.668293983442709e-05,290.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829040527344,0.0,0.0,0.0001038225091178,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4479675292969,0.0,0.0,0.0004924888489767,290.1025085449219,294.1499938964844,264.25,262.71588134765625,264.6946105957031,264.25,288.7414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470156461,60.0,-17.57892417907715,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4477233886719,0.0,0.0,9.867715561995284e-05,291.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582092285156,0.0,0.0,0.0001039117123582,290.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625244140625,0.0,0.0,7.674889639019966e-05,290.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716125488281,0.0,0.0,0.0001039118069456,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43585205078125,0.0,0.0,0.0004929124261252,290.0916748046875,294.1499938964844,264.25,262.7095947265625,264.68634033203125,264.25,288.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874254468580148e-08,0.0010513860033825,-0.0301527231931686,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.585342407226562,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4477233886719,0.0,0.0,9.867715561995284e-05,291.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582092285156,0.0,0.0,0.0001039117123582,290.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625244140625,0.0,0.0,7.674889639019966e-05,290.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716125488281,0.0,0.0,0.0001039118069456,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43585205078125,0.0,0.0,0.0004929124261252,290.0916748046875,294.1499938964844,264.25,262.7095947265625,264.68634033203125,264.25,288.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874254468580148e-08,0.0010513860033825,-0.0301527231931686,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.585342407226562,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354248046875,0.0,0.0,9.875724208541214e-05,291.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2483825683594,0.0,0.0,0.0001039960479829,290.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500427246094,0.0,0.0,7.681118586333469e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603210449219,0.0,0.0,0.0001039961425703,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237060546875,0.0,0.0,0.0004933124873787,290.0807800292969,294.1499938964844,264.25,262.70379638671875,264.6782531738281,264.25,288.71630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.197403065589242e-08,0.0010522390948608,-0.0304138287901878,0.0,0.0,0.0,-0.0107488520443439,60.0,-17.590972900390625,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354248046875,0.0,0.0,9.875724208541214e-05,291.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2483825683594,0.0,0.0,0.0001039960479829,290.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500427246094,0.0,0.0,7.681118586333469e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603210449219,0.0,0.0,0.0001039961425703,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237060546875,0.0,0.0,0.0004933124873787,290.0807800292969,294.1499938964844,264.25,262.70379638671875,264.6782531738281,264.25,288.71630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.197403065589242e-08,0.0010522390948608,-0.0304138287901878,0.0,0.0,0.0,-0.0107488520443439,60.0,-17.590972900390625,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231262207031,0.0,0.0,9.883239545160905e-05,291.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.238525390625,0.0,0.0,0.0001040751885739,290.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375305175781,0.0,0.0,7.686964090680704e-05,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489685058594,0.0,0.0,0.0001040752831613,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115600585937,0.0,0.0,0.0004936879267916,290.0698547363281,294.1499938964844,264.25,262.6985778808594,264.6703186035156,264.25,288.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067658872183529e-08,0.001053039683029,-0.0306588411331176,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.595722198486328,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231262207031,0.0,0.0,9.883239545160905e-05,291.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.238525390625,0.0,0.0,0.0001040751885739,290.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375305175781,0.0,0.0,7.686964090680704e-05,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489685058594,0.0,0.0,0.0001040752831613,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115600585937,0.0,0.0,0.0004936879267916,290.0698547363281,294.1499938964844,264.25,262.6985778808594,264.6703186035156,264.25,288.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067658872183529e-08,0.001053039683029,-0.0306588411331176,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.595722198486328,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169616699219,0.0,0.0,9.886761836241932e-05,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23358154296875,0.0,0.0,0.0001041122886817,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4312744140625,0.0,0.0,7.689703488722444e-05,290.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.34332275390625,0.0,0.0,0.0001041123759932,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054870605469,0.0,0.0,0.0004938638885505,290.0643920898437,294.1499938964844,264.25,262.6962280273437,264.6663818359375,264.25,288.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111546432436173e-08,0.0010534150060266,-0.0307736862450838,0.0,0.0,0.0,-0.0108170248568058,60.0,-17.59772300720215,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
