time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697560,290.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107971191406,0.0,0.0,9.890124783851206e-05,291.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286376953125,0.0,0.0,0.0001041477007674,290.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.425048828125,0.0,0.0,7.692319195484743e-05,290.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.337646484375,0.0,0.0,0.0001041477880789,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993835449219,0.0,0.0,0.0004940318176522,290.05889892578125,294.1499938964844,264.25,262.6940612792969,264.6625061035156,264.25,288.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153439143958168e-08,0.0010537732159718,-0.0308833103626966,0.0,0.0,0.0,-0.0108377924188971,60.0,-17.59945297241211,-0.0,-7.57118812089175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984680175781,0.0,0.0,9.896312258206308e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186889648437,0.0,0.0,0.0001042128496919,290.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125366210937,0.0,0.0,7.697131513850763e-05,290.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262634277344,0.0,0.0,0.0001042129442794,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38720703125,0.0,0.0,0.0004943409003317,290.04791259765625,294.1499938964844,264.25,262.6903381347656,264.65484619140625,264.25,288.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230520596290262e-08,0.001054432359524,-0.0310850143432617,0.0,0.0,0.0,-0.0108760055154562,60.0,-17.60202407836914,-0.0,-7.580662497730374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984680175781,0.0,0.0,9.896312258206308e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186889648437,0.0,0.0,0.0001042128496919,290.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125366210937,0.0,0.0,7.697131513850763e-05,290.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262634277344,0.0,0.0,0.0001042129442794,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38720703125,0.0,0.0,0.0004943409003317,290.04791259765625,294.1499938964844,264.25,262.6903381347656,264.65484619140625,264.25,288.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230520596290262e-08,0.001054432359524,-0.0310850143432617,0.0,0.0,0.0,-0.0108760055154562,60.0,-17.60202407836914,-0.0,-7.580662497730374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861389160156,0.0,0.0,9.90179760265164e-05,291.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087097167969,0.0,0.0,0.0001042706207954,290.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4000244140625,0.0,0.0,7.70139813539572e-05,290.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148803710937,0.0,0.0,0.0001042707081069,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3750305175781,0.0,0.0,0.0004946149419993,290.0368957519531,294.1499938964844,264.25,262.6874694824219,264.6473388671875,264.25,288.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298859708437249e-08,0.0010550166480243,-0.0312638394534587,0.0,0.0,0.0,-0.0109098842367529,60.0,-17.60338592529297,-0.0,-7.589068218294416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861389160156,0.0,0.0,9.90179760265164e-05,291.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087097167969,0.0,0.0,0.0001042706207954,290.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4000244140625,0.0,0.0,7.70139813539572e-05,290.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148803710937,0.0,0.0,0.0001042707081069,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3750305175781,0.0,0.0,0.0004946149419993,290.0368957519531,294.1499938964844,264.25,262.6874694824219,264.6473388671875,264.25,288.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298859708437249e-08,0.0010550166480243,-0.0312638394534587,0.0,0.0,0.0,-0.0109098842367529,60.0,-17.60338592529297,-0.0,-7.589068218294416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3738098144531,0.0,0.0,9.906405466608704e-05,291.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986999511719,0.0,0.0,0.0001043191441567,290.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38751220703125,0.0,0.0,7.704982272116467e-05,290.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.303466796875,0.0,0.0,0.0001043192314682,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36285400390625,0.0,0.0,0.0004948450950905,290.0258483886719,294.1499938964844,264.25,262.6856384277344,264.6399230957031,264.25,288.6532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555199114605,1.2356266232416148e-08,0.0010555075714364,-0.0314140506088733,0.0,0.0,0.0,-0.0109383426606655,60.0,-17.60330581665039,-0.0,-7.596132434173344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3738098144531,0.0,0.0,9.906405466608704e-05,291.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986999511719,0.0,0.0,0.0001043191441567,290.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38751220703125,0.0,0.0,7.704982272116467e-05,290.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.303466796875,0.0,0.0,0.0001043192314682,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36285400390625,0.0,0.0,0.0004948450950905,290.0258483886719,294.1499938964844,264.25,262.6856384277344,264.6399230957031,264.25,288.6532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555199114605,1.2356266232416148e-08,0.0010555075714364,-0.0314140506088733,0.0,0.0,0.0,-0.0109383426606655,60.0,-17.60330581665039,-0.0,-7.596132434173344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614807128906,0.0,0.0,9.9101584055461e-05,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886291503906,0.0,0.0,0.0001043586671585,290.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749694824219,0.0,0.0,7.707901386311278e-05,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29205322265625,0.0,0.0,0.00010435875447,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35064697265625,0.0,0.0,0.0004950325819663,290.0147705078125,294.1499938964844,264.25,262.6848449707031,264.6326904296875,264.25,288.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.240301994442916e-08,0.0010559073416516,-0.0315363891422748,0.0,0.0,0.0,-0.0109615204855799,60.0,-17.601741790771484,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614807128906,0.0,0.0,9.9101584055461e-05,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886291503906,0.0,0.0,0.0001043586671585,290.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749694824219,0.0,0.0,7.707901386311278e-05,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29205322265625,0.0,0.0,0.00010435875447,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35064697265625,0.0,0.0,0.0004950325819663,290.0147705078125,294.1499938964844,264.25,262.6848449707031,264.6326904296875,264.25,288.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.240301994442916e-08,0.0010559073416516,-0.0315363891422748,0.0,0.0,0.0,-0.0109615204855799,60.0,-17.601741790771484,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553161621094,0.0,0.0,9.911674715112896e-05,291.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18359375,0.0,0.0,0.0001043746378854,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36871337890625,0.0,0.0,7.709080819040537e-05,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2863464355469,0.0,0.0,0.0001043747251969,291.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34454345703125,0.0,0.0,0.0004951083101332,290.0092163085937,294.1499938964844,264.25,262.6849060058594,264.62908935546875,264.25,288.6343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421907946702504e-08,0.0010560689261183,-0.0315858125686645,0.0,0.0,0.0,-0.0109708840027451,60.0,-17.600357055664062,-0.0,-7.604213436707141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34912109375,0.0,0.0,9.912925452226772e-05,291.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1785583496094,0.0,0.0,0.0001043878000928,290.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3624572753906,0.0,0.0,7.710052886977792e-05,290.640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806396484375,0.0,0.0,0.0001043878874043,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.33843994140625,0.0,0.0,0.0004951707669533,290.003662109375,294.1499938964844,264.25,262.68524169921875,264.62554931640625,264.25,288.6280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562145616859,1.2437482155291946e-08,0.0010562021052464,-0.0316265635192394,0.0,0.0,0.0,-0.0109786055982112,60.0,-17.598522186279297,-0.0,-7.606131902093693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367919921875,0.0,0.0,9.914629481500016e-05,291.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16845703125,0.0,0.0,0.0001044057498802,290.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499450683594,0.0,0.0,7.711378566455096e-05,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691650390625,0.0,0.0,0.0001044058371917,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32623291015625,0.0,0.0,0.0004952559247612,289.9925231933594,294.1499938964844,264.25,262.6869506835937,264.6185607910156,264.25,288.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.2458711395879618e-08,0.0010563835967332,-0.0316821113228797,0.0,0.0,0.0,-0.0109891295433044,60.0,-17.593517303466797,-0.0,-7.608746699361292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367919921875,0.0,0.0,9.914629481500016e-05,291.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16845703125,0.0,0.0,0.0001044057498802,290.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499450683594,0.0,0.0,7.711378566455096e-05,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691650390625,0.0,0.0,0.0001044058371917,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32623291015625,0.0,0.0,0.0004952559247612,289.9925231933594,294.1499938964844,264.25,262.6869506835937,264.6185607910156,264.25,288.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.2458711395879618e-08,0.0010563835967332,-0.0316821113228797,0.0,0.0,0.0,-0.0109891295433044,60.0,-17.593517303466797,-0.0,-7.608746699361292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3244323730469,0.0,0.0,9.915246482705696e-05,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582946777344,0.0,0.0,0.0001044122473103,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33740234375,0.0,0.0,7.711858052061871e-05,290.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577209472656,0.0,0.0,0.0001044123346218,291.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31402587890625,0.0,0.0,0.0004952867748215,289.9813537597656,294.1499938964844,264.25,262.69000244140625,264.6116638183594,264.25,288.6028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.586679458618164,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3244323730469,0.0,0.0,9.915246482705696e-05,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582946777344,0.0,0.0,0.0001044122473103,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33740234375,0.0,0.0,7.711858052061871e-05,290.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577209472656,0.0,0.0,0.0001044123346218,291.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31402587890625,0.0,0.0,0.0004952867748215,289.9813537597656,294.1499938964844,264.25,262.69000244140625,264.6116638183594,264.25,288.6028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.586679458618164,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31207275390625,0.0,0.0,9.91477645584382e-05,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14813232421875,0.0,0.0,0.0001044072996592,290.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.32489013671875,0.0,0.0,7.711492798989639e-05,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2462463378906,0.0,0.0,0.0001044073796947,291.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30181884765625,0.0,0.0,0.0004952632589265,289.9701843261719,294.1499938964844,264.251953125,262.6960144042969,264.6049499511719,264.25054931640625,288.5902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.576995849609375,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31207275390625,0.0,0.0,9.91477645584382e-05,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14813232421875,0.0,0.0,0.0001044072996592,290.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.32489013671875,0.0,0.0,7.711492798989639e-05,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2462463378906,0.0,0.0,0.0001044073796947,291.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30181884765625,0.0,0.0,0.0004952632589265,289.9701843261719,294.1499938964844,264.251953125,262.6960144042969,264.6049499511719,264.25054931640625,288.5902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.576995849609375,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997436523437,0.0,0.0,9.913506801240146e-05,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.137939453125,0.0,0.0,0.000104393933725,290.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123779296875,0.0,0.0,7.710505451541394e-05,290.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347412109375,0.0,0.0,0.0001043940137606,291.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28961181640625,0.0,0.0,0.0004951998707838,289.958984375,294.1499938964844,264.25762939453125,262.706298828125,264.5984191894531,264.2525329589844,288.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.563926696777344,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997436523437,0.0,0.0,9.913506801240146e-05,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.137939453125,0.0,0.0,0.000104393933725,290.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123779296875,0.0,0.0,7.710505451541394e-05,290.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347412109375,0.0,0.0,0.0001043940137606,291.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28961181640625,0.0,0.0,0.0004951998707838,289.958984375,294.1499938964844,264.25762939453125,262.706298828125,264.5984191894531,264.2525329589844,288.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.563926696777344,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935485839844,0.0,0.0,9.912536188494414e-05,290.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328125,0.0,0.0,0.0001043837110046,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061218261719,0.0,0.0,7.709750207141042e-05,290.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22900390625,0.0,0.0,0.0001043837910401,291.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28350830078125,0.0,0.0,0.0004951513838022,289.953369140625,294.1499938964844,264.2618103027344,262.7129211425781,264.59527587890625,264.2545166015625,288.57135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.5556697845459,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873840332031,0.0,0.0,9.911419329000636e-05,290.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277160644531,0.0,0.0,0.0001043719457811,290.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29986572265625,0.0,0.0,7.708881457801908e-05,290.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232666015625,0.0,0.0,0.0001043720258167,291.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773742675781,0.0,0.0,0.0004950955626554,289.94775390625,294.1499938964844,264.2668151855469,262.7204895019531,264.5921936035156,264.2570495605469,288.5650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.54661750793457,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2750549316406,0.0,0.0,9.908580250339584e-05,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.117431640625,0.0,0.0,0.0001043420561472,290.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.287353515625,0.0,0.0,7.706673204666004e-05,290.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117614746094,0.0,0.0,0.0001043421361828,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2651672363281,0.0,0.0,0.0004949537687934,289.9365234375,294.1499938964844,264.2791442871094,262.73834228515625,264.5863037109375,264.2643737792969,288.55242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.525596618652344,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2750549316406,0.0,0.0,9.908580250339584e-05,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.117431640625,0.0,0.0,0.0001043420561472,290.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.287353515625,0.0,0.0,7.706673204666004e-05,290.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117614746094,0.0,0.0,0.0001043421361828,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2651672363281,0.0,0.0,0.0004949537687934,289.9365234375,294.1499938964844,264.2791442871094,262.73834228515625,264.5863037109375,264.2643737792969,288.55242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.525596618652344,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626953125,0.0,0.0,9.905127080855892e-05,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.107177734375,0.0,0.0,0.0001043056909111,290.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748413085937,0.0,0.0,7.703987648710608e-05,290.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002258300781,0.0,0.0,0.0001043057709466,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529602050781,0.0,0.0,0.0004947812994942,289.9252624511719,294.1499938964844,264.29443359375,262.7594909667969,264.58074951171875,264.274169921875,288.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.501474380493164,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626953125,0.0,0.0,9.905127080855892e-05,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.107177734375,0.0,0.0,0.0001043056909111,290.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748413085937,0.0,0.0,7.703987648710608e-05,290.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002258300781,0.0,0.0,0.0001043057709466,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529602050781,0.0,0.0,0.0004947812994942,289.9252624511719,294.1499938964844,264.29443359375,262.7594909667969,264.58074951171875,264.274169921875,288.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.501474380493164,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503662109375,0.0,0.0,9.901008888846265e-05,290.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.09686279296875,0.0,0.0,0.0001042623262037,290.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2623596191406,0.0,0.0,7.700784772168845e-05,290.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.188720703125,0.0,0.0,0.0001042624062392,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2407531738281,0.0,0.0,0.0004945755936205,289.9140014648437,294.1499938964844,264.3124084472656,262.7836608886719,264.5756530761719,264.287109375,288.5272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.473783493041992,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503662109375,0.0,0.0,9.901008888846265e-05,290.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.09686279296875,0.0,0.0,0.0001042623262037,290.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2623596191406,0.0,0.0,7.700784772168845e-05,290.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.188720703125,0.0,0.0,0.0001042624062392,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2407531738281,0.0,0.0,0.0004945755936205,289.9140014648437,294.1499938964844,264.3124084472656,262.7836608886719,264.5756530761719,264.287109375,288.5272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.473783493041992,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.238037109375,0.0,0.0,9.896398842101917e-05,290.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865478515625,0.0,0.0,0.0001042137810145,290.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2498779296875,0.0,0.0,7.697199180256575e-05,290.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771850585937,0.0,0.0,0.0001042138537741,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2285461425781,0.0,0.0,0.0004943453241139,289.9027099609375,294.1499938964844,264.332763671875,262.810546875,264.57098388671875,264.3023681640625,288.5146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.223150203344403e-08,0.0010544410906732,-0.0310875810682773,0.0,0.0,0.0,-0.0108764935284852,60.0,-17.44364356994629,-0.0,-7.580783289995453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.238037109375,0.0,0.0,9.896398842101917e-05,290.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865478515625,0.0,0.0,0.0001042137810145,290.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2498779296875,0.0,0.0,7.697199180256575e-05,290.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771850585937,0.0,0.0,0.0001042138537741,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2285461425781,0.0,0.0,0.0004943453241139,289.9027099609375,294.1499938964844,264.332763671875,262.810546875,264.57098388671875,264.3023681640625,288.5146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.223150203344403e-08,0.0010544410906732,-0.0310875810682773,0.0,0.0,0.0,-0.0108764935284852,60.0,-17.44364356994629,-0.0,-7.580783289995453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318725585937,0.0,0.0,9.893894457491116e-05,290.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0813903808594,0.0,0.0,0.0001041874056681,290.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2436218261719,0.0,0.0,7.695250678807497e-05,290.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714172363281,0.0,0.0,0.0001041874784277,291.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2224426269531,0.0,0.0,0.000494220177643,289.8970642089844,294.1499938964844,264.34375,262.8249206542969,264.5687866210937,264.3108825683594,288.50830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054186373949,1.2200291443775768e-08,0.0010541741503402,-0.0310059115290641,0.0,0.0,0.0,-0.0108610214665532,60.0,-17.427574157714844,-0.0,-7.576946359222347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257080078125,0.0,0.0,9.89127584034577e-05,290.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762023925781,0.0,0.0,0.0001041598297888,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373962402344,0.0,0.0,7.693214138271287e-05,290.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656494140625,0.0,0.0,0.0001041599025484,291.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2163391113281,0.0,0.0,0.0004940893850289,289.8913879394531,294.1499938964844,264.3552551269531,262.83984375,264.5667419433594,264.32000732421875,288.50201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539073264226,1.2167661544992825e-08,0.0010538952192291,-0.0309205260127782,0.0,0.0,0.0,-0.0108448453247547,60.0,-17.410858154296875,-0.0,-7.572935345478984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21337890625,0.0,0.0,9.885727195069194e-05,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658264160156,0.0,0.0,0.0001041014038491,290.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22491455078125,0.0,0.0,7.688898767810315e-05,290.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15411376953125,0.0,0.0,0.0001041014766087,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041320800781,0.0,0.0,0.0004938122583553,289.8800964355469,294.1499938964844,264.3796081542969,262.8712158203125,264.56304931640625,264.3399963378906,288.4894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533161694183,1.2098525736803369e-08,0.0010533040622249,-0.030739614740014,0.0,0.0,0.0,-0.0108105717226862,60.0,-17.375778198242188,-0.0,-7.564441517615705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21337890625,0.0,0.0,9.885727195069194e-05,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658264160156,0.0,0.0,0.0001041014038491,290.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22491455078125,0.0,0.0,7.688898767810315e-05,290.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15411376953125,0.0,0.0,0.0001041014766087,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041320800781,0.0,0.0,0.0004938122583553,289.8800964355469,294.1499938964844,264.3796081542969,262.8712158203125,264.56304931640625,264.3399963378906,288.4894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533161694183,1.2098525736803369e-08,0.0010533040622249,-0.030739614740014,0.0,0.0,0.0,-0.0108105717226862,60.0,-17.375778198242188,-0.0,-7.564441517615705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010803222656,0.0,0.0,9.879814751911908e-05,290.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0554504394531,0.0,0.0,0.0001040391434798,290.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21246337890625,0.0,0.0,7.684300362598151e-05,290.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.142578125,0.0,0.0,0.0001040392162394,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19195556640625,0.0,0.0,0.0004935169126838,289.8687438964844,294.1499938964844,264.4055480957031,262.90435791015625,264.55987548828125,264.3620300292969,288.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024849560532402e-08,0.0010526740225031,-0.0305468142032623,0.0,0.0,0.0,-0.010774047113955,60.0,-17.3387393951416,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010803222656,0.0,0.0,9.879814751911908e-05,290.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0554504394531,0.0,0.0,0.0001040391434798,290.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21246337890625,0.0,0.0,7.684300362598151e-05,290.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.142578125,0.0,0.0,0.0001040392162394,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19195556640625,0.0,0.0,0.0004935169126838,289.8687438964844,294.1499938964844,264.4055480957031,262.90435791015625,264.55987548828125,264.3620300292969,288.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024849560532402e-08,0.0010526740225031,-0.0305468142032623,0.0,0.0,0.0,-0.010774047113955,60.0,-17.3387393951416,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1887512207031,0.0,0.0,9.873598901322111e-05,290.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450439453125,0.0,0.0,0.0001039736889651,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999816894531,0.0,0.0,7.679465488763526e-05,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13104248046875,0.0,0.0,0.0001039737617247,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17974853515625,0.0,0.0,0.0004932064330205,289.857421875,294.1499938964844,264.4328308105469,262.9389953613281,264.5572814941406,264.3858947753906,288.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441230207681,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.300077438354492,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1887512207031,0.0,0.0,9.873598901322111e-05,290.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450439453125,0.0,0.0,0.0001039736889651,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999816894531,0.0,0.0,7.679465488763526e-05,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13104248046875,0.0,0.0,0.0001039737617247,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17974853515625,0.0,0.0,0.0004932064330205,289.857421875,294.1499938964844,264.4328308105469,262.9389953613281,264.5572814941406,264.3858947753906,288.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441230207681,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.300077438354492,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17645263671875,0.0,0.0,9.867140033748e-05,290.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346374511719,0.0,0.0,0.0001039056733134,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875305175781,0.0,0.0,7.674442167626694e-05,290.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195068359375,0.0,0.0,0.0001039057460729,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1675720214844,0.0,0.0,0.000492883787956,289.8460693359375,294.1499938964844,264.4612121582031,262.9747619628906,264.5552673339844,264.4112548828125,288.4516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.260101318359375,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17645263671875,0.0,0.0,9.867140033748e-05,290.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346374511719,0.0,0.0,0.0001039056733134,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875305175781,0.0,0.0,7.674442167626694e-05,290.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195068359375,0.0,0.0,0.0001039057460729,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1675720214844,0.0,0.0,0.000492883787956,289.8460693359375,294.1499938964844,264.4612121582031,262.9747619628906,264.5552673339844,264.4112548828125,288.4516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.260101318359375,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
