time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699900,290.828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703186035156,0.0,0.0,9.863837476586924e-05,290.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0294189453125,0.0,0.0,0.000103870894236,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18133544921875,0.0,0.0,7.671873754588887e-05,290.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137084960937,0.0,0.0,0.0001038709669956,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614990234375,0.0,0.0,0.000492718827445,289.8403625488281,294.1499938964844,264.4757080078125,262.99298095703125,264.5544738769531,264.4244384765625,288.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.18257634795782e-08,0.0010509717976674,-0.0300258211791515,0.0,0.0,0.0,-0.0106753520667552,60.0,-17.23969841003418,-0.0,-7.53097566530414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1641540527344,0.0,0.0,9.860499267233536e-05,290.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.024169921875,0.0,0.0,0.0001038357440847,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17510986328125,0.0,0.0,7.669276965316385e-05,290.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1079406738281,0.0,0.0,0.0001038358168443,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553955078125,0.0,0.0,0.0004925520624965,289.8346862792969,294.1499938964844,264.4903564453125,263.0113830566406,264.5538330078125,264.4378967285156,288.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506279068067,1.1784166531469964e-08,0.0010506161488592,-0.0299169644713401,0.0,0.0,0.0,-0.0106547307223081,60.0,-17.219091415405273,-0.0,-7.525878942260533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1518859863281,0.0,0.0,9.85373990260996e-05,290.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01373291015625,0.0,0.0,0.0001037645633914,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626892089844,0.0,0.0,7.664019358344376e-05,290.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964050292969,0.0,0.0,0.000103764636151,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432189941406,0.0,0.0,0.0004922143998555,289.82330322265625,294.1499938964844,264.5200500488281,263.0485534667969,264.552978515625,264.4654846191406,288.4264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499076452106,1.169994146010822e-08,0.0010498958872631,-0.0296965446323156,0.0,0.0,0.0,-0.0106129767373204,60.0,-17.177419662475586,-0.0,-7.515563282822768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1518859863281,0.0,0.0,9.85373990260996e-05,290.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01373291015625,0.0,0.0,0.0001037645633914,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626892089844,0.0,0.0,7.664019358344376e-05,290.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964050292969,0.0,0.0,0.000103764636151,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432189941406,0.0,0.0,0.0004922143998555,289.82330322265625,294.1499938964844,264.5200500488281,263.0485534667969,264.552978515625,264.4654846191406,288.4264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499076452106,1.169994146010822e-08,0.0010498958872631,-0.0296965446323156,0.0,0.0,0.0,-0.0106129767373204,60.0,-17.177419662475586,-0.0,-7.515563282822768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396179199219,0.0,0.0,9.846918692346662e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.00323486328125,0.0,0.0,0.0001036927351378,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502685546875,0.0,0.0,7.658714457647875e-05,290.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848388671875,0.0,0.0,0.0001036928006215,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310729980469,0.0,0.0,0.0004918737104162,289.8119201660156,294.1499938964844,264.54998779296875,263.0859375,264.552734375,264.4938049316406,288.4139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1614945449878178e-08,0.0010491692228242,-0.0294741038233041,0.0,0.0,0.0,-0.010570840910077,60.0,-17.135324478149414,-0.0,-7.50516093717124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396179199219,0.0,0.0,9.846918692346662e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.00323486328125,0.0,0.0,0.0001036927351378,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502685546875,0.0,0.0,7.658714457647875e-05,290.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848388671875,0.0,0.0,0.0001036928006215,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310729980469,0.0,0.0,0.0004918737104162,289.8119201660156,294.1499938964844,264.54998779296875,263.0859375,264.552734375,264.4938049316406,288.4139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1614945449878178e-08,0.0010491692228242,-0.0294741038233041,0.0,0.0,0.0,-0.010570840910077,60.0,-17.135324478149414,-0.0,-7.50516093717124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273193359375,0.0,0.0,9.840098937274888e-05,290.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.99273681640625,0.0,0.0,0.0001036209214362,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378479003906,0.0,0.0,7.653410284547135e-05,290.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732727050781,0.0,0.0,0.0001036209869198,291.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.118896484375,0.0,0.0,0.0004915330209769,289.800537109375,294.1499938964844,264.5799560546875,263.12322998046875,264.55303955078125,264.5226135253906,288.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484540835022,1.1529969867751788e-08,0.0010484425583854,-0.0292517114430665,0.0,0.0,0.0,-0.010528715327382,60.0,-17.093120574951172,-0.0,-7.494767828575277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273193359375,0.0,0.0,9.840098937274888e-05,290.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.99273681640625,0.0,0.0,0.0001036209214362,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378479003906,0.0,0.0,7.653410284547135e-05,290.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732727050781,0.0,0.0,0.0001036209869198,291.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.118896484375,0.0,0.0,0.0004915330209769,289.800537109375,294.1499938964844,264.5799560546875,263.12322998046875,264.55303955078125,264.5226135253906,288.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484540835022,1.1529969867751788e-08,0.0010484425583854,-0.0292517114430665,0.0,0.0,0.0,-0.010528715327382,60.0,-17.093120574951172,-0.0,-7.494767828575277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150817871094,0.0,0.0,9.83334321063012e-05,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98223876953125,0.0,0.0,0.0001035497771226,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254577636719,0.0,0.0,7.648155587958172e-05,290.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06170654296875,0.0,0.0,0.0001035498426062,291.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10675048828125,0.0,0.0,0.0004911955911666,289.78912353515625,294.1499938964844,264.6096496582031,263.1600952148437,264.55389404296875,264.5516052246094,288.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477341711521,1.1445789205311032e-08,0.0010477227624505,-0.0290313959121704,0.0,0.0,0.0,-0.0104869836941361,60.0,-17.051115036010742,-0.0,-7.484479880304208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150817871094,0.0,0.0,9.83334321063012e-05,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98223876953125,0.0,0.0,0.0001035497771226,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254577636719,0.0,0.0,7.648155587958172e-05,290.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06170654296875,0.0,0.0,0.0001035498426062,291.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10675048828125,0.0,0.0,0.0004911955911666,289.78912353515625,294.1499938964844,264.6096496582031,263.1600952148437,264.55389404296875,264.5516052246094,288.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477341711521,1.1445789205311032e-08,0.0010477227624505,-0.0290313959121704,0.0,0.0,0.0,-0.0104869836941361,60.0,-17.051115036010742,-0.0,-7.484479880304208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.10894775390625,0.0,0.0,9.830005728872492e-05,290.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769592285156,0.0,0.0,0.0001035146342474,290.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192626953125,0.0,0.0,7.645560253877193e-05,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559387207031,0.0,0.0,0.000103514699731,291.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006774902344,0.0,0.0,0.0004910288844257,289.7834167480469,294.1499938964844,264.6242980957031,263.1782531738281,264.5545349121094,264.56610107421875,288.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473786387592,1.1404208244414349e-08,0.0010473672300577,-0.0289225690066814,0.0,0.0,0.0,-0.0104663698002696,60.0,-17.030277252197266,-0.0,-7.479400210286259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028137207031,0.0,0.0,9.826707537285984e-05,290.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9717102050781,0.0,0.0,0.0001034799061017,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1130676269531,0.0,0.0,7.642994751222432e-05,290.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501708984375,0.0,0.0,0.0001034799715853,291.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946044921875,0.0,0.0,0.0004908640985377,289.7777099609375,294.1499938964844,264.6387939453125,263.1962280273437,264.5552978515625,264.5805358886719,288.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470271809026,1.1363108676221144e-08,0.0010470157722011,-0.0288150012493133,0.0,0.0,0.0,-0.0104459952563047,60.0,-17.00959587097168,-0.0,-7.474380936400848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.090576171875,0.0,0.0,9.820258128456771e-05,290.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9611511230469,0.0,0.0,0.0001034119923133,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006774902344,0.0,0.0,7.637978706043214e-05,290.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386047363281,0.0,0.0,0.0001034120577969,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824584960937,0.0,0.0,0.0004905419773422,289.7662658691406,294.1499938964844,264.6671447753906,263.2313232421875,264.5572204589844,264.60919189453125,288.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463399812579,1.1282751621877196e-08,0.0010463286889716,-0.0286046843975782,0.0,0.0,0.0,-0.0104061588644981,60.0,-16.968854904174805,-0.0,-7.464573315019153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.090576171875,0.0,0.0,9.820258128456771e-05,290.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9611511230469,0.0,0.0,0.0001034119923133,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006774902344,0.0,0.0,7.637978706043214e-05,290.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386047363281,0.0,0.0,0.0001034120577969,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824584960937,0.0,0.0,0.0004905419773422,289.7662658691406,294.1499938964844,264.6671447753906,263.2313232421875,264.5572204589844,264.60919189453125,288.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463399812579,1.1282751621877196e-08,0.0010463286889716,-0.0286046843975782,0.0,0.0,0.0,-0.0104061588644981,60.0,-16.968854904174805,-0.0,-7.464573315019153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07830810546875,0.0,0.0,9.814042277866974e-05,290.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505920410156,0.0,0.0,0.0001033465377986,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883178710937,0.0,0.0,7.633143832208589e-05,290.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270080566406,0.0,0.0,0.0001033466032822,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703125,0.0,0.0,0.0004902314976789,289.7548217773437,294.1499938964844,264.6944580078125,263.2650451660156,264.5596008300781,264.6372985839844,288.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456775780767,1.1205300687322506e-08,0.0010456664022058,-0.0284019690006971,0.0,0.0,0.0,-0.0103677632287144,60.0,-16.929147720336914,-0.0,-7.455125938804485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07830810546875,0.0,0.0,9.814042277866974e-05,290.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505920410156,0.0,0.0,0.0001033465377986,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883178710937,0.0,0.0,7.633143832208589e-05,290.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270080566406,0.0,0.0,0.0001033466032822,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703125,0.0,0.0,0.0004902314976789,289.7548217773437,294.1499938964844,264.6944580078125,263.2650451660156,264.5596008300781,264.6372985839844,288.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456775780767,1.1205300687322506e-08,0.0010456664022058,-0.0284019690006971,0.0,0.0,0.0,-0.0103677632287144,60.0,-16.929147720336914,-0.0,-7.455125938804485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.06610107421875,0.0,0.0,9.808150207391007e-05,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94000244140625,0.0,0.0,0.0001032844884321,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.075927734375,0.0,0.0,7.628560706507415e-05,290.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01544189453125,0.0,0.0,0.0001032845539157,291.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0581970214844,0.0,0.0,0.0004899371415376,289.7433776855469,294.1499938964844,264.72039794921875,263.2970886230469,264.5624389648437,264.66461181640625,288.3388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450497502461,1.1131877641901156e-08,0.0010450385743752,-0.0282097961753606,0.0,0.0,0.0,-0.0103313643485307,60.0,-16.890857696533203,-0.0,-7.446175942504851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.06610107421875,0.0,0.0,9.808150207391007e-05,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94000244140625,0.0,0.0,0.0001032844884321,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.075927734375,0.0,0.0,7.628560706507415e-05,290.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01544189453125,0.0,0.0,0.0001032845539157,291.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0581970214844,0.0,0.0,0.0004899371415376,289.7433776855469,294.1499938964844,264.72039794921875,263.2970886230469,264.5624389648437,264.66461181640625,288.3388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450497502461,1.1131877641901156e-08,0.0010450385743752,-0.0282097961753606,0.0,0.0,0.0,-0.0103313643485307,60.0,-16.890857696533203,-0.0,-7.446175942504851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538635253906,0.0,0.0,9.802593558561055e-05,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9294128417969,0.0,0.0,0.0001032259751809,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635681152344,0.0,0.0,7.624239515280351e-05,290.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038757324219,0.0,0.0,0.0001032260406645,291.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460510253906,0.0,0.0,0.0004896596074104,289.73193359375,294.1499938964844,264.7447509765625,263.3271179199219,264.5656433105469,264.6909484863281,288.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444575455039,1.1062641469550272e-08,0.0010444464860484,-0.0280285757035017,0.0,0.0,0.0,-0.0102970404550433,60.0,-16.854087829589844,-0.0,-7.437740379145907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538635253906,0.0,0.0,9.802593558561055e-05,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9294128417969,0.0,0.0,0.0001032259751809,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635681152344,0.0,0.0,7.624239515280351e-05,290.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038757324219,0.0,0.0,0.0001032260406645,291.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460510253906,0.0,0.0,0.0004896596074104,289.73193359375,294.1499938964844,264.7447509765625,263.3271179199219,264.5656433105469,264.6909484863281,288.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444575455039,1.1062641469550272e-08,0.0010444464860484,-0.0280285757035017,0.0,0.0,0.0,-0.0102970404550433,60.0,-16.854087829589844,-0.0,-7.437740379145907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477600097656,0.0,0.0,9.799982944969088e-05,290.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241027832031,0.0,0.0,0.0001031984866131,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574035644531,0.0,0.0,7.622208795510232e-05,290.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980773925781,0.0,0.0,0.0001031985520967,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400085449219,0.0,0.0,0.0004895292222499,289.7261962890625,294.1499938964844,264.7562561035156,263.3412780761719,264.5674133300781,264.7035827636719,288.3201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441794293001,1.1030116375820851e-08,0.0010441684862598,-0.0279434435069561,0.0,0.0,0.0,-0.0102809164673089,60.0,-16.836484909057617,-0.0,-7.43377981393678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416259765625,0.0,0.0,9.797478560358286e-05,290.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9187927246094,0.0,0.0,0.0001031721185427,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0512390136719,0.0,0.0,7.620261021656916e-05,290.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923095703125,0.0,0.0,0.0001031721767503,291.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.033935546875,0.0,0.0,0.000489404075779,289.720458984375,294.1499938964844,264.7672424316406,263.35479736328125,264.5692443847656,264.7159118652344,288.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439126053825,1.0998910227044693e-08,0.0010439015459269,-0.027861762791872,0.0,0.0,0.0,-0.010265446268022,60.0,-16.81937599182129,-0.0,-7.429980541928671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0294189453125,0.0,0.0,9.7928692412097e-05,290.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081726074219,0.0,0.0,0.0001031235733535,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03887939453125,0.0,0.0,7.616676157340407e-05,290.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.980712890625,0.0,0.0,0.0001031236315611,291.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218200683594,0.0,0.0,0.0004891738644801,289.708984375,294.1499938964844,264.78759765625,263.3798522949219,264.5731811523437,264.7392883300781,288.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434213327243,1.0941468175929005e-08,0.0010434103896841,-0.0277114119380712,0.0,0.0,0.0,-0.0102369701489806,60.0,-16.786935806274414,-0.0,-7.422989511951529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0294189453125,0.0,0.0,9.7928692412097e-05,290.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081726074219,0.0,0.0,0.0001031235733535,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03887939453125,0.0,0.0,7.616676157340407e-05,290.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.980712890625,0.0,0.0,0.0001031236315611,291.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218200683594,0.0,0.0,0.0004891738644801,289.708984375,294.1499938964844,264.78759765625,263.3798522949219,264.5731811523437,264.7392883300781,288.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434213327243,1.0941468175929005e-08,0.0010434103896841,-0.0277114119380712,0.0,0.0,0.0,-0.0102369701489806,60.0,-16.786935806274414,-0.0,-7.422989511951529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0172119140625,0.0,0.0,9.788763418328016e-05,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.89752197265625,0.0,0.0,0.0001030803396133,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02655029296875,0.0,0.0,7.613482739543542e-05,290.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691467285156,0.0,0.0,0.0001030804050969,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097045898437,0.0,0.0,0.000488968740683,289.697509765625,294.1499938964844,264.8055419921875,263.40191650390625,264.5773620605469,264.7610168457031,288.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429838439449,1.0890312651667957e-08,0.0010429729009047,-0.0275775101035833,0.0,0.0,0.0,-0.0102116093039512,60.0,-16.756786346435547,-0.0,-7.416766578671742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0172119140625,0.0,0.0,9.788763418328016e-05,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.89752197265625,0.0,0.0,0.0001030803396133,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02655029296875,0.0,0.0,7.613482739543542e-05,290.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691467285156,0.0,0.0,0.0001030804050969,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097045898437,0.0,0.0,0.000488968740683,289.697509765625,294.1499938964844,264.8055419921875,263.40191650390625,264.5773620605469,264.7610168457031,288.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429838439449,1.0890312651667957e-08,0.0010429729009047,-0.0275775101035833,0.0,0.0,0.0,-0.0102116093039512,60.0,-16.756786346435547,-0.0,-7.416766578671742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0049743652344,0.0,0.0,9.78530806605704e-05,290.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868408203125,0.0,0.0,0.0001030439525493,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01422119140625,0.0,0.0,7.610795000800863e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9575500488281,0.0,0.0,0.000103044010757,291.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975891113281,0.0,0.0,0.0004887961549684,289.6860046386719,294.1499938964844,264.8208312988281,263.42071533203125,264.5817565917969,264.7805480957031,288.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042615622282,1.0847252873702471e-08,0.001042604795657,-0.0274647995829582,0.0,0.0,0.0,-0.010190263390541,60.0,-16.729705810546875,-0.0,-7.411530589251927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0049743652344,0.0,0.0,9.78530806605704e-05,290.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868408203125,0.0,0.0,0.0001030439525493,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01422119140625,0.0,0.0,7.610795000800863e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9575500488281,0.0,0.0,0.000103044010757,291.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975891113281,0.0,0.0,0.0004887961549684,289.6860046386719,294.1499938964844,264.8208312988281,263.42071533203125,264.5817565917969,264.7805480957031,288.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042615622282,1.0847252873702471e-08,0.001042604795657,-0.0274647995829582,0.0,0.0,0.0,-0.010190263390541,60.0,-16.729705810546875,-0.0,-7.411530589251927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927673339844,0.0,0.0,9.78247044258751e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87615966796875,0.0,0.0,0.0001030140774673,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018920898437,0.0,0.0,7.608588202856481e-05,290.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9459533691406,0.0,0.0,0.000103014135675,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854736328125,0.0,0.0,0.0004886544193141,289.67449951171875,294.1499938964844,264.83319091796875,263.4358825683594,264.5863037109375,264.79791259765625,288.2644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423131752759,1.0811895378992633e-08,0.0010423023486509,-0.0273722503334283,0.0,0.0,0.0,-0.0101727349683642,60.0,-16.705425262451172,-0.0,-7.407232516243313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927673339844,0.0,0.0,9.78247044258751e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87615966796875,0.0,0.0,0.0001030140774673,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018920898437,0.0,0.0,7.608588202856481e-05,290.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9459533691406,0.0,0.0,0.000103014135675,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854736328125,0.0,0.0,0.0004886544193141,289.67449951171875,294.1499938964844,264.83319091796875,263.4358825683594,264.5863037109375,264.79791259765625,288.2644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423131752759,1.0811895378992633e-08,0.0010423023486509,-0.0273722503334283,0.0,0.0,0.0,-0.0101727349683642,60.0,-16.705425262451172,-0.0,-7.407232516243313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866638183594,0.0,0.0,9.781339031178504e-05,290.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708190917969,0.0,0.0,0.0001030021667247,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957275390625,0.0,0.0,7.607708539580926e-05,290.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9401550292969,0.0,0.0,0.0001030022176564,291.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794311523437,0.0,0.0,0.0004885978996753,289.6687316894531,294.1499938964844,264.83819580078125,263.4420166015625,264.588623046875,264.8056030273437,288.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421926854178,1.079779821111515e-08,0.0010421818587929,-0.0273353494703769,0.0,0.0,0.0,-0.0101657463237643,60.0,-16.694650650024414,-0.0,-7.405518687164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805603027344,0.0,0.0,9.780390973901376e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.865478515625,0.0,0.0,0.0001029921841109,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98956298828125,0.0,0.0,7.606970757478848e-05,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9343566894531,0.0,0.0,0.0001029922350426,291.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9733581542969,0.0,0.0,0.000488550576847,289.6629638671875,294.1499938964844,264.84234619140625,263.4471130371094,264.5909729003906,264.8125915527344,288.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420916369184,1.078598454995472e-08,0.0010420808102935,-0.0273044258356094,0.0,0.0,0.0,-0.0101598901674151,60.0,-16.684728622436523,-0.0,-7.404083390838424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683532714844,0.0,0.0,9.779118408914655e-05,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.854736328125,0.0,0.0,0.0001029787817969,290.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97723388671875,0.0,0.0,7.605981227243319e-05,290.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227294921875,0.0,0.0,0.0001029788327286,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96124267578125,0.0,0.0,0.0004884870140813,289.6514587402344,294.1499938964844,264.8480529785156,263.4540710449219,264.5956726074219,264.8244323730469,288.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419558966532,1.0770121683378877e-08,0.0010419451864436,-0.0272629037499427,0.0,0.0,0.0,-0.010152026079595,60.0,-16.667695999145508,-0.0,-7.402155688396307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683532714844,0.0,0.0,9.779118408914655e-05,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.854736328125,0.0,0.0,0.0001029787817969,290.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97723388671875,0.0,0.0,7.605981227243319e-05,290.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227294921875,0.0,0.0,0.0001029788327286,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96124267578125,0.0,0.0,0.0004884870140813,289.6514587402344,294.1499938964844,264.8480529785156,263.4540710449219,264.5956726074219,264.8244323730469,288.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419558966532,1.0770121683378877e-08,0.0010419451864436,-0.0272629037499427,0.0,0.0,0.0,-0.010152026079595,60.0,-16.667695999145508,-0.0,-7.402155688396307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561462402344,0.0,0.0,9.77865420281887e-05,290.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8440246582031,0.0,0.0,0.0001029738923534,290.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96490478515625,0.0,0.0,7.605619612149894e-05,290.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111022949219,0.0,0.0,0.0001029739432851,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491271972656,0.0,0.0,0.0004884637892246,289.639892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.600341796875,264.8334350585937,288.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419064201414,1.0764331648260851e-08,0.0010418955935165,-0.0272477492690086,0.0,0.0,0.0,-0.0101491557434201,60.0,-16.654273986816406,-0.0,-7.401452251087903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561462402344,0.0,0.0,9.77865420281887e-05,290.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8440246582031,0.0,0.0,0.0001029738923534,290.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96490478515625,0.0,0.0,7.605619612149894e-05,290.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111022949219,0.0,0.0,0.0001029739432851,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491271972656,0.0,0.0,0.0004884637892246,289.639892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.600341796875,264.8334350585937,288.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419064201414,1.0764331648260851e-08,0.0010418955935165,-0.0272477492690086,0.0,0.0,0.0,-0.0101491557434201,60.0,-16.654273986816406,-0.0,-7.401452251087903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9439392089844,0.0,0.0,9.778406092664228e-05,290.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.833251953125,0.0,0.0,0.0001029712802846,290.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9526062011719,0.0,0.0,7.60542752686888e-05,290.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8995056152344,0.0,0.0,0.0001029713384923,291.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93701171875,0.0,0.0,0.0004884514492005,289.6283264160156,294.1499938964844,264.8500061035156,263.4564819335937,264.6049499511719,264.8393249511719,288.2152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418799938634,1.0761239899181874e-08,0.0010418691672384,-0.02723965421319,0.0,0.0,0.0,-0.0101476227864623,60.0,-16.64409065246582,-0.0,-7.401076373980686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9439392089844,0.0,0.0,9.778406092664228e-05,290.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.833251953125,0.0,0.0,0.0001029712802846,290.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9526062011719,0.0,0.0,7.60542752686888e-05,290.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8995056152344,0.0,0.0,0.0001029713384923,291.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93701171875,0.0,0.0,0.0004884514492005,289.6283264160156,294.1499938964844,264.8500061035156,263.4564819335937,264.6049499511719,264.8393249511719,288.2152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418799938634,1.0761239899181874e-08,0.0010418691672384,-0.02723965421319,0.0,0.0,0.0,-0.0101476227864623,60.0,-16.64409065246582,-0.0,-7.401076373980686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317321777344,0.0,0.0,9.77775562205352e-05,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224792480469,0.0,0.0,0.0001029644263326,290.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9402770996094,0.0,0.0,7.604921120218933e-05,290.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8878479003906,0.0,0.0,0.0001029644845402,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248962402344,0.0,0.0,0.000488418911118,289.61676025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.60943603515625,264.84307861328125,288.2029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418106103315,1.0753126389317913e-08,0.0010417999001219,-0.0272184163331985,0.0,0.0,0.0,-0.0101436004042625,60.0,-16.63437271118164,-0.0,-7.400090851206188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
