time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702240,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317321777344,0.0,0.0,9.77775562205352e-05,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224792480469,0.0,0.0,0.0001029644263326,290.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9402770996094,0.0,0.0,7.604921120218933e-05,290.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8878479003906,0.0,0.0,0.0001029644845402,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248962402344,0.0,0.0,0.000488418911118,289.61676025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.60943603515625,264.84307861328125,288.2029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418106103315,1.0753126389317913e-08,0.0010417999001219,-0.0272184163331985,0.0,0.0,0.0,-0.0101436004042625,60.0,-16.63437271118164,-0.0,-7.400090851206188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256286621094,0.0,0.0,9.777291415957734e-05,290.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81707763671875,0.0,0.0,0.0001029595368891,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341125488281,0.0,0.0,7.604559505125508e-05,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8820495605469,0.0,0.0,0.0001029595950967,291.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188232421875,0.0,0.0,0.000488395744469,289.6109924316406,294.1499938964844,264.8500061035156,263.4564819335937,264.6116638183594,264.84442138671875,288.19683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747337242378308e-08,0.0010417503071948,-0.0272032637149095,0.0,0.0,0.0,-0.0101407309994101,60.0,-16.629364013671875,-0.0,-7.399387413897784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195251464844,0.0,0.0,9.776744263945147e-05,290.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116760253906,0.0,0.0,0.0001029537816066,290.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9279479980469,0.0,0.0,7.60413458920084e-05,290.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.876220703125,0.0,0.0,0.0001029538325383,291.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91278076171875,0.0,0.0,0.0004883683868683,289.6051940917969,294.1499938964844,264.8500061035156,263.4564819335937,264.6138610839844,264.8454895019531,288.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740524913899208e-08,0.0010416920995339,-0.0271854307502508,0.0,0.0,0.0,-0.010137353092432,60.0,-16.624223709106445,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073181152344,0.0,0.0,9.77545278146863e-05,290.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8008728027344,0.0,0.0,0.0001029401828418,290.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156494140625,0.0,0.0,7.60312977945432e-05,290.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86456298828125,0.0,0.0,0.0001029402337735,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006652832031,0.0,0.0,0.00048830389278,289.5935974121094,294.1499938964844,264.8500061035156,263.4564819335937,264.6181945800781,264.8470458984375,288.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724425791863725e-08,0.0010415544966235,-0.0271432902663946,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.613590240478516,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073181152344,0.0,0.0,9.77545278146863e-05,290.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8008728027344,0.0,0.0,0.0001029401828418,290.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156494140625,0.0,0.0,7.60312977945432e-05,290.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86456298828125,0.0,0.0,0.0001029402337735,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006652832031,0.0,0.0,0.00048830389278,289.5935974121094,294.1499938964844,264.8500061035156,263.4564819335937,264.6181945800781,264.8470458984375,288.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724425791863725e-08,0.0010415544966235,-0.0271432902663946,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.613590240478516,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951110839844,0.0,0.0,9.77398085524328e-05,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7900390625,0.0,0.0,0.0001029246850521,290.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033203125,0.0,0.0,7.60198527132161e-05,290.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529052734375,0.0,0.0,0.0001029247359838,291.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885498046875,0.0,0.0,0.0004882303765043,289.5819702148437,294.1499938964844,264.8500061035156,263.4564819335937,264.6224670410156,264.8480834960937,288.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084907496916e-08,0.001041397685185,-0.0270952805876731,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.602584838867188,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951110839844,0.0,0.0,9.77398085524328e-05,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7900390625,0.0,0.0,0.0001029246850521,290.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033203125,0.0,0.0,7.60198527132161e-05,290.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529052734375,0.0,0.0,0.0001029247359838,291.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885498046875,0.0,0.0,0.0004882303765043,289.5819702148437,294.1499938964844,264.8500061035156,263.4564819335937,264.6224670410156,264.8480834960937,288.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084907496916e-08,0.001041397685185,-0.0270952805876731,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.602584838867188,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829040527344,0.0,0.0,9.772425255505368e-05,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7791748046875,0.0,0.0,0.0001029082995955,290.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910217285156,0.0,0.0,7.600775279570371e-05,290.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412475585937,0.0,0.0,0.0001029083505272,291.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764038085937,0.0,0.0,0.000488152669277,289.57037353515625,294.1499938964844,264.8500061035156,263.4564819335937,264.62664794921875,264.8487548828125,288.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.59136390686035,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829040527344,0.0,0.0,9.772425255505368e-05,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7791748046875,0.0,0.0,0.0001029082995955,290.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910217285156,0.0,0.0,7.600775279570371e-05,290.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412475585937,0.0,0.0,0.0001029083505272,291.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764038085937,0.0,0.0,0.000488152669277,289.57037353515625,294.1499938964844,264.8500061035156,263.4564819335937,264.62664794921875,264.8487548828125,288.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.59136390686035,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8706970214844,0.0,0.0,9.77088711806573e-05,290.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.768310546875,0.0,0.0,0.0001028921033139,290.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786926269531,0.0,0.0,7.599578384542838e-05,290.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82958984375,0.0,0.0,0.0001028921542456,291.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642883300781,0.0,0.0,0.0004880758351646,289.5587463378906,294.1499938964844,264.8500061035156,263.4564819335937,264.6307373046875,264.84918212890625,288.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.580095291137695,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8706970214844,0.0,0.0,9.77088711806573e-05,290.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.768310546875,0.0,0.0,0.0001028921033139,290.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786926269531,0.0,0.0,7.599578384542838e-05,290.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82958984375,0.0,0.0,0.0001028921542456,291.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642883300781,0.0,0.0,0.0004880758351646,289.5587463378906,294.1499938964844,264.8500061035156,263.4564819335937,264.6307373046875,264.84918212890625,288.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.580095291137695,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8645935058594,0.0,0.0,9.770147153176369e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76287841796875,0.0,0.0,0.0001028843107633,290.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87255859375,0.0,0.0,7.599003583891317e-05,290.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8237609863281,0.0,0.0,0.000102884361695,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582458496094,0.0,0.0,0.0004880389024037,289.55291748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6327514648437,264.8493347167969,288.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702225923538,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.574487686157227,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8584899902344,0.0,0.0,9.769458847586066e-05,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574157714844,0.0,0.0,0.0001028770639095,290.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86639404296875,0.0,0.0,7.598468073410913e-05,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8179016113281,0.0,0.0,0.0001028771148412,291.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521728515625,0.0,0.0,0.0004880045016761,289.5470886230469,294.1499938964844,264.8500061035156,263.4564819335937,264.634765625,264.8494567871094,288.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477702677249,0.0,0.0,0.0,-0.010092344135046,60.0,-16.56893539428711,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8463134765625,0.0,0.0,9.768264862941578e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7465209960937,0.0,0.0,0.0001028644910547,290.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8540954589844,0.0,0.0,7.597539661219344e-05,290.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062438964844,0.0,0.0,0.0001028645419864,291.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8400573730469,0.0,0.0,0.0004879448679275,289.53546142578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6387023925781,264.8496398925781,288.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.558090209960938,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8463134765625,0.0,0.0,9.768264862941578e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7465209960937,0.0,0.0,0.0001028644910547,290.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8540954589844,0.0,0.0,7.597539661219344e-05,290.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062438964844,0.0,0.0,0.0001028645419864,291.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8400573730469,0.0,0.0,0.0004879448679275,289.53546142578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6387023925781,264.8496398925781,288.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.558090209960938,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341064453125,0.0,0.0,9.767345909494908e-05,290.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356262207031,0.0,0.0,0.0001028548140311,290.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.841796875,0.0,0.0,7.596824434585869e-05,290.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945556640625,0.0,0.0,0.0001028548576869,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82794189453125,0.0,0.0,0.0004878989420831,289.5238037109375,294.1499938964844,264.8500061035156,263.4564819335937,264.642578125,264.8497619628906,288.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.54762077331543,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341064453125,0.0,0.0,9.767345909494908e-05,290.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356262207031,0.0,0.0,0.0001028548140311,290.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.841796875,0.0,0.0,7.596824434585869e-05,290.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945556640625,0.0,0.0,0.0001028548576869,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82794189453125,0.0,0.0,0.0004878989420831,289.5238037109375,294.1499938964844,264.8500061035156,263.4564819335937,264.642578125,264.8497619628906,288.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.54762077331543,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218994140625,0.0,0.0,9.766812581801788e-05,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72467041015625,0.0,0.0,0.0001028491969918,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294982910156,0.0,0.0,7.596409705001861e-05,290.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828369140625,0.0,0.0,0.0001028492479235,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157958984375,0.0,0.0,0.0004878723120782,289.5121154785156,294.1499938964844,264.8500061035156,263.4564819335937,264.6463928222656,264.849853515625,288.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.537782669067383,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218994140625,0.0,0.0,9.766812581801788e-05,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72467041015625,0.0,0.0,0.0001028491969918,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294982910156,0.0,0.0,7.596409705001861e-05,290.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828369140625,0.0,0.0,0.0001028492479235,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157958984375,0.0,0.0,0.0004878723120782,289.5121154785156,294.1499938964844,264.8500061035156,263.4564819335937,264.6463928222656,264.849853515625,288.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.537782669067383,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096923828125,0.0,0.0,9.766720177140088e-05,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137451171875,0.0,0.0,0.0001028482220135,290.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.81719970703125,0.0,0.0,7.59633767302148e-05,290.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7711486816406,0.0,0.0,0.0001028482729452,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036804199219,0.0,0.0,0.000487867713673,289.5004577636719,294.1499938964844,264.8500061035156,263.4564819335937,264.6501159667969,264.84991455078125,288.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.528627395629883,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096923828125,0.0,0.0,9.766720177140088e-05,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137451171875,0.0,0.0,0.0001028482220135,290.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.81719970703125,0.0,0.0,7.59633767302148e-05,290.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7711486816406,0.0,0.0,0.0001028482729452,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036804199219,0.0,0.0,0.000487867713673,289.5004577636719,294.1499938964844,264.8500061035156,263.4564819335937,264.6501159667969,264.84991455078125,288.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.528627395629883,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8035888671875,0.0,0.0,9.766843868419528e-05,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.708251953125,0.0,0.0,0.0001028495316859,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.81103515625,0.0,0.0,7.596434443257749e-05,290.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652893066406,0.0,0.0,0.0001028495753416,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.797607421875,0.0,0.0,0.000487873883685,289.4945983886719,294.1499938964844,264.8500061035156,263.4564819335937,264.6519775390625,264.84991455078125,288.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.524333953857422,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7974853515625,0.0,0.0,9.76710725808516e-05,290.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027587890625,0.0,0.0,0.0001028523038257,290.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8049011230469,0.0,0.0,7.596638897666708e-05,290.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7594299316406,0.0,0.0,0.0001028523547574,291.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79156494140625,0.0,0.0,0.0004878870677202,289.48876953125,294.1499938964844,264.8500061035156,263.4564819335937,264.65380859375,264.8499450683594,288.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778089836239,60.0,-16.520254135131836,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7852783203125,0.0,0.0,9.768059680936858e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917724609375,0.0,0.0,0.0001028623373713,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7925720214844,0.0,0.0,7.597380317747593e-05,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74774169921875,0.0,0.0,0.000102862381027,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794189453125,0.0,0.0,0.0004879346233792,289.47705078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6573791503906,264.8499450683594,288.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632274616284576e-08,0.0010407663648948,-0.0269020721316337,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.512800216674805,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7852783203125,0.0,0.0,9.768059680936858e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917724609375,0.0,0.0,0.0001028623373713,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7925720214844,0.0,0.0,7.597380317747593e-05,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74774169921875,0.0,0.0,0.000102862381027,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794189453125,0.0,0.0,0.0004879346233792,289.47705078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6573791503906,264.8499450683594,288.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632274616284576e-08,0.0010407663648948,-0.0269020721316337,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.512800216674805,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730712890625,0.0,0.0,9.769492316991092e-05,290.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6807861328125,0.0,0.0,0.0001028774131555,290.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802734375,0.0,0.0,7.598493539262563e-05,290.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359924316406,0.0,0.0,0.0001028774640872,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7673034667969,0.0,0.0,0.0004880061605945,289.46533203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6609191894531,264.8499755859375,288.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.506155014038086,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730712890625,0.0,0.0,9.769492316991092e-05,290.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6807861328125,0.0,0.0,0.0001028774131555,290.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802734375,0.0,0.0,7.598493539262563e-05,290.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359924316406,0.0,0.0,0.0001028774640872,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7673034667969,0.0,0.0,0.0004880061605945,289.46533203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6609191894531,264.8499755859375,288.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.506155014038086,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608642578125,0.0,0.0,9.771496843313798e-05,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66973876953125,0.0,0.0,0.0001028985279845,290.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679748535156,0.0,0.0,7.600052776979282e-05,290.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242736816406,0.0,0.0,0.0001028985716402,291.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7551574707031,0.0,0.0,0.0004881063068751,289.45361328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6643981933594,264.8499755859375,288.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411324910819,-0.0270141381770372,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.500463485717773,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608642578125,0.0,0.0,9.771496843313798e-05,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66973876953125,0.0,0.0,0.0001028985279845,290.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679748535156,0.0,0.0,7.600052776979282e-05,290.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242736816406,0.0,0.0,0.0001028985716402,291.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7551574707031,0.0,0.0,0.0004881063068751,289.45361328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6643981933594,264.8499755859375,288.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411324910819,-0.0270141381770372,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.500463485717773,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.75,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486572265625,0.0,0.0,9.774025238584728e-05,290.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6587219238281,0.0,0.0,0.0001029251507134,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75567626953125,0.0,0.0,7.602019468322396e-05,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7125244140625,0.0,0.0,0.0001029251943691,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430114746094,0.0,0.0,0.0004882326174993,289.4418640136719,294.1499938964844,264.8500061035156,263.4564819335937,264.6678161621094,264.8499755859375,288.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706583175590369e-08,0.0010414017597213,-0.0270965844392776,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.495662689208984,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.75,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486572265625,0.0,0.0,9.774025238584728e-05,290.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6587219238281,0.0,0.0,0.0001029251507134,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75567626953125,0.0,0.0,7.602019468322396e-05,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7125244140625,0.0,0.0,0.0001029251943691,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430114746094,0.0,0.0,0.0004882326174993,289.4418640136719,294.1499938964844,264.8500061035156,263.4564819335937,264.6678161621094,264.8499755859375,288.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706583175590369e-08,0.0010414017597213,-0.0270965844392776,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.495662689208984,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425231933594,0.0,0.0,9.775465878192335e-05,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531982421875,0.0,0.0,0.000102940328361,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74951171875,0.0,0.0,7.60313996579498e-05,290.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066650390625,0.0,0.0,0.0001029403720167,291.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369384765625,0.0,0.0,0.000488304591272,289.4360046386719,294.1499938964844,264.8500061035156,263.4564819335937,264.66949462890625,264.8499755859375,288.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415553115308,-0.0271435733884573,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.49360466003418,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364196777344,0.0,0.0,9.777037485037e-05,290.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.64764404296875,0.0,0.0,0.0001029568738886,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74334716796875,0.0,0.0,7.604362326674163e-05,290.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7007751464844,0.0,0.0,0.0001029569175443,291.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308654785156,0.0,0.0,0.0004883830551989,289.4301147460937,294.1499938964844,264.8500061035156,263.4564819335937,264.671142578125,264.8500061035156,288.0091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.0271948222070932,0.0,0.0,0.0,-0.0101391309872269,60.0,-16.491762161254883,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242126464844,0.0,0.0,9.780499385669827e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365661621094,0.0,0.0,0.0001029933337122,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7310485839844,0.0,0.0,7.607055158587173e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68902587890625,0.0,0.0,0.0001029933773679,291.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7187194824219,0.0,0.0,0.0004885560483671,289.4183654785156,294.1499938964844,264.8500061035156,263.4564819335937,264.6744384765625,264.8500061035156,287.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.027307728305459,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.488616943359375,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242126464844,0.0,0.0,9.780499385669827e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365661621094,0.0,0.0,0.0001029933337122,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7310485839844,0.0,0.0,7.607055158587173e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68902587890625,0.0,0.0,0.0001029933773679,291.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7187194824219,0.0,0.0,0.0004885560483671,289.4183654785156,294.1499938964844,264.8500061035156,263.4564819335937,264.6744384765625,264.8500061035156,287.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.027307728305459,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.488616943359375,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71197509765625,0.0,0.0,9.784330904949456e-05,290.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.62548828125,0.0,0.0,0.0001030336788971,290.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7187194824219,0.0,0.0,7.610035390825942e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67724609375,0.0,0.0,0.0001030337225529,291.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.70654296875,0.0,0.0,0.0004887474351562,289.4065856933594,294.1499938964844,264.8500061035156,263.4564819335937,264.6776428222656,264.8500061035156,287.9851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326652288436,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.48617172241211,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71197509765625,0.0,0.0,9.784330904949456e-05,290.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.62548828125,0.0,0.0,0.0001030336788971,290.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7187194824219,0.0,0.0,7.610035390825942e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67724609375,0.0,0.0,0.0001030337225529,291.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.70654296875,0.0,0.0,0.0004887474351562,289.4065856933594,294.1499938964844,264.8500061035156,263.4564819335937,264.6776428222656,264.8500061035156,287.9851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326652288436,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.48617172241211,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6997375488281,0.0,0.0,9.78846801444888e-05,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6143493652344,0.0,0.0,0.0001030772473313,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064208984375,0.0,0.0,7.613252819282934e-05,290.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654357910156,0.0,0.0,0.0001030772909871,291.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69439697265625,0.0,0.0,0.0004889540723524,289.3948059082031,294.1499938964844,264.8500061035156,263.4564819335937,264.6808166503906,264.8500061035156,287.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675915181636,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.48432159423828,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6997375488281,0.0,0.0,9.78846801444888e-05,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6143493652344,0.0,0.0,0.0001030772473313,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064208984375,0.0,0.0,7.613252819282934e-05,290.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654357910156,0.0,0.0,0.0001030772909871,291.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69439697265625,0.0,0.0,0.0004889540723524,289.3948059082031,294.1499938964844,264.8500061035156,263.4564819335937,264.6808166503906,264.8500061035156,287.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675915181636,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.48432159423828,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
