time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704580,290.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875,0.0,0.0,9.792810305953026e-05,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60321044921875,0.0,0.0,0.000103122969449,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.694091796875,0.0,0.0,7.616630318807438e-05,290.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6536560058594,0.0,0.0,0.0001031230131047,291.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822204589844,0.0,0.0,0.000489170954097,289.38299560546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6839294433594,264.8500061035156,287.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.48288345336914,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875,0.0,0.0,9.792810305953026e-05,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60321044921875,0.0,0.0,0.000103122969449,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.694091796875,0.0,0.0,7.616630318807438e-05,290.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6536560058594,0.0,0.0,0.0001031230131047,291.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822204589844,0.0,0.0,0.000489170954097,289.38299560546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6839294433594,264.8500061035156,287.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.48288345336914,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6813659667969,0.0,0.0,9.795031655812636e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59765625,0.0,0.0,0.0001031463616527,290.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6879272460937,0.0,0.0,7.618357631145045e-05,290.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6477355957031,0.0,0.0,0.0001031464053085,291.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761169433594,0.0,0.0,0.0004892819561064,289.3770751953125,294.1499938964844,264.8500061035156,263.4564819335937,264.6854553222656,264.8500061035156,287.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.0277816168963909,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.482290267944336,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752624511719,0.0,0.0,9.797257371246816e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5920715332031,0.0,0.0,0.0001031698047881,290.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817626953125,0.0,0.0,7.620089309057221e-05,290.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.641845703125,0.0,0.0,0.0001031698484439,291.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700439453125,0.0,0.0,0.0004893931327387,289.37115478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6869506835937,264.8500061035156,287.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.481725692749023,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629943847656,0.0,0.0,9.801680425880475e-05,290.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58087158203125,0.0,0.0,0.0001032163781928,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694030761719,0.0,0.0,7.623529381817207e-05,290.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300354003906,0.0,0.0,0.0001032164218486,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578674316406,0.0,0.0,0.0004896140890195,289.3593444824219,294.1499938964844,264.8500061035156,263.4564819335937,264.68994140625,264.8500061035156,287.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.480607986450195,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629943847656,0.0,0.0,9.801680425880475e-05,290.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58087158203125,0.0,0.0,0.0001032163781928,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694030761719,0.0,0.0,7.623529381817207e-05,290.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300354003906,0.0,0.0,0.0001032164218486,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578674316406,0.0,0.0,0.0004896140890195,289.3593444824219,294.1499938964844,264.8500061035156,263.4564819335937,264.68994140625,264.8500061035156,287.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.480607986450195,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507568359375,0.0,0.0,9.805972513277084e-05,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697021484375,0.0,0.0,0.0001032615764415,290.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570739746094,0.0,0.0,7.626867591170594e-05,290.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181945800781,0.0,0.0,0.0001032616200973,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6456604003906,0.0,0.0,0.0004898284678347,289.34747314453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6929016113281,264.8500061035156,287.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.47937774658203,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507568359375,0.0,0.0,9.805972513277084e-05,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697021484375,0.0,0.0,0.0001032615764415,290.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570739746094,0.0,0.0,7.626867591170594e-05,290.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181945800781,0.0,0.0,0.0001032616200973,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6456604003906,0.0,0.0,0.0004898284678347,289.34747314453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6929016113281,264.8500061035156,287.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.47937774658203,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63848876953125,0.0,0.0,9.810005576582626e-05,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584716796875,0.0,0.0,0.0001033040462061,290.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6447448730469,0.0,0.0,7.630004256498069e-05,290.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063537597656,0.0,0.0,0.0001033040898619,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63348388671875,0.0,0.0,0.0004900299245491,289.33563232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6957702636719,264.8500061035156,287.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.477832794189453,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63848876953125,0.0,0.0,9.810005576582626e-05,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584716796875,0.0,0.0,0.0001033040462061,290.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6447448730469,0.0,0.0,7.630004256498069e-05,290.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063537597656,0.0,0.0,0.0001033040898619,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63348388671875,0.0,0.0,0.0004900299245491,289.33563232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6957702636719,264.8500061035156,287.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.477832794189453,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.626220703125,0.0,0.0,9.813653014134616e-05,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472412109375,0.0,0.0,0.0001033424559864,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63238525390625,0.0,0.0,7.632841152371839e-05,290.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5945129394531,0.0,0.0,0.0001033424923662,291.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62127685546875,0.0,0.0,0.0004902121145278,289.3237609863281,294.1499938964844,264.8500061035156,263.4564819335937,264.6986083984375,264.8500061035156,287.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.47576332092285,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.626220703125,0.0,0.0,9.813653014134616e-05,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472412109375,0.0,0.0,0.0001033424559864,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63238525390625,0.0,0.0,7.632841152371839e-05,290.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5945129394531,0.0,0.0,0.0001033424923662,291.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62127685546875,0.0,0.0,0.0004902121145278,289.3237609863281,294.1499938964844,264.8500061035156,263.4564819335937,264.6986083984375,264.8500061035156,287.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.47576332092285,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200866699219,0.0,0.0,9.815298108151184e-05,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5416259765625,0.0,0.0,0.0001033597800415,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.626220703125,0.0,0.0,7.634120265720412e-05,290.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58856201171875,0.0,0.0,0.0001033598164212,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151733398437,0.0,0.0,0.000490294303745,289.3178100585937,294.1499938964844,264.8500061035156,263.4564819335937,264.70001220703125,264.8500061035156,287.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754345327615,60.0,-16.474468231201172,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61395263671875,0.0,0.0,9.81678458629176e-05,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5360107421875,0.0,0.0,0.0001033754379022,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200256347656,0.0,0.0,7.635277142981067e-05,290.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5826416015625,0.0,0.0,0.000103375474282,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60906982421875,0.0,0.0,0.0004903685767203,289.3118591308594,294.1499938964844,264.8500061035156,263.4564819335937,264.7013854980469,264.8500061035156,287.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.472944259643555,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6016845703125,0.0,0.0,9.819275874178857e-05,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.52471923828125,0.0,0.0,0.0001034016677294,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076965332031,0.0,0.0,7.637214002897963e-05,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707702636719,0.0,0.0,0.0001034017041092,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59686279296875,0.0,0.0,0.0004904929664917,289.29998779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7041320800781,264.8500061035156,287.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270335775748208e-08,0.0010462222853675,-0.0285721886903047,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.469205856323242,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6016845703125,0.0,0.0,9.819275874178857e-05,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.52471923828125,0.0,0.0,0.0001034016677294,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076965332031,0.0,0.0,7.637214002897963e-05,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707702636719,0.0,0.0,0.0001034017041092,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59686279296875,0.0,0.0,0.0004904929664917,289.29998779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7041320800781,264.8500061035156,287.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270335775748208e-08,0.0010462222853675,-0.0285721886903047,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.469205856323242,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893859863281,0.0,0.0,9.820926061365752e-05,290.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5134582519531,0.0,0.0,0.0001034190499922,290.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953369140625,0.0,0.0,7.638498209416866e-05,290.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55889892578125,0.0,0.0,0.000103419086372,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58465576171875,0.0,0.0,0.0004905754467472,289.2880859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7068176269531,264.8500061035156,287.8657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290899770699523e-08,0.0010463980725035,-0.0286260098218917,0.0,0.0,0.0,-0.0104101970791816,60.0,-16.46422576904297,-0.0,-7.46556736430648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893859863281,0.0,0.0,9.820926061365752e-05,290.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5134582519531,0.0,0.0,0.0001034190499922,290.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953369140625,0.0,0.0,7.638498209416866e-05,290.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55889892578125,0.0,0.0,0.000103419086372,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58465576171875,0.0,0.0,0.0004905754467472,289.2880859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7068176269531,264.8500061035156,287.8657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290899770699523e-08,0.0010463980725035,-0.0286260098218917,0.0,0.0,0.0,-0.0104101970791816,60.0,-16.46422576904297,-0.0,-7.46556736430648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771179199219,0.0,0.0,9.821177809499204e-05,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5021667480469,0.0,0.0,0.0001034216984407,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829772949219,0.0,0.0,7.638693932676688e-05,290.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5470275878906,0.0,0.0,0.0001034217348205,291.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5724182128906,0.0,0.0,0.000490588019602,289.27618408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.70947265625,264.8500061035156,287.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294029711450548e-08,0.0010464249644428,-0.0286342035979032,0.0,0.0,0.0,-0.0104117486625909,60.0,-16.457477569580078,-0.0,-7.465949636298319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771179199219,0.0,0.0,9.821177809499204e-05,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5021667480469,0.0,0.0,0.0001034216984407,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829772949219,0.0,0.0,7.638693932676688e-05,290.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5470275878906,0.0,0.0,0.0001034217348205,291.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5724182128906,0.0,0.0,0.000490588019602,289.27618408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.70947265625,264.8500061035156,287.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294029711450548e-08,0.0010464249644428,-0.0286342035979032,0.0,0.0,0.0,-0.0104117486625909,60.0,-16.457477569580078,-0.0,-7.465949636298319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648498535156,0.0,0.0,9.819111437536776e-05,290.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908752441406,0.0,0.0,0.0001033999433275,290.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57061767578125,0.0,0.0,7.637086673639715e-05,290.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5351257324219,0.0,0.0,0.0001033999797073,291.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5602111816406,0.0,0.0,0.0004904848174192,289.2642822265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7120666503906,264.8500061035156,287.8419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462161153554,1.12682840835987e-08,0.0010462048230692,-0.0285668186843395,0.0,0.0,0.0,-0.0103989858180284,60.0,-16.447389602661133,-0.0,-7.462808326863525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648498535156,0.0,0.0,9.819111437536776e-05,290.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908752441406,0.0,0.0,0.0001033999433275,290.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57061767578125,0.0,0.0,7.637086673639715e-05,290.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5351257324219,0.0,0.0,0.0001033999797073,291.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5602111816406,0.0,0.0,0.0004904848174192,289.2642822265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7120666503906,264.8500061035156,287.8419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462161153554,1.12682840835987e-08,0.0010462048230692,-0.0285668186843395,0.0,0.0,0.0,-0.0103989858180284,60.0,-16.447389602661133,-0.0,-7.462808326863525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5587158203125,0.0,0.0,9.81740522547625e-05,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4851989746094,0.0,0.0,0.0001033819717122,290.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564453125,0.0,0.0,7.635759538970888e-05,290.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292053222656,0.0,0.0,0.000103382008092,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541076660156,0.0,0.0,0.0004903996014036,289.25830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7133483886719,264.8500061035156,287.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460343910381,1.12470219804095e-08,0.0010460230987519,-0.0285111684352159,0.0,0.0,0.0,-0.0103884460404515,60.0,-16.441177368164062,-0.0,-7.460214135335266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5525817871094,0.0,0.0,9.8151940619573e-05,290.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.47955322265625,0.0,0.0,0.0001033586886478,290.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55828857421875,0.0,0.0,7.634039502590895e-05,290.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.52325439453125,0.0,0.0,0.0001033587250276,291.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5480041503906,0.0,0.0,0.0004902891232632,289.2523498535156,294.1499938964844,264.8500061035156,263.4564819335937,264.714599609375,264.8500061035156,287.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457987664267,1.1219468909473562e-08,0.0010457874741405,-0.0284390542656183,0.0,0.0,0.0,-0.0103747863322496,60.0,-16.43410873413086,-0.0,-7.456853978737854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5403137207031,0.0,0.0,9.809731272980572e-05,290.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682312011719,0.0,0.0,0.000103301157651,290.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54595947265625,0.0,0.0,7.629790343344212e-05,290.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113830566406,0.0,0.0,0.0001033011940307,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357971191406,0.0,0.0,0.0004900162457488,289.2404479980469,294.1499938964844,264.8500061035156,263.4564819335937,264.71710205078125,264.8500061035156,287.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398915387745e-08,0.0010452055139467,-0.0282608903944492,0.0,0.0,0.0,-0.0103410417214035,60.0,-16.418033599853516,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5403137207031,0.0,0.0,9.809731272980572e-05,290.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682312011719,0.0,0.0,0.000103301157651,290.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54595947265625,0.0,0.0,7.629790343344212e-05,290.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113830566406,0.0,0.0,0.0001033011940307,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357971191406,0.0,0.0,0.0004900162457488,289.2404479980469,294.1499938964844,264.8500061035156,263.4564819335937,264.71710205078125,264.8500061035156,287.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398915387745e-08,0.0010452055139467,-0.0282608903944492,0.0,0.0,0.0,-0.0103410417214035,60.0,-16.418033599853516,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.528076171875,0.0,0.0,9.803126886254176e-05,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569091796875,0.0,0.0,0.0001032316140481,290.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5336303710937,0.0,0.0,7.62465424486436e-05,290.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994812011719,0.0,0.0,0.0001032316504279,291.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52362060546875,0.0,0.0,0.0004896863247267,289.2285461425781,294.1499938964844,264.8500061035156,263.4564819335937,264.7195739746094,264.8500061035156,287.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.399559020996094,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.528076171875,0.0,0.0,9.803126886254176e-05,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569091796875,0.0,0.0,0.0001032316140481,290.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5336303710937,0.0,0.0,7.62465424486436e-05,290.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994812011719,0.0,0.0,0.0001032316504279,291.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52362060546875,0.0,0.0,0.0004896863247267,289.2285461425781,294.1499938964844,264.8500061035156,263.4564819335937,264.7195739746094,264.8500061035156,287.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.399559020996094,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51580810546875,0.0,0.0,9.795924415811896e-05,290.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455871582031,0.0,0.0,0.0001031557767419,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52130126953125,0.0,0.0,7.6190524850972e-05,290.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48760986328125,0.0,0.0,0.0001031558058457,291.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51141357421875,0.0,0.0,0.0004893266013823,289.2166442871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7219543457031,264.8500061035156,287.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.379684448242188,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51580810546875,0.0,0.0,9.795924415811896e-05,290.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455871582031,0.0,0.0,0.0001031557767419,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52130126953125,0.0,0.0,7.6190524850972e-05,290.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48760986328125,0.0,0.0,0.0001031558058457,291.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51141357421875,0.0,0.0,0.0004893266013823,289.2166442871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7219543457031,264.8500061035156,287.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.379684448242188,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50360107421875,0.0,0.0,9.788598981685936e-05,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43426513671875,0.0,0.0,0.0001030786297633,290.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090026855469,0.0,0.0,7.613354682689533e-05,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757385253906,0.0,0.0,0.0001030786661431,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,0.0004889606498181,289.2047424316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7243347167969,264.8500061035156,287.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.359159469604492,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50360107421875,0.0,0.0,9.788598981685936e-05,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43426513671875,0.0,0.0,0.0001030786297633,290.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090026855469,0.0,0.0,7.613354682689533e-05,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757385253906,0.0,0.0,0.0001030786661431,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,0.0004889606498181,289.2047424316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7243347167969,264.8500061035156,287.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.359159469604492,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974670410156,0.0,0.0,9.785035945242272e-05,290.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286193847656,0.0,0.0,0.0001030411076499,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028686523437,0.0,0.0,7.61058327043429e-05,290.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698181152344,0.0,0.0,0.0001030411440297,291.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931640625,0.0,0.0,0.0004887826507911,289.19879150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7254943847656,264.8500061035156,287.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843699271845253e-08,0.0010425745276734,-0.0274554993957281,0.0,0.0,0.0,-0.0101885022595524,60.0,-16.348901748657227,-0.0,-7.411098579268582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913635253906,0.0,0.0,9.7816446213983e-05,290.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4229431152344,0.0,0.0,0.0001030053972499,290.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967041015625,0.0,0.0,7.607945735799149e-05,290.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638977050781,0.0,0.0,0.0001030054336297,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4870910644531,0.0,0.0,0.0004886132664978,289.1928405761719,294.1499938964844,264.8500061035156,263.4564819335937,264.7266540527344,264.8500061035156,287.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.0801447736241698e-08,0.0010422131745144,-0.0273449011147022,0.0,0.0,0.0,-0.0101675558835268,60.0,-16.338808059692383,-0.0,-7.405962065831775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4791564941406,0.0,0.0,9.775533544598149e-05,290.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41162109375,0.0,0.0,0.0001029410414048,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48443603515625,0.0,0.0,7.603192352689803e-05,290.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520263671875,0.0,0.0,0.0001029410777846,291.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47491455078125,0.0,0.0,0.0004883079673163,289.1809387207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7289123535156,264.8500061035156,287.75885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.31941032409668,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4791564941406,0.0,0.0,9.775533544598149e-05,290.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41162109375,0.0,0.0,0.0001029410414048,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48443603515625,0.0,0.0,7.603192352689803e-05,290.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520263671875,0.0,0.0,0.0001029410777846,291.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47491455078125,0.0,0.0,0.0004883079673163,289.1809387207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7289123535156,264.8500061035156,287.75885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.31941032409668,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718322753906,0.0,0.0,9.772551129572092e-05,290.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4048156738281,0.0,0.0,0.0001029096456477,290.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.47705078125,0.0,0.0,7.600873504998162e-05,290.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4449157714844,0.0,0.0,0.0001029096747515,291.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676208496094,0.0,0.0,0.0004881590430159,289.1737976074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7302551269531,264.8500061035156,287.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.0688147256132652e-08,0.0010412443662062,-0.0270483251661062,0.0,0.0,0.0,-0.0101113878190517,60.0,-16.30872917175293,-0.0,-7.3921988530401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4669494628906,0.0,0.0,9.770836913958192e-05,290.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002685546875,0.0,0.0,0.0001028915867209,290.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4721374511719,0.0,0.0,7.599539821967483e-05,290.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4401550292969,0.0,0.0,0.0001028916231007,291.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627685546875,0.0,0.0,0.0004880733904428,289.1690368652344,294.1499938964844,264.8500061035156,263.4564819335937,264.73114013671875,264.8500061035156,287.7470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410723043605,1.0666783900603605e-08,0.0010410617105662,-0.026992404833436,0.0,0.0,0.0,-0.0101007977500557,60.0,-16.3020076751709,-0.0,-7.38960466151184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547424316406,0.0,0.0,9.767775918589904e-05,290.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3889465332031,0.0,0.0,0.0001028593542287,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598693847656,0.0,0.0,7.597159128636122e-05,290.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283142089844,0.0,0.0,0.0001028593906085,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4506225585937,0.0,0.0,0.0004879205080214,289.1571350097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7333068847656,264.8500061035156,287.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628643742904842e-08,0.0010407355148345,-0.0268925670534372,0.0,0.0,0.0,-0.0100818891078233,60.0,-16.286949157714844,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
