time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706920,290.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547424316406,0.0,0.0,9.767775918589904e-05,290.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3889465332031,0.0,0.0,0.0001028593542287,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598693847656,0.0,0.0,7.597159128636122e-05,290.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283142089844,0.0,0.0,0.0001028593906085,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4506225585937,0.0,0.0,0.0004879205080214,289.1571350097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7333068847656,264.8500061035156,287.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628643742904842e-08,0.0010407355148345,-0.0268925670534372,0.0,0.0,0.0,-0.0100818891078233,60.0,-16.286949157714844,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425354003906,0.0,0.0,9.766784933162852e-05,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775939941406,0.0,0.0,0.0001028489205054,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476013183594,0.0,0.0,7.596387877129018e-05,290.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164428710937,0.0,0.0,0.0001028489496093,291.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384765625,0.0,0.0,0.0004878710024058,289.1452331542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7354736328125,264.8500061035156,287.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616294510157331e-08,0.0010406298097223,-0.0268602408468723,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.27501678466797,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425354003906,0.0,0.0,9.766784933162852e-05,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775939941406,0.0,0.0,0.0001028489205054,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476013183594,0.0,0.0,7.596387877129018e-05,290.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164428710937,0.0,0.0,0.0001028489496093,291.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384765625,0.0,0.0,0.0004878710024058,289.1452331542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7354736328125,264.8500061035156,287.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616294510157331e-08,0.0010406298097223,-0.0268602408468723,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.27501678466797,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364318847656,0.0,0.0,9.767086885403842e-05,290.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719177246094,0.0,0.0,0.0001028521000989,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.44146728515625,0.0,0.0,7.596622890559956e-05,290.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4105224609375,0.0,0.0,0.0001028521292028,291.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324035644531,0.0,0.0,0.00048788607819,289.1392822265625,294.1499938964844,264.8500061035156,263.4564819335937,264.73651123046875,264.8500061035156,287.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620054169407922e-08,0.0010406619403511,-0.0268700830638408,0.0,0.0,0.0,-0.0100776311010122,60.0,-16.270322799682617,-0.0,-7.383933109395002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4303283691406,0.0,0.0,9.768096060724928e-05,290.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3662109375,0.0,0.0,0.000102862730273,290.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4353332519531,0.0,0.0,7.597407966386527e-05,290.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40460205078125,0.0,0.0,0.0001028627593768,291.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42633056640625,0.0,0.0,0.0004879365151282,289.1333312988281,294.1499938964844,264.8500061035156,263.4564819335937,264.7375793457031,264.8500061035156,287.7115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632631664009295e-08,0.0010407693916931,-0.0269030053168535,0.0,0.0,0.0,-0.0100838653743267,60.0,-16.266679763793945,-0.0,-7.385459355191416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181213378906,0.0,0.0,9.772053454071283e-05,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548583984375,0.0,0.0,0.0001029044069582,290.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230651855469,0.0,0.0,7.600486424053088e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927307128906,0.0,0.0,0.000102904436062,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141845703125,0.0,0.0,0.0004881341883447,289.1214294433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7396240234375,264.8500061035156,287.69970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681934448086853e-08,0.0010411909315735,-0.0270320642739534,0.0,0.0,0.0,-0.0101083070039749,60.0,-16.262256622314453,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181213378906,0.0,0.0,9.772053454071283e-05,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548583984375,0.0,0.0,0.0001029044069582,290.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230651855469,0.0,0.0,7.600486424053088e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927307128906,0.0,0.0,0.000102904436062,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141845703125,0.0,0.0,0.0004881341883447,289.1214294433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7396240234375,264.8500061035156,287.69970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681934448086853e-08,0.0010411909315735,-0.0270320642739534,0.0,0.0,0.0,-0.0101083070039749,60.0,-16.262256622314453,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059143066406,0.0,0.0,9.778629464562982e-05,290.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3434753417969,0.0,0.0,0.0001029736522468,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107971191406,0.0,0.0,7.605600694660097e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3808288574219,0.0,0.0,0.0001029736813507,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4020080566406,0.0,0.0,0.000488462683279,289.1095275878906,294.1499938964844,264.8500061035156,263.4564819335937,264.7416687011719,264.8500061035156,287.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763862690055248e-08,0.0010418914025649,-0.0272465217858552,0.0,0.0,0.0,-0.0101489219814538,60.0,-16.262359619140625,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059143066406,0.0,0.0,9.778629464562982e-05,290.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3434753417969,0.0,0.0,0.0001029736522468,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107971191406,0.0,0.0,7.605600694660097e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3808288574219,0.0,0.0,0.0001029736813507,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4020080566406,0.0,0.0,0.000488462683279,289.1095275878906,294.1499938964844,264.8500061035156,263.4564819335937,264.7416687011719,264.8500061035156,287.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763862690055248e-08,0.0010418914025649,-0.0272465217858552,0.0,0.0,0.0,-0.0101489219814538,60.0,-16.262359619140625,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937072753906,0.0,0.0,9.788156603462994e-05,290.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320617675781,0.0,0.0,0.0001030739731504,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985290527344,0.0,0.0,7.613010529894382e-05,290.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36895751953125,0.0,0.0,0.0001030740022542,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3898620605469,0.0,0.0,0.000488938530907,289.0975952148437,294.1499938964844,264.8500061035156,263.4564819335937,264.74365234375,264.8500061035156,287.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429171379655,1.0882557965885551e-08,0.0010429061949253,-0.0275572128593921,0.0,0.0,0.0,-0.0102077638730406,60.0,-16.267473220825195,-0.0,-7.415823688461387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937072753906,0.0,0.0,9.788156603462994e-05,290.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320617675781,0.0,0.0,0.0001030739731504,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985290527344,0.0,0.0,7.613010529894382e-05,290.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36895751953125,0.0,0.0,0.0001030740022542,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3898620605469,0.0,0.0,0.000488938530907,289.0975952148437,294.1499938964844,264.8500061035156,263.4564819335937,264.74365234375,264.8500061035156,287.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429171379655,1.0882557965885551e-08,0.0010429061949253,-0.0275572128593921,0.0,0.0,0.0,-0.0102077638730406,60.0,-16.267473220825195,-0.0,-7.415823688461387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814697265625,0.0,0.0,9.800225961953402e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32061767578125,0.0,0.0,0.000103201076854,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38623046875,0.0,0.0,7.622397970408201e-05,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570251464844,0.0,0.0,0.0001032011059578,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3776550292969,0.0,0.0,0.0004895414458587,289.08563232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.74560546875,264.8500061035156,287.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442030616104,1.1032939895017081e-08,0.0010441920021548,-0.0279508363455533,0.0,0.0,0.0,-0.0102823134511709,60.0,-16.276628494262695,-0.0,-7.434123716620888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814697265625,0.0,0.0,9.800225961953402e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32061767578125,0.0,0.0,0.000103201076854,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38623046875,0.0,0.0,7.622397970408201e-05,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570251464844,0.0,0.0,0.0001032011059578,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3776550292969,0.0,0.0,0.0004895414458587,289.08563232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.74560546875,264.8500061035156,287.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442030616104,1.1032939895017081e-08,0.0010441920021548,-0.0279508363455533,0.0,0.0,0.0,-0.0102823134511709,60.0,-16.276628494262695,-0.0,-7.434123716620888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753662109375,0.0,0.0,9.807189053390176e-05,290.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148803710937,0.0,0.0,0.0001032743966788,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800964355469,0.0,0.0,7.627813465660438e-05,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35107421875,0.0,0.0,0.0001032744257827,291.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37158203125,0.0,0.0,0.0004898892948403,289.07965087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.74658203125,264.8500061035156,287.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449448600411,1.1119691833982872e-08,0.0010449336841702,-0.0281779021024703,0.0,0.0,0.0,-0.0103253200650215,60.0,-16.28282928466797,-0.0,-7.444690908187114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692321777344,0.0,0.0,9.814858640311286e-05,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3091735839844,0.0,0.0,0.0001033551598084,290.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739318847656,0.0,0.0,7.633779023308307e-05,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450927734375,0.0,0.0,0.0001033551961882,291.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.365478515625,0.0,0.0,0.0004902724176645,289.0736694335937,294.1499938964844,264.8500061035156,263.4564819335937,264.74755859375,264.8500061035156,287.65252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045761979185,1.1215249173801569e-08,0.0010457508033141,-0.0284280106425285,0.0,0.0,0.0,-0.0103726917877793,60.0,-16.2901611328125,-0.0,-7.456339545797165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3569641113281,0.0,0.0,9.831984789343552e-05,290.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29766845703125,0.0,0.0,0.0001035355089697,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616027832031,0.0,0.0,7.647099118912593e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3331604003906,0.0,0.0,0.0001035355380736,291.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3532409667969,0.0,0.0,0.0004911278374493,289.0616760253906,294.1499938964844,264.8500061035156,263.4564819335937,264.7494506835937,264.8500061035156,287.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475866729393,1.1428623380993486e-08,0.0010475752642378,-0.0289864707738161,0.0,0.0,0.0,-0.010478469543159,60.0,-16.307741165161133,-0.0,-7.482382358148244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3569641113281,0.0,0.0,9.831984789343552e-05,290.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29766845703125,0.0,0.0,0.0001035355089697,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616027832031,0.0,0.0,7.647099118912593e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3331604003906,0.0,0.0,0.0001035355380736,291.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3532409667969,0.0,0.0,0.0004911278374493,289.0616760253906,294.1499938964844,264.8500061035156,263.4564819335937,264.7494506835937,264.8500061035156,287.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475866729393,1.1428623380993486e-08,0.0010475752642378,-0.0289864707738161,0.0,0.0,0.0,-0.010478469543159,60.0,-16.307741165161133,-0.0,-7.482382358148244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446655273437,0.0,0.0,9.851085633272304e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2861633300781,0.0,0.0,0.000103736645542,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492431640625,0.0,0.0,7.661955169169232e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211669921875,0.0,0.0,0.0001037366746459,291.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34100341796875,0.0,0.0,0.000492081977427,289.0496520996094,294.1499938964844,264.8500061035156,263.4564819335937,264.7513122558594,264.8500061035156,287.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496217291802,1.1666609012195296e-08,0.001049610087648,-0.0296093113720417,0.0,0.0,0.0,-0.0105964485555887,60.0,-16.329238891601562,-0.0,-7.511483346434036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446655273437,0.0,0.0,9.851085633272304e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2861633300781,0.0,0.0,0.000103736645542,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492431640625,0.0,0.0,7.661955169169232e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211669921875,0.0,0.0,0.0001037366746459,291.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34100341796875,0.0,0.0,0.000492081977427,289.0496520996094,294.1499938964844,264.8500061035156,263.4564819335937,264.7513122558594,264.8500061035156,287.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496217291802,1.1666609012195296e-08,0.001049610087648,-0.0296093113720417,0.0,0.0,0.0,-0.0105964485555887,60.0,-16.329238891601562,-0.0,-7.511483346434036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323669433594,0.0,0.0,9.871901420410722e-05,290.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27459716796875,0.0,0.0,0.000103955855593,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368835449219,0.0,0.0,7.678145630052313e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3091735839844,0.0,0.0,0.0001039558846969,291.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287658691406,0.0,0.0,0.0004931217990815,289.03759765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7531433105469,264.8500061035156,287.6171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518396738916,1.1925965992531928e-08,0.0010518276831135,-0.0302880480885505,0.0,0.0,0.0,-0.0107250222936272,60.0,-16.353784561157227,-0.0,-7.543260949205435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323669433594,0.0,0.0,9.871901420410722e-05,290.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27459716796875,0.0,0.0,0.000103955855593,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368835449219,0.0,0.0,7.678145630052313e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3091735839844,0.0,0.0,0.0001039558846969,291.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287658691406,0.0,0.0,0.0004931217990815,289.03759765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7531433105469,264.8500061035156,287.6171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518396738916,1.1925965992531928e-08,0.0010518276831135,-0.0302880480885505,0.0,0.0,0.0,-0.0107250222936272,60.0,-16.353784561157227,-0.0,-7.543260949205435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3200378417969,0.0,0.0,9.894098911900072e-05,290.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2630310058594,0.0,0.0,0.0001041896030073,290.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3244934082031,0.0,0.0,7.695410022279248e-05,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2971496582031,0.0,0.0,0.0001041896321112,291.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31646728515625,0.0,0.0,0.0004942305968143,289.0255126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.75494384765625,264.8500061035156,287.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542046511545,1.2202530541571832e-08,0.0010541924275457,-0.0310117695480585,0.0,0.0,0.0,-0.0108621260151267,60.0,-16.380708694458008,-0.0,-7.577221339261089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3200378417969,0.0,0.0,9.894098911900072e-05,290.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2630310058594,0.0,0.0,0.0001041896030073,290.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3244934082031,0.0,0.0,7.695410022279248e-05,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2971496582031,0.0,0.0,0.0001041896321112,291.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31646728515625,0.0,0.0,0.0004942305968143,289.0255126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.75494384765625,264.8500061035156,287.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542046511545,1.2202530541571832e-08,0.0010541924275457,-0.0310117695480585,0.0,0.0,0.0,-0.0108621260151267,60.0,-16.380708694458008,-0.0,-7.577221339261089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138427734375,0.0,0.0,9.905851766234264e-05,290.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572326660156,0.0,0.0,0.0001043133597704,290.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182678222656,0.0,0.0,7.704551535425708e-05,290.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911071777344,0.0,0.0,0.0001043133888742,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.310302734375,0.0,0.0,0.0004948176792822,289.0194702148437,294.1499938964844,264.8500061035156,263.4564819335937,264.7558288574219,264.8500061035156,287.5995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554568143561,1.2348960964914113e-08,0.001055444474332,-0.0313949361443519,0.0,0.0,0.0,-0.0109347179532051,60.0,-16.395206451416016,-0.0,-7.595232887069869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.30767822265625,0.0,0.0,9.918230352923274e-05,290.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514038085937,0.0,0.0,0.000104443715827,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.31207275390625,0.0,0.0,7.714179082540795e-05,290.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850646972656,0.0,0.0,0.0001044437449309,291.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041381835937,0.0,0.0,0.0004954360192641,289.0133972167969,294.1499938964844,264.8500061035156,263.4564819335937,264.7567138671875,264.8500061035156,287.5936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567756835371,1.25031913711382e-08,0.0010567632270976,-0.0317984968423843,0.0,0.0,0.0,-0.0110111767426133,60.0,-16.410568237304688,-0.0,-7.614227115482208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2952575683594,0.0,0.0,9.94450820144266e-05,290.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.23974609375,0.0,0.0,0.000104720435047,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.29962158203125,0.0,0.0,7.734617247479036e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2729797363281,0.0,0.0,0.0001047204641508,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2917785644531,0.0,0.0,0.0004967486602254,289.0012512207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7584533691406,264.8500061035156,287.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830597917456998e-08,0.0010595626663416,-0.0326551385223865,0.0,0.0,0.0,-0.0111734848469495,60.0,-16.443771362304688,-0.0,-7.654627154352056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2952575683594,0.0,0.0,9.94450820144266e-05,290.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.23974609375,0.0,0.0,0.000104720435047,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.29962158203125,0.0,0.0,7.734617247479036e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2729797363281,0.0,0.0,0.0001047204641508,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2917785644531,0.0,0.0,0.0004967486602254,289.0012512207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7584533691406,264.8500061035156,287.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830597917456998e-08,0.0010595626663416,-0.0326551385223865,0.0,0.0,0.0,-0.0111734848469495,60.0,-16.443771362304688,-0.0,-7.654627154352056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2828369140625,0.0,0.0,9.9716147815343e-05,290.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2280578613281,0.0,0.0,0.0001050058781402,290.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.287109375,0.0,0.0,7.755700062261894e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608337402344,0.0,0.0,0.000105005907244,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2794189453125,0.0,0.0,0.0004981026868335,288.98907470703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7601623535156,264.8500061035156,287.5701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624636197462,1.3168332202440073e-08,0.0010624504648149,-0.0335387289524078,0.0,0.0,0.0,-0.011340913362801,60.0,-16.479164123535156,-0.0,-7.696413462099373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2828369140625,0.0,0.0,9.9716147815343e-05,290.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2280578613281,0.0,0.0,0.0001050058781402,290.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.287109375,0.0,0.0,7.755700062261894e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608337402344,0.0,0.0,0.000105005907244,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2794189453125,0.0,0.0,0.0004981026868335,288.98907470703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7601623535156,264.8500061035156,287.5701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624636197462,1.3168332202440073e-08,0.0010624504648149,-0.0335387289524078,0.0,0.0,0.0,-0.011340913362801,60.0,-16.479164123535156,-0.0,-7.696413462099373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2703857421875,0.0,0.0,9.997693268815055e-05,290.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21630859375,0.0,0.0,0.0001052805018844,290.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27459716796875,0.0,0.0,7.775983249302953e-05,290.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486572265625,0.0,0.0,0.0001052805237122,291.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2669982910156,0.0,0.0,0.0004994053742848,288.97686767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7618408203125,264.8500061035156,287.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652423370629,1.3493260730967904e-08,0.0010652288328856,-0.034388743340969,0.0,0.0,0.0,-0.0115019939839839,60.0,-16.514497756958008,-0.0,-7.736722551499042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2703857421875,0.0,0.0,9.997693268815055e-05,290.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21630859375,0.0,0.0,0.0001052805018844,290.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27459716796875,0.0,0.0,7.775983249302953e-05,290.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486572265625,0.0,0.0,0.0001052805237122,291.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2669982910156,0.0,0.0,0.0004994053742848,288.97686767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7618408203125,264.8500061035156,287.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652423370629,1.3493260730967904e-08,0.0010652288328856,-0.034388743340969,0.0,0.0,0.0,-0.0115019939839839,60.0,-16.514497756958008,-0.0,-7.736722551499042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579040527344,0.0,0.0,0.0001002015487756,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2045593261719,0.0,0.0,0.0001055170359904,290.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2620544433594,0.0,0.0,7.793454278726131e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364807128906,0.0,0.0,0.0001055170650943,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545471191406,0.0,0.0,0.0005005273851566,288.9646301269531,294.1499938964844,264.8500061035156,263.4564819335937,264.76348876953125,264.8500061035156,287.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676357196643,1.3773126639193832e-08,0.0010676219826564,-0.035120815038681,0.0,0.0,0.0,-0.0116407359018921,60.0,-16.545942306518555,-0.0,-7.771524934696572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579040527344,0.0,0.0,0.0001002015487756,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2045593261719,0.0,0.0,0.0001055170359904,290.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2620544433594,0.0,0.0,7.793454278726131e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364807128906,0.0,0.0,0.0001055170650943,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545471191406,0.0,0.0,0.0005005273851566,288.9646301269531,294.1499938964844,264.8500061035156,263.4564819335937,264.76348876953125,264.8500061035156,287.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676357196643,1.3773126639193832e-08,0.0010676219826564,-0.035120815038681,0.0,0.0,0.0,-0.0116407359018921,60.0,-16.545942306518555,-0.0,-7.771524934696572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.25164794921875,0.0,0.0,0.0001002942444756,290.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986389160156,0.0,0.0,0.0001056146429618,290.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557983398437,0.0,0.0,7.800663297530264e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2303771972656,0.0,0.0,0.0001056146720657,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2483215332031,0.0,0.0,0.0005009904270991,288.95849609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7643127441406,264.8500061035156,287.5407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106862350367,1.3888618255464282e-08,0.0010686095338314,-0.0354229025542736,0.0,0.0,0.0,-0.0116979908198118,60.0,-16.55927085876465,-0.0,-7.785909872382035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2453918457031,0.0,0.0,0.0001003682118607,290.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1927490234375,0.0,0.0,0.000105692539364,290.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24951171875,0.0,0.0,7.806416397215798e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242431640625,0.0,0.0,0.0001056925684679,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2420959472656,0.0,0.0,0.0005013599293306,288.9523620605469,294.1499938964844,264.8500061035156,263.4564819335937,264.76513671875,264.8500061035156,287.53485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694117518141,1.3980781865541305e-08,0.0010693977819755,-0.0356639623641967,0.0,0.0,0.0,-0.0117436805739998,60.0,-16.570070266723633,-0.0,-7.79739863787654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328796386719,0.0,0.0,0.000100454686617,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809387207031,0.0,0.0,0.0001057835979736,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2369384765625,0.0,0.0,7.81314229243435e-05,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120056152344,0.0,0.0,0.0001057836270774,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2296142578125,0.0,0.0,0.0005017918301746,288.9400939941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7667236328125,264.8500061035156,287.5230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703332955017,1.4088518796029348e-08,0.0010703192092478,-0.035945750772953,0.0,0.0,0.0,-0.0117970909923315,60.0,-16.582805633544922,-0.0,-7.810839264266178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328796386719,0.0,0.0,0.000100454686617,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809387207031,0.0,0.0,0.0001057835979736,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2369384765625,0.0,0.0,7.81314229243435e-05,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120056152344,0.0,0.0,0.0001057836270774,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2296142578125,0.0,0.0,0.0005017918301746,288.9400939941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7667236328125,264.8500061035156,287.5230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703332955017,1.4088518796029348e-08,0.0010703192092478,-0.035945750772953,0.0,0.0,0.0,-0.0117970909923315,60.0,-16.582805633544922,-0.0,-7.810839264266178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203674316406,0.0,0.0,0.0001004491059575,290.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1690979003906,0.0,0.0,0.0001057777262758,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.224365234375,0.0,0.0,7.812708645360544e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.19976806640625,0.0,0.0,0.0001057777481037,291.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171325683594,0.0,0.0,0.0005017640069127,288.92779541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.768310546875,264.8500061035156,287.51129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702741565182,1.4081567023538357e-08,0.0010702600702643,-0.0359275639057159,0.0,0.0,0.0,-0.011793646030128,60.0,-16.581626892089844,-0.0,-7.809971691585815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203674316406,0.0,0.0,0.0001004491059575,290.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1690979003906,0.0,0.0,0.0001057777262758,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.224365234375,0.0,0.0,7.812708645360544e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.19976806640625,0.0,0.0,0.0001057777481037,291.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171325683594,0.0,0.0,0.0005017640069127,288.92779541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.768310546875,264.8500061035156,287.51129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702741565182,1.4081567023538357e-08,0.0010702600702643,-0.0359275639057159,0.0,0.0,0.0,-0.011793646030128,60.0,-16.581626892089844,-0.0,-7.809971691585815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
