time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709260,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2078552246094,0.0,0.0,0.0001003777288133,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1572570800781,0.0,0.0,0.0001057025583577,290.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117919921875,0.0,0.0,7.807156362105161e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1875305175781,0.0,0.0,0.0001057025874615,291.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2046813964844,0.0,0.0,0.0005014074267819,288.91552734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7698669433594,264.8500061035156,287.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695137316361,1.3992628389303265e-08,0.0010694997617974,-0.035694945603609,0.0,0.0,0.0,-0.0117495562881231,60.0,-16.567630767822266,-0.0,-7.798875856224188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2078552246094,0.0,0.0,0.0001003777288133,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1572570800781,0.0,0.0,0.0001057025583577,290.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117919921875,0.0,0.0,7.807156362105161e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1875305175781,0.0,0.0,0.0001057025874615,291.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2046813964844,0.0,0.0,0.0005014074267819,288.91552734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7698669433594,264.8500061035156,287.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695137316361,1.3992628389303265e-08,0.0010694997617974,-0.035694945603609,0.0,0.0,0.0,-0.0117495562881231,60.0,-16.567630767822266,-0.0,-7.798875856224188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1953430175781,0.0,0.0,0.000100277698948,290.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1454467773437,0.0,0.0,0.0001055972243193,290.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1992492675781,0.0,0.0,7.799376180628315e-05,290.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17529296875,0.0,0.0,0.0001055972461472,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922302246094,0.0,0.0,0.0005009077722206,288.9032287597656,294.1499938964844,264.8500061035156,263.4564819335937,264.7713623046875,264.8500061035156,287.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684479493647,1.3867988535309904e-08,0.0010684340959414,-0.03536893799901,0.0,0.0,0.0,-0.0116877676919102,60.0,-16.545398712158203,-0.0,-7.783339128764055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1953430175781,0.0,0.0,0.000100277698948,290.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1454467773437,0.0,0.0,0.0001055972243193,290.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1992492675781,0.0,0.0,7.799376180628315e-05,290.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17529296875,0.0,0.0,0.0001055972461472,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922302246094,0.0,0.0,0.0005009077722206,288.9032287597656,294.1499938964844,264.8500061035156,263.4564819335937,264.7713623046875,264.8500061035156,287.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684479493647,1.3867988535309904e-08,0.0010684340959414,-0.03536893799901,0.0,0.0,0.0,-0.0116877676919102,60.0,-16.545398712158203,-0.0,-7.783339128764055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1891174316406,0.0,0.0,0.0001002181452349,290.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1395263671875,0.0,0.0,0.0001055345055647,290.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1929626464844,0.0,0.0,7.794744306011125e-05,290.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.169189453125,0.0,0.0,0.0001055345346685,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1860046386719,0.0,0.0,0.0005006102728657,288.8971252441406,294.1499938964844,264.8500061035156,263.4564819335937,264.7721252441406,264.8500061035156,287.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678133694455,1.37937830047008e-08,0.0010677996324375,-0.0351748429238796,0.0,0.0,0.0,-0.0116509813815355,60.0,-16.53241539001465,-0.0,-7.774097099400026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.182861328125,0.0,0.0,0.0001001545097096,290.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336364746094,0.0,0.0,0.000105467501271,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18670654296875,0.0,0.0,7.789795199641958e-05,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1630859375,0.0,0.0,0.0001054675230989,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1797790527344,0.0,0.0,0.0005002924008294,288.8909912109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7728576660156,264.8500061035156,287.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671354830265,1.3714497093531008e-08,0.0010671217460185,-0.0349674560129642,0.0,0.0,0.0,-0.011611676774919,60.0,-16.518661499023438,-0.0,-7.764227660800317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17041015625,0.0,0.0,0.0001000141201075,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.121826171875,0.0,0.0,0.0001053196683642,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741943359375,0.0,0.0,7.778876170050353e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15087890625,0.0,0.0,0.0001053196901921,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1673583984375,0.0,0.0,0.0004995911731384,288.8787536621094,294.1499938964844,264.8500061035156,263.4564819335937,264.7742919921875,264.8500061035156,287.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065639546141,1.3539573906484748e-08,0.0010656260419636,-0.034509889781475,0.0,0.0,0.0,-0.0115249594673514,60.0,-16.488616943359375,-0.0,-7.742475816030493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17041015625,0.0,0.0,0.0001000141201075,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.121826171875,0.0,0.0,0.0001053196683642,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741943359375,0.0,0.0,7.778876170050353e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15087890625,0.0,0.0,0.0001053196901921,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1673583984375,0.0,0.0,0.0004995911731384,288.8787536621094,294.1499938964844,264.8500061035156,263.4564819335937,264.7742919921875,264.8500061035156,287.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065639546141,1.3539573906484748e-08,0.0010656260419636,-0.034509889781475,0.0,0.0,0.0,-0.0115249594673514,60.0,-16.488616943359375,-0.0,-7.742475816030493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.157958984375,0.0,0.0,9.986164513975382e-05,290.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1100158691406,0.0,0.0,0.0001051590952556,290.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1617126464844,0.0,0.0,7.767016359139234e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387023925781,0.0,0.0,0.0001051591243594,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15496826171875,0.0,0.0,0.0004988294676877,288.86651611328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7757263183594,264.8500061035156,287.4523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640149703249,1.3349586325261953e-08,0.0010640015825629,-0.0340128988027572,0.0,0.0,0.0,-0.0114307748153805,60.0,-16.456012725830078,-0.0,-7.718885797203259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.157958984375,0.0,0.0,9.986164513975382e-05,290.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1100158691406,0.0,0.0,0.0001051590952556,290.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1617126464844,0.0,0.0,7.767016359139234e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387023925781,0.0,0.0,0.0001051591243594,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15496826171875,0.0,0.0,0.0004988294676877,288.86651611328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7757263183594,264.8500061035156,287.4523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640149703249,1.3349586325261953e-08,0.0010640015825629,-0.0340128988027572,0.0,0.0,0.0,-0.0114307748153805,60.0,-16.456012725830078,-0.0,-7.718885797203259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1455383300781,0.0,0.0,9.970336395781489e-05,290.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982360839844,0.0,0.0,0.0001049924248945,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14923095703125,0.0,0.0,7.754706166451797e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1265563964844,0.0,0.0,0.0001049924467224,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.142578125,0.0,0.0,0.0004980388330295,288.85430908203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7771301269531,264.8500061035156,287.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623285779729,1.3152376077130157e-08,0.0010623154230415,-0.0334969833493232,0.0,0.0,0.0,-0.0113330101594328,60.0,-16.42204475402832,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1455383300781,0.0,0.0,9.970336395781489e-05,290.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982360839844,0.0,0.0,0.0001049924248945,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14923095703125,0.0,0.0,7.754706166451797e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1265563964844,0.0,0.0,0.0001049924467224,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.142578125,0.0,0.0,0.0004980388330295,288.85430908203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7771301269531,264.8500061035156,287.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623285779729,1.3152376077130157e-08,0.0010623154230415,-0.0334969833493232,0.0,0.0,0.0,-0.0113330101594328,60.0,-16.42204475402832,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1331481933594,0.0,0.0,9.954386769095436e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0864562988281,0.0,0.0,0.000104824466689,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368103027344,0.0,0.0,7.742300658719614e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1144104003906,0.0,0.0,0.0001048244885168,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302185058594,0.0,0.0,0.0004972421447746,288.8421325683594,294.1499938964844,264.8500061035156,263.4564819335937,264.7784729003906,264.8500061035156,287.4287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606290306895,1.2953644379365414e-08,0.0010606161085888,-0.0329770632088184,0.0,0.0,0.0,-0.0112344902008771,60.0,-16.38739776611328,-0.0,-7.669837742696475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1331481933594,0.0,0.0,9.954386769095436e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0864562988281,0.0,0.0,0.000104824466689,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368103027344,0.0,0.0,7.742300658719614e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1144104003906,0.0,0.0,0.0001048244885168,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302185058594,0.0,0.0,0.0004972421447746,288.8421325683594,294.1499938964844,264.8500061035156,263.4564819335937,264.7784729003906,264.8500061035156,287.4287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606290306895,1.2953644379365414e-08,0.0010606161085888,-0.0329770632088184,0.0,0.0,0.0,-0.0112344902008771,60.0,-16.38739776611328,-0.0,-7.669837742696475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.126953125,0.0,0.0,9.946481441147624e-05,290.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0001047412224579,290.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1305847167969,0.0,0.0,7.736152474535629e-05,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083374023437,0.0,0.0,0.0001047412442858,291.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1240539550781,0.0,0.0,0.000496847264003,288.8360595703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7791442871094,264.8500061035156,287.4228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597867658361,1.2855150721691189e-08,0.0010597738437354,-0.0327193774282932,0.0,0.0,0.0,-0.0111856637522578,60.0,-16.370065689086914,-0.0,-7.657661171833753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.12078857421875,0.0,0.0,9.93873763945885e-05,290.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.07470703125,0.0,0.0,0.000104659673525,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1243896484375,0.0,0.0,7.730129436822608e-05,290.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1022644042969,0.0,0.0,0.0001046596953528,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1178894042969,0.0,0.0,0.0004964604158885,288.8299560546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7798156738281,264.8500061035156,287.4169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058961614035,1.2758659018174969e-08,0.0010589488083496,-0.0324669182300567,0.0,0.0,0.0,-0.0111378282308578,60.0,-16.352886199951172,-0.0,-7.64574110689864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1084289550781,0.0,0.0,9.923717880155893e-05,290.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0629577636719,0.0,0.0,0.0001045015014824,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11199951171875,0.0,0.0,7.718447159277275e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0901794433594,0.0,0.0,0.0001045015305862,291.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1055908203125,0.0,0.0,0.0004957101191394,288.8178100585937,294.1499938964844,264.8500061035156,263.4564819335937,264.7811279296875,264.8500061035156,287.4051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772623479366,0.0,0.0,0.0,-0.0110450526699423,60.0,-16.31909942626953,-0.0,-7.622648467986437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1084289550781,0.0,0.0,9.923717880155893e-05,290.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0629577636719,0.0,0.0,0.0001045015014824,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11199951171875,0.0,0.0,7.718447159277275e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0901794433594,0.0,0.0,0.0001045015305862,291.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1055908203125,0.0,0.0,0.0004957101191394,288.8178100585937,294.1499938964844,264.8500061035156,263.4564819335937,264.7811279296875,264.8500061035156,287.4051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772623479366,0.0,0.0,0.0,-0.0110450526699423,60.0,-16.31909942626953,-0.0,-7.622648467986437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960998535156,0.0,0.0,9.909640357363968e-05,290.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0512084960937,0.0,0.0,0.0001043532683979,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.099609375,0.0,0.0,7.707498298259452e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780944824219,0.0,0.0,0.0001043532902258,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0932922363281,0.0,0.0,0.0004950069705955,288.8056945800781,294.1499938964844,264.8500061035156,263.4564819335937,264.78240966796875,264.8500061035156,287.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.286718368530273,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960998535156,0.0,0.0,9.909640357363968e-05,290.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0512084960937,0.0,0.0,0.0001043532683979,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.099609375,0.0,0.0,7.707498298259452e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780944824219,0.0,0.0,0.0001043532902258,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0932922363281,0.0,0.0,0.0004950069705955,288.8056945800781,294.1499938964844,264.8500061035156,263.4564819335937,264.78240966796875,264.8500061035156,287.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.286718368530273,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08380126953125,0.0,0.0,9.896409756038338e-05,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394897460937,0.0,0.0,0.0001042139410856,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0872497558594,0.0,0.0,7.697207183809951e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660095214844,0.0,0.0,0.0001042139629134,291.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810241699219,0.0,0.0,0.0004943460808135,288.7935791015625,294.1499938964844,264.8500061035156,263.4564819335937,264.78369140625,264.8500061035156,287.3815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.255582809448242,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08380126953125,0.0,0.0,9.896409756038338e-05,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394897460937,0.0,0.0,0.0001042139410856,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0872497558594,0.0,0.0,7.697207183809951e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660095214844,0.0,0.0,0.0001042139629134,291.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810241699219,0.0,0.0,0.0004943460808135,288.7935791015625,294.1499938964844,264.8500061035156,263.4564819335937,264.78369140625,264.8500061035156,287.3815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.255582809448242,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0715026855469,0.0,0.0,9.884159226203336e-05,290.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0278015136719,0.0,0.0,0.0001040849383571,290.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0749206542969,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.053955078125,0.0,0.0,0.0001040849601849,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687561035156,0.0,0.0,0.0004937341436743,288.781494140625,294.1499938964844,264.8500061035156,263.4564819335937,264.784912109375,264.8500061035156,287.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.226226806640625,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0715026855469,0.0,0.0,9.884159226203336e-05,290.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0278015136719,0.0,0.0,0.0001040849383571,290.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0749206542969,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.053955078125,0.0,0.0,0.0001040849601849,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687561035156,0.0,0.0,0.0004937341436743,288.781494140625,294.1499938964844,264.8500061035156,263.4564819335937,264.784912109375,264.8500061035156,287.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.226226806640625,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653686523437,0.0,0.0,9.878265700535847e-05,290.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0219421386719,0.0,0.0,0.0001040228744386,290.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687561035156,0.0,0.0,7.683095464017242e-05,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.04791259765625,0.0,0.0,0.0001040228962665,291.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626525878906,0.0,0.0,0.0004934397293254,288.77545166015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7855224609375,264.8500061035156,287.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.21198844909668,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592346191406,0.0,0.0,9.872562804957852e-05,290.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0160827636719,0.0,0.0,0.0001039628186845,290.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625915527344,0.0,0.0,7.678660040255636e-05,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0419006347656,0.0,0.0,0.0001039628405123,291.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565185546875,0.0,0.0,0.0004931548610329,288.7694091796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7861022949219,264.8500061035156,287.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.198076248168945,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469665527344,0.0,0.0,9.86156883300282e-05,290.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.00439453125,0.0,0.0,0.0001038470509229,290.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.05029296875,0.0,0.0,7.670109334867448e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0298767089844,0.0,0.0,0.0001038470727507,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443115234375,0.0,0.0,0.0004926057299599,288.75732421875,294.1499938964844,264.8500061035156,263.4564819335937,264.78729248046875,264.8500061035156,287.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.1710147857666,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469665527344,0.0,0.0,9.86156883300282e-05,290.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.00439453125,0.0,0.0,0.0001038470509229,290.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.05029296875,0.0,0.0,7.670109334867448e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0298767089844,0.0,0.0,0.0001038470727507,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443115234375,0.0,0.0,0.0004926057299599,288.75732421875,294.1499938964844,264.8500061035156,263.4564819335937,264.78729248046875,264.8500061035156,287.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.1710147857666,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03472900390625,0.0,0.0,9.85121150733903e-05,290.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927062988281,0.0,0.0,0.0001037379843182,290.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380249023437,0.0,0.0,7.662053394597024e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0178527832031,0.0,0.0,0.0001037380061461,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321044921875,0.0,0.0,0.000492088322062,288.7452697753906,294.1499938964844,264.8500061035156,263.4564819335937,264.7884521484375,264.8500061035156,287.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668112698259849e-08,0.001049623824656,-0.0296132452785968,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.144977569580078,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03472900390625,0.0,0.0,9.85121150733903e-05,290.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927062988281,0.0,0.0,0.0001037379843182,290.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380249023437,0.0,0.0,7.662053394597024e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0178527832031,0.0,0.0,0.0001037380061461,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321044921875,0.0,0.0,0.000492088322062,288.7452697753906,294.1499938964844,264.8500061035156,263.4564819335937,264.7884521484375,264.8500061035156,287.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668112698259849e-08,0.001049623824656,-0.0296132452785968,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.144977569580078,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.02252197265625,0.0,0.0,9.841511928243564e-05,290.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.98101806640625,0.0,0.0,0.0001036358444252,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257568359375,0.0,0.0,7.654508954146877e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.005859375,0.0,0.0,0.0001036358589772,291.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198974609375,0.0,0.0,0.0004916038014926,288.7332458496094,294.1499938964844,264.8500061035156,263.4564819335937,264.78961181640625,264.8500061035156,287.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.120086669921875,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.02252197265625,0.0,0.0,9.841511928243564e-05,290.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.98101806640625,0.0,0.0,0.0001036358444252,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257568359375,0.0,0.0,7.654508954146877e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.005859375,0.0,0.0,0.0001036358589772,291.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198974609375,0.0,0.0,0.0004916038014926,288.7332458496094,294.1499938964844,264.8500061035156,263.4564819335937,264.78961181640625,264.8500061035156,287.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.120086669921875,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01031494140625,0.0,0.0,9.832579962676392e-05,290.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693603515625,0.0,0.0,0.0001035417881212,290.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.01348876953125,0.0,0.0,7.647562597412616e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9938659667969,0.0,0.0,0.0001035418026731,291.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0077209472656,0.0,0.0,0.0004911576397716,288.7212219238281,294.1499938964844,264.8500061035156,263.4564819335937,264.79071044921875,264.8500061035156,287.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435969504702824e-08,0.0010476388270035,-0.0290056969970464,0.0,0.0,0.0,-0.0104821156710386,60.0,-16.09636116027832,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01031494140625,0.0,0.0,9.832579962676392e-05,290.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693603515625,0.0,0.0,0.0001035417881212,290.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.01348876953125,0.0,0.0,7.647562597412616e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9938659667969,0.0,0.0,0.0001035418026731,291.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0077209472656,0.0,0.0,0.0004911576397716,288.7212219238281,294.1499938964844,264.8500061035156,263.4564819335937,264.79071044921875,264.8500061035156,287.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435969504702824e-08,0.0010476388270035,-0.0290056969970464,0.0,0.0,0.0,-0.0104821156710386,60.0,-16.09636116027832,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.00421142578125,0.0,0.0,9.828351176111028e-05,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635314941406,0.0,0.0,0.0001034972519846,290.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00738525390625,0.0,0.0,7.644273136975244e-05,290.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98785400390625,0.0,0.0,0.0001034972738125,291.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00164794921875,0.0,0.0,0.0004909464041702,288.7152099609375,294.1499938964844,264.8500061035156,263.4564819335937,264.791259765625,264.8500061035156,287.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471995919942,1.1383277431775696e-08,0.001047188299708,-0.0288677867501974,0.0,0.0,0.0,-0.0104559939354658,60.0,-16.084945678710938,-0.0,-7.476843677522994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.99810791015625,0.0,0.0,9.824360313359648e-05,290.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.95770263671875,0.0,0.0,0.0001034552333294,290.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0012512207031,0.0,0.0,7.641169213457033e-05,290.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818725585937,0.0,0.0,0.0001034552478813,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955749511719,0.0,0.0,0.0004907470429316,288.7091979980469,294.1499938964844,264.8500061035156,263.4564819335937,264.79180908203125,264.8500061035156,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,-0.010431345552206,60.0,-16.073890686035156,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859313964844,0.0,0.0,9.816915553528816e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.946044921875,0.0,0.0,0.0001033768348861,290.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9890441894531,0.0,0.0,7.635379006387666e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96990966796875,0.0,0.0,0.000103376856714,291.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9834289550781,0.0,0.0,0.0004903752123937,288.6972045898437,294.1499938964844,264.8500061035156,263.4564819335937,264.7928771972656,264.8500061035156,287.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.05263900756836,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859313964844,0.0,0.0,9.816915553528816e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.946044921875,0.0,0.0,0.0001033768348861,290.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9890441894531,0.0,0.0,7.635379006387666e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96990966796875,0.0,0.0,0.000103376856714,291.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9834289550781,0.0,0.0,0.0004903752123937,288.6972045898437,294.1499938964844,264.8500061035156,263.4564819335937,264.7928771972656,264.8500061035156,287.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.05263900756836,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737548828125,0.0,0.0,9.81023840722628e-05,290.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93438720703125,0.0,0.0,0.0001033065127558,290.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9768371582031,0.0,0.0,7.630185427842662e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579467773437,0.0,0.0,0.0001033065345836,291.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9712829589844,0.0,0.0,0.000490041624289,288.6851806640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7939453125,264.8500061035156,287.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.032663345336914,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
