time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711600,290.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737548828125,0.0,0.0,9.81023840722628e-05,290.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93438720703125,0.0,0.0,0.0001033065127558,290.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9768371582031,0.0,0.0,7.630185427842662e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579467773437,0.0,0.0,0.0001033065345836,291.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9712829589844,0.0,0.0,0.000490041624289,288.6851806640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7939453125,264.8500061035156,287.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.032663345336914,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615783691406,0.0,0.0,9.8042881290894e-05,290.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227294921875,0.0,0.0,0.0001032438594847,290.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9646301269531,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94598388671875,0.0,0.0,0.0001032438813126,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.95916748046875,0.0,0.0,0.0004897444159723,288.6732177734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7949523925781,264.8500061035156,287.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083465700778561e-08,0.0010446246014907,-0.0280830822885036,0.0,0.0,0.0,-0.0103073641657829,60.0,-16.01389503479004,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615783691406,0.0,0.0,9.8042881290894e-05,290.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227294921875,0.0,0.0,0.0001032438594847,290.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9646301269531,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94598388671875,0.0,0.0,0.0001032438813126,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.95916748046875,0.0,0.0,0.0004897444159723,288.6732177734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7949523925781,264.8500061035156,287.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083465700778561e-08,0.0010446246014907,-0.0280830822885036,0.0,0.0,0.0,-0.0103073641657829,60.0,-16.01389503479004,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9494323730469,0.0,0.0,9.799085091799498e-05,290.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110717773437,0.0,0.0,0.0001031890715239,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9524230957031,0.0,0.0,7.621510303579271e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9340209960937,0.0,0.0,0.0001031890860758,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.947021484375,0.0,0.0,0.0004894845187664,288.6612243652344,294.1499938964844,264.8500061035156,263.4564819335937,264.79595947265625,264.8500061035156,287.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634005210972e-08,0.0010440702317282,-0.0279133897274732,0.0,0.0,0.0,-0.0102752242237329,60.0,-15.99639892578125,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9494323730469,0.0,0.0,9.799085091799498e-05,290.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110717773437,0.0,0.0,0.0001031890715239,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9524230957031,0.0,0.0,7.621510303579271e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9340209960937,0.0,0.0,0.0001031890860758,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.947021484375,0.0,0.0,0.0004894845187664,288.6612243652344,294.1499938964844,264.8500061035156,263.4564819335937,264.79595947265625,264.8500061035156,287.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634005210972e-08,0.0010440702317282,-0.0279133897274732,0.0,0.0,0.0,-0.0102752242237329,60.0,-15.99639892578125,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.943359375,0.0,0.0,9.796704398468135e-05,290.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9052429199219,0.0,0.0,0.000103163998574,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.94635009765625,0.0,0.0,7.619659299962223e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280700683594,0.0,0.0,0.0001031640204018,291.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.94097900390625,0.0,0.0,0.0004893656005151,288.6552429199219,294.1499938964844,264.8500061035156,263.4564819335937,264.7964782714844,264.8500061035156,287.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988971510528245e-08,0.0010438165627419,-0.027835750952363,0.0,0.0,0.0,-0.0102605195716023,60.0,-15.988025665283203,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372863769531,0.0,0.0,9.794565994525328e-05,290.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8994140625,0.0,0.0,0.0001031414794852,290.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.94024658203125,0.0,0.0,7.61799601605162e-05,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9220886230469,0.0,0.0,0.000103141501313,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349060058594,0.0,0.0,0.0004892587894573,288.6492614746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7969665527344,264.8500061035156,287.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435996809974,1.096232615793724e-08,0.0010435887379571,-0.02776600420475,0.0,0.0,0.0,-0.0102473096922039,60.0,-15.980066299438477,-0.0,-7.425527570603664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9251708984375,0.0,0.0,9.7906835435424e-05,290.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8877868652344,0.0,0.0,0.0001031005958793,290.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280700683594,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.91015625,0.0,0.0,0.0001031006104312,291.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9228210449219,0.0,0.0,0.0004890648415312,288.6372985839844,294.1499938964844,264.8500061035156,263.4564819335937,264.7979431152344,264.8500061035156,287.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393815875053,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.96481227874756,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9251708984375,0.0,0.0,9.7906835435424e-05,290.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8877868652344,0.0,0.0,0.0001031005958793,290.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280700683594,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.91015625,0.0,0.0,0.0001031006104312,291.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9228210449219,0.0,0.0,0.0004890648415312,288.6372985839844,294.1499938964844,264.8500061035156,263.4564819335937,264.7979431152344,264.8500061035156,287.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393815875053,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.96481227874756,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130249023437,0.0,0.0,9.787402814254163e-05,290.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8761291503906,0.0,0.0,0.0001030660496326,290.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9159240722656,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982238769531,0.0,0.0,0.0001030660714604,291.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.91070556640625,0.0,0.0,0.0004889009869657,288.6253356933594,294.1499938964844,264.8500061035156,263.4564819335937,264.79888916015625,264.8500061035156,287.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.95057487487793,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130249023437,0.0,0.0,9.787402814254163e-05,290.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8761291503906,0.0,0.0,0.0001030660496326,290.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9159240722656,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982238769531,0.0,0.0,0.0001030660714604,291.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.91070556640625,0.0,0.0,0.0004889009869657,288.6253356933594,294.1499938964844,264.8500061035156,263.4564819335937,264.79888916015625,264.8500061035156,287.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.95057487487793,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9009094238281,0.0,0.0,9.784669964574276e-05,290.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.864501953125,0.0,0.0,0.0001030372732202,290.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037475585937,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.88629150390625,0.0,0.0,0.0001030372877721,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89862060546875,0.0,0.0,0.0004887644317932,288.6133728027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7998352050781,264.8500061035156,287.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.937254905700684,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9009094238281,0.0,0.0,9.784669964574276e-05,290.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.864501953125,0.0,0.0,0.0001030372732202,290.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037475585937,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.88629150390625,0.0,0.0,0.0001030372877721,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89862060546875,0.0,0.0,0.0004887644317932,288.6133728027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7998352050781,264.8500061035156,287.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.937254905700684,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8887939453125,0.0,0.0,9.78249663603492e-05,290.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85284423828125,0.0,0.0,0.0001030143830575,290.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916015625,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8743591308594,0.0,0.0,0.0001030144048854,291.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88653564453125,0.0,0.0,0.0004886558745056,288.6014099121094,294.1499938964844,264.8500061035156,263.4564819335937,264.8007507324219,264.8500061035156,287.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946005162554e-08,0.0010423028143122,-0.0273723825812339,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.924924850463867,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8887939453125,0.0,0.0,9.78249663603492e-05,290.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85284423828125,0.0,0.0,0.0001030143830575,290.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916015625,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8743591308594,0.0,0.0,0.0001030144048854,291.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88653564453125,0.0,0.0,0.0004886558745056,288.6014099121094,294.1499938964844,264.8500061035156,263.4564819335937,264.8007507324219,264.8500061035156,287.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946005162554e-08,0.0010423028143122,-0.0273723825812339,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.924924850463867,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8827209472656,0.0,0.0,9.781575499800964e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470153808594,0.0,0.0,0.000103004684206,290.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8855285644531,0.0,0.0,7.607891893712804e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8683776855469,0.0,0.0,0.0001030047060339,291.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804931640625,0.0,0.0,0.0004886098904535,288.5954284667969,294.1499938964844,264.8500061035156,263.4564819335937,264.8012084960937,264.8500061035156,287.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800468075444767e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.919059753417969,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8766784667969,0.0,0.0,9.780780965229496e-05,290.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8411865234375,0.0,0.0,0.0001029963168548,290.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.87945556640625,0.0,0.0,7.60727416491136e-05,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8624267578125,0.0,0.0,0.0001029963386827,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744506835937,0.0,0.0,0.0004885701928287,288.5894470214844,294.1499938964844,264.8500061035156,263.4564819335937,264.8016662597656,264.8500061035156,287.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164231330156,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.913403511047363,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86456298828125,0.0,0.0,9.779534593690188e-05,290.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8295593261719,0.0,0.0,0.0001029831983032,290.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8673095703125,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504943847656,0.0,0.0,0.0001029832128551,291.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.86236572265625,0.0,0.0,0.0004885079688392,288.5775146484375,294.1499938964844,264.8500061035156,263.4564819335937,264.80255126953125,264.8500061035156,287.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.902645111083984,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86456298828125,0.0,0.0,9.779534593690188e-05,290.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8295593261719,0.0,0.0,0.0001029831983032,290.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8673095703125,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504943847656,0.0,0.0,0.0001029832128551,291.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.86236572265625,0.0,0.0,0.0004885079688392,288.5775146484375,294.1499938964844,264.8500061035156,263.4564819335937,264.80255126953125,264.8500061035156,287.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.902645111083984,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8524780273437,0.0,0.050000000745058,9.778656385606156e-05,290.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8179016113281,0.0,0.050000000745058,0.0001029739432851,290.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.85516357421875,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8385925292969,0.0,0.050000000745058,0.000102973957837,291.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8503112792969,0.0,0.050000000745058,0.0004884640802629,288.5655517578125,291.1499938964844,264.8500061035156,263.4564819335937,264.80340576171875,264.8500061035156,287.1591186523437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.892563819885254,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8524780273437,0.0,0.050000000745058,9.778656385606156e-05,290.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8179016113281,0.0,0.050000000745058,0.0001029739432851,290.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.85516357421875,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8385925292969,0.0,0.050000000745058,0.000102973957837,291.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8503112792969,0.0,0.050000000745058,0.0004884640802629,288.5655517578125,291.1499938964844,264.8500061035156,263.4564819335937,264.80340576171875,264.8500061035156,287.1591186523437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.892563819885254,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.6412225365638733,0.050000000745058,0.0408188328146934,290.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.68701171875,0.6412225365638733,0.050000000745058,0.0429841950535774,290.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6947326660156,0.6412225365638733,0.050000000745058,0.0317479781806468,290.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6912841796875,0.6412225365638733,0.050000000745058,0.0429841950535774,291.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6937255859375,0.6412225365638733,0.050000000745058,0.2038985043764114,287.4891357421875,291.1499938964844,264.8503112792969,263.4566955566406,283.9064636230469,286.6734619140625,287.0202941894531,1.0,0.1097030863165855,0.1504671424627304,0.1504671424627304,1.0,1.0,-0.4348821938037872,0.0094879548996686,0.4253942370414734,-0.0663143545389175,0.0,0.0,0.0,10.20456600189209,60.0,-193.66729736328125,-0.0,12.271098136901855,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99493408203125,0.6376978158950806,0.050000000745058,0.0452133193612098,290.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945678710937,0.6376978158950806,0.050000000745058,0.0476118028163909,290.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949645996094,0.6376978158950806,0.050000000745058,0.0351659134030342,290.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947814941406,0.6376978158950806,0.050000000745058,0.0476118028163909,291.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99493408203125,0.6376978158950806,0.050000000745058,0.2258498817682266,286.94989013671875,291.1499938964844,264.8511962890625,263.4573059082031,286.67950439453125,291.0413513183594,286.87615966796875,1.0,0.1210760027170181,0.3009342849254608,0.3009342849254608,1.0,1.0,-0.481757253408432,0.0449270233511924,0.4368302226066589,-0.0365170016884803,0.0,0.0,0.0,12.532002449035645,60.0,-111.88919830322266,-0.0,16.668973922729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7848815917969,0.5749824047088623,0.050000000745058,0.0456581003963947,290.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7848815917969,0.5749824047088623,0.050000000745058,0.048080176115036,290.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7848815917969,0.5749824047088623,0.050000000745058,0.0355118550360202,290.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7848815917969,0.5749824047088623,0.050000000745058,0.048080176115036,291.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7848815917969,0.5749824047088623,0.050000000745058,0.2280716598033905,286.7701721191406,291.1499938964844,264.85467529296875,263.4596862792969,282.9434509277344,291.1617736816406,286.6173400878906,1.0,0.1405555158853531,0.6018685698509216,0.6018685698509216,1.0,1.0,-0.4864992499351501,0.1624487489461898,0.3240505158901214,0.0800939202308654,0.0,0.0,0.0,20.075313568115234,60.0,-763.4163208007812,-0.0,23.16496658325196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7848815917969,0.5749824047088623,0.050000000745058,0.0456581003963947,290.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7848815917969,0.5749824047088623,0.050000000745058,0.048080176115036,290.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7848815917969,0.5749824047088623,0.050000000745058,0.0355118550360202,290.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7848815917969,0.5749824047088623,0.050000000745058,0.048080176115036,291.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7848815917969,0.5749824047088623,0.050000000745058,0.2280716598033905,286.7701721191406,291.1499938964844,264.85467529296875,263.4596862792969,282.9434509277344,291.1617736816406,286.6173400878906,1.0,0.1405555158853531,0.6018685698509216,0.6018685698509216,1.0,1.0,-0.4864992499351501,0.1624487489461898,0.3240505158901214,0.0800939202308654,0.0,0.0,0.0,20.075313568115234,60.0,-763.4163208007812,-0.0,23.16496658325196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769836425781,0.5524855852127075,0.050000000745058,0.0457951687276363,290.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769836425781,0.5524855852127075,0.050000000745058,0.0482245162129402,290.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769836425781,0.5524855852127075,0.050000000745058,0.0356184653937816,290.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769836425781,0.5524855852127075,0.050000000745058,0.0482245162129402,291.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769836425781,0.5524855852127075,0.050000000745058,0.2287563532590866,286.3278503417969,291.1499938964844,264.85723876953125,263.4614562988281,281.3685913085937,291.15399169921875,286.0186462402344,1.0,0.148948386311531,0.7523357272148132,0.7523357272148132,1.0,1.0,-0.4879597723484039,0.1851701885461807,0.302789568901062,0.1025477945804596,0.0,0.0,0.0,23.74290657043457,60.0,-1329.3828125,-0.0,26.31094741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9217040459545575e-21,7.51714114148202e-21,-2.5954370955274623e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.47076416015625,297.1499938964844,293.1499938964844,0.0010744207538664,-97.62991333007812,287.2239685058594,0.5351332426071167,0.050000000745058,0.0459260381758213,290.4681701660156,297.1499938964844,293.1499938964844,0.0008861371898092,-84.79254913330078,286.91314697265625,0.5351332426071167,0.050000000745058,0.0483623296022415,290.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4882507324219,0.5351332426071167,0.050000000745058,0.0357202515006065,290.2630310058594,297.1499938964844,293.1499938964844,0.0011457776417955,-109.6369857788086,287.31182861328125,0.5351332426071167,0.050000000745058,0.0483623296022415,291.1459045410156,297.1499938964844,293.1499938964844,0.0007583088590763,-344.19781494140625,286.79217529296875,0.5351332426071167,0.050000000745058,0.2294100672006607,285.8559875488281,291.1499938964844,264.8603210449219,263.4635925292969,281.0297546386719,291.1471862792969,285.9975891113281,1.0,0.1565066874027252,0.8013150095939636,0.8013150095939636,1.0,1.0,-0.4893542826175689,0.188982293009758,0.3003719747066498,0.1061376482248306,0.0,0.0,1.0,27.24477767944336,60.0,900.9373779296876,-6798.357421875,29.33759498596192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.27764892578125,308.15594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,3578.854248046875,18000.0,0.0,0.0,0.0128494054079055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526307225227356,0.5526334047317505,-2.663989562279312e-06,0.0,1.3040513294981793e-05,0.0,0.0,19.61409568786621,0.0,0.0,0.0,0.3402867913246155,4.0,0.0,1.0
713220,290.49267578125,297.1499938964844,293.1499938964844,0.0020935020875185,-176.7609100341797,290.7977600097656,0.5115104913711548,0.050000000745058,0.0461646504700183,290.4848022460937,297.1499938964844,293.1499938964844,0.0019419301534071,-172.66651916503906,290.5548095703125,0.5115104913711548,0.050000000745058,0.0486135967075824,290.2928466796875,297.1499938964844,293.1499938964844,0.0020527327433228,-134.80477905273438,290.7108764648437,0.5115104913711548,0.050000000745058,0.0359058380126953,290.2774658203125,297.1499938964844,293.1499938964844,0.0022609652951359,-201.0139617919922,291.02960205078125,0.5115104913711548,0.050000000745058,0.0486135967075824,291.1578063964844,297.1499938964844,293.1499938964844,0.0015665054088458,-660.7258911132812,290.0404357910156,0.5115104913711548,0.050000000745058,0.2306019812822342,287.9169311523437,291.1499938964844,264.8680114746094,263.4688720703125,280.8504638671875,291.1546630859375,288.40478515625,1.0,0.1693342626094818,0.8992736339569092,0.8992736339569092,1.0,1.0,-0.4918968975543976,0.193106323480606,0.2987905740737915,0.109832726418972,0.0,0.0,1.0,33.62907028198242,60.0,2399.552734375,-7048.6630859375,34.89997863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.843505859375,307.3486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,12382.19921875,18000.0,0.0,0.0,0.049847699701786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131696105003357,1.131706714630127,-1.0577486136753578e-05,0.0,5.058907845523208e-05,0.0,0.0,161.16036987304688,0.0,0.0,0.0,0.6278700828552246,4.0,0.0,1.0
713280,290.49267578125,297.1499938964844,293.1499938964844,0.0020935020875185,-176.7609100341797,290.7977600097656,0.5115104913711548,0.050000000745058,0.0461646504700183,290.4848022460937,297.1499938964844,293.1499938964844,0.0019419301534071,-172.66651916503906,290.5548095703125,0.5115104913711548,0.050000000745058,0.0486135967075824,290.2928466796875,297.1499938964844,293.1499938964844,0.0020527327433228,-134.80477905273438,290.7108764648437,0.5115104913711548,0.050000000745058,0.0359058380126953,290.2774658203125,297.1499938964844,293.1499938964844,0.0022609652951359,-201.0139617919922,291.02960205078125,0.5115104913711548,0.050000000745058,0.0486135967075824,291.1578063964844,297.1499938964844,293.1499938964844,0.0015665054088458,-660.7258911132812,290.0404357910156,0.5115104913711548,0.050000000745058,0.2306019812822342,287.9169311523437,291.1499938964844,264.8680114746094,263.4688720703125,280.8504638671875,291.1546630859375,288.40478515625,1.0,0.1693342626094818,0.8992736339569092,0.8992736339569092,1.0,1.0,-0.4918968975543976,0.193106323480606,0.2987905740737915,0.109832726418972,0.0,0.0,1.0,33.62907028198242,60.0,2399.552734375,-7048.6630859375,34.89997863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.843505859375,307.3486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,12382.19921875,18000.0,0.0,0.0,0.049847699701786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131696105003357,1.131706714630127,-1.0577486136753578e-05,0.0,5.058907845523208e-05,0.0,0.0,161.16036987304688,0.0,0.0,0.0,0.6278700828552246,4.0,0.0,1.0
713340,290.53955078125,297.1499938964844,293.1499938964844,0.0028962625656276,-233.2939453125,293.32940673828125,0.496970534324646,0.050000000745058,0.0463684275746345,290.5175476074219,297.1499938964844,293.1499938964844,0.002790420781821,-236.75439453125,293.1660461425781,0.496970534324646,0.050000000745058,0.0488281846046447,290.3339233398437,297.1499938964844,293.1499938964844,0.0029479837976396,-184.6634216308593,293.3827209472656,0.496970534324646,0.050000000745058,0.0360643304884433,290.3139953613281,297.1499938964844,293.1499938964844,0.0031604680698364,-267.82958984375,293.6861572265625,0.496970534324646,0.050000000745058,0.0488281846046447,291.19073486328125,297.1499938964844,293.1499938964844,0.002178271766752,-877.3010864257812,292.3360290527344,0.496970534324646,0.050000000745058,0.2316198945045471,289.3774719238281,291.1499938964844,264.8775939941406,263.4754638671875,280.7878112792969,291.1857604980469,289.6464538574219,1.0,0.1794993430376052,0.9972322583198548,0.9972322583198548,1.0,1.0,-0.4940683543682098,0.1954281479120254,0.2986402213573456,0.1117494329810142,0.0,0.0,1.0,39.08077239990234,60.0,1867.1131591796875,-6784.80810546875,39.694801330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2415771484375,305.99139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,16303.982421875,19080.0,0.0,0.0,0.0865645036101341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2987035512924194,1.2987174987792969,-1.3929187844041737e-05,0.0,8.785196405369788e-05,0.0,0.0,243.5484771728516,0.0,0.0,0.0,0.7197232842445374,4.0,0.0,1.0
713400,290.53955078125,297.1499938964844,293.1499938964844,0.0028962625656276,-233.2939453125,293.32940673828125,0.496970534324646,0.050000000745058,0.0463684275746345,290.5175476074219,297.1499938964844,293.1499938964844,0.002790420781821,-236.75439453125,293.1660461425781,0.496970534324646,0.050000000745058,0.0488281846046447,290.3339233398437,297.1499938964844,293.1499938964844,0.0029479837976396,-184.6634216308593,293.3827209472656,0.496970534324646,0.050000000745058,0.0360643304884433,290.3139953613281,297.1499938964844,293.1499938964844,0.0031604680698364,-267.82958984375,293.6861572265625,0.496970534324646,0.050000000745058,0.0488281846046447,291.19073486328125,297.1499938964844,293.1499938964844,0.002178271766752,-877.3010864257812,292.3360290527344,0.496970534324646,0.050000000745058,0.2316198945045471,289.3774719238281,291.1499938964844,264.8775939941406,263.4754638671875,280.7878112792969,291.1857604980469,289.6464538574219,1.0,0.1794993430376052,0.9972322583198548,0.9972322583198548,1.0,1.0,-0.4940683543682098,0.1954281479120254,0.2986402213573456,0.1117494329810142,0.0,0.0,1.0,39.08077239990234,60.0,1867.1131591796875,-6784.80810546875,39.694801330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2415771484375,305.99139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,16303.982421875,19080.0,0.0,0.0,0.0865645036101341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2987035512924194,1.2987174987792969,-1.3929187844041737e-05,0.0,8.785196405369788e-05,0.0,0.0,243.5484771728516,0.0,0.0,0.0,0.7197232842445374,4.0,0.0,1.0
713460,290.5919494628906,297.1499938964844,293.1499938964844,0.0036121311131864,-280.4571838378906,295.1597900390625,0.4871205389499664,0.050000000745058,0.046537160873413,290.5541687011719,297.1499938964844,293.1499938964844,0.0035530724562704,-290.637939453125,295.0692749023437,0.4871205389499664,0.050000000745058,0.0490058735013008,290.3814392089844,297.1499938964844,293.1499938964844,0.0037486825603991,-226.11529541015625,295.3260498046875,0.4871205389499664,0.050000000745058,0.0361955687403678,290.3576965332031,297.1499938964844,293.1499938964844,0.0039728200063109,-323.7022705078125,295.6229858398437,0.4871205389499664,0.050000000745058,0.0490058735013008,291.2303466796875,297.1499938964844,293.1499938964844,0.0027142423205077,-1057.015380859375,293.9652099609375,0.4871205389499664,0.050000000745058,0.2324627637863159,290.3390197753906,291.1499938964844,264.88897705078125,263.4832763671875,280.80548095703125,291.2248229980469,290.5471496582031,1.0,0.1874650418758392,0.997587025165558,0.997587025165558,1.0,1.0,-0.4958664178848266,0.1962170898914337,0.2996493279933929,0.1121588870882988,0.0,0.0,1.0,43.59435272216797,48.0,1376.0772705078125,-6621.0322265625,43.69599533081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3901062011719,305.2430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18413.9453125,19080.0,0.0,0.0,0.1206492185592651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380182862281799,1.38019859790802,-1.5731820894870907e-05,0.0,0.0001224436273332,0.0,0.0,292.3247985839844,0.0,0.0,0.0,0.7545596957206726,4.0,0.0,1.0
713520,290.5919494628906,297.1499938964844,293.1499938964844,0.0036121311131864,-280.4571838378906,295.1597900390625,0.4871205389499664,0.050000000745058,0.046537160873413,290.5541687011719,297.1499938964844,293.1499938964844,0.0035530724562704,-290.637939453125,295.0692749023437,0.4871205389499664,0.050000000745058,0.0490058735013008,290.3814392089844,297.1499938964844,293.1499938964844,0.0037486825603991,-226.11529541015625,295.3260498046875,0.4871205389499664,0.050000000745058,0.0361955687403678,290.3576965332031,297.1499938964844,293.1499938964844,0.0039728200063109,-323.7022705078125,295.6229858398437,0.4871205389499664,0.050000000745058,0.0490058735013008,291.2303466796875,297.1499938964844,293.1499938964844,0.0027142423205077,-1057.015380859375,293.9652099609375,0.4871205389499664,0.050000000745058,0.2324627637863159,290.3390197753906,291.1499938964844,264.88897705078125,263.4832763671875,280.80548095703125,291.2248229980469,290.5471496582031,1.0,0.1874650418758392,0.997587025165558,0.997587025165558,1.0,1.0,-0.4958664178848266,0.1962170898914337,0.2996493279933929,0.1121588870882988,0.0,0.0,1.0,43.59435272216797,48.0,1376.0772705078125,-6621.0322265625,43.69599533081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3901062011719,305.2430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18413.9453125,19080.0,0.0,0.0,0.1206492185592651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380182862281799,1.38019859790802,-1.5731820894870907e-05,0.0,0.0001224436273332,0.0,0.0,292.3247985839844,0.0,0.0,0.0,0.7545596957206726,4.0,0.0,1.0
713580,290.6440124511719,297.1499938964844,293.1499938964844,0.0042436718940734,-318.42291259765625,296.6241149902344,0.4848139584064483,0.050000000745058,0.0465793497860431,290.59063720703125,297.1499938964844,293.1499938964844,0.0042330785654485,-334.5271301269531,296.6004638671875,0.4848139584064483,0.050000000745058,0.0490502975881099,290.4306030273437,297.1499938964844,293.1499938964844,0.0044606099836528,-259.4703063964844,296.8808288574219,0.4848139584064483,0.050000000745058,0.036228384822607,290.40216064453125,297.1499938964844,293.1499938964844,0.0047058998607099,-369.034912109375,297.1789855957031,0.4848139584064483,0.050000000745058,0.0490502975881099,291.2712707519531,297.1499938964844,293.1499938964844,0.0031710264738649,-1199.986083984375,295.26031494140625,0.4848139584064483,0.050000000745058,0.2326734960079193,291.1034851074219,291.1499938964844,264.9019470214844,263.4921875,280.83270263671875,291.2657470703125,291.2723693847656,1.0,0.1889124363660812,0.9979417324066162,0.9979417324066162,1.0,1.0,-0.4963162839412689,0.1964434683322906,0.2998728156089782,0.1121831163764,0.0,0.0,0.992701530456543,44.721771240234375,36.0,1036.57421875,-6572.53955078125,44.69989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1739196777344,305.0502624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18905.19140625,19080.0,0.0,0.0,0.1504710465669632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398068904876709,1.398085117340088,-1.6144669643836096e-05,0.0,0.0001527089771116,0.0,0.0,303.8689270019531,0.0,0.0,0.0,0.763467013835907,4.0,0.0,1.0
713640,290.6440124511719,297.1499938964844,293.1499938964844,0.0042436718940734,-318.42291259765625,296.6241149902344,0.4848139584064483,0.050000000745058,0.0465793497860431,290.59063720703125,297.1499938964844,293.1499938964844,0.0042330785654485,-334.5271301269531,296.6004638671875,0.4848139584064483,0.050000000745058,0.0490502975881099,290.4306030273437,297.1499938964844,293.1499938964844,0.0044606099836528,-259.4703063964844,296.8808288574219,0.4848139584064483,0.050000000745058,0.036228384822607,290.40216064453125,297.1499938964844,293.1499938964844,0.0047058998607099,-369.034912109375,297.1789855957031,0.4848139584064483,0.050000000745058,0.0490502975881099,291.2712707519531,297.1499938964844,293.1499938964844,0.0031710264738649,-1199.986083984375,295.26031494140625,0.4848139584064483,0.050000000745058,0.2326734960079193,291.1034851074219,291.1499938964844,264.9019470214844,263.4921875,280.83270263671875,291.2657470703125,291.2723693847656,1.0,0.1889124363660812,0.9979417324066162,0.9979417324066162,1.0,1.0,-0.4963162839412689,0.1964434683322906,0.2998728156089782,0.1121831163764,0.0,0.0,0.992701530456543,44.721771240234375,36.0,1036.57421875,-6572.53955078125,44.69989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1739196777344,305.0502624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18905.19140625,19080.0,0.0,0.0,0.1504710465669632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398068904876709,1.398085117340088,-1.6144669643836096e-05,0.0,0.0001527089771116,0.0,0.0,303.8689270019531,0.0,0.0,0.0,0.763467013835907,4.0,0.0,1.0
