time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713700,290.6690979003906,297.1499938964844,293.1499938964844,0.0045359977521002,-334.7559509277344,297.2577819824219,0.4860318005084991,0.050000000745058,0.0465569943189621,290.6082458496094,297.1499938964844,293.1499938964844,0.0045504244044423,-353.5481872558594,297.26544189453125,0.4860318005084991,0.050000000745058,0.0490267574787139,290.4551086425781,297.1499938964844,293.1499938964844,0.0047920560464262,-273.7774658203125,297.5525817871094,0.4860318005084991,0.050000000745058,0.0362109951674938,290.4236755371094,297.1499938964844,293.1499938964844,0.0050517725758254,-388.6495666503906,297.85455322265625,0.4860318005084991,0.050000000745058,0.0490267574787139,291.2913818359375,297.1499938964844,293.1499938964844,0.0033759865909814,-1260.9061279296875,295.8182067871094,0.4860318005084991,0.050000000745058,0.2325618267059326,291.4329528808594,291.1499938964844,264.9090270996094,263.4970397949219,280.8463439941406,291.28594970703125,291.5880432128906,1.0,0.1877211183309555,0.9981191158294678,0.9981191158294678,1.0,1.0,-0.4960781335830688,0.1963745206594467,0.2997036278247833,0.112072005867958,0.0,0.0,0.9407068490982056,44.12277603149414,36.0,918.6068115234376,-6583.54052734375,44.16638946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2612609863281,305.1251525878906,278.1499938964844,0.0,18000.0,313.1499938964844,19403.318359375,20160.0,0.0,0.0,0.1634813249111175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384200930595398,1.3842169046401978,-1.6023017451516353e-05,0.0,0.0001659127738093,0.0,0.0,297.3880615234375,0.0,0.0,0.0,0.7634381651878357,4.0,0.0,1.0
713760,290.6930847167969,297.1499938964844,293.1499938964844,0.0048161735758185,-349.6311950683594,297.8412170410156,0.4885533452033996,0.050000000745058,0.0465113334357738,290.625244140625,297.1499938964844,293.1499938964844,0.0048559717833995,-370.9247741699219,297.8783874511719,0.4885533452033996,0.050000000745058,0.0489786751568317,290.4789428710937,297.1499938964844,293.1499938964844,0.0051116081885993,-286.805419921875,298.1706237792969,0.4885533452033996,0.050000000745058,0.0361754819750785,290.4444274902344,297.1499938964844,293.1499938964844,0.0053873648867011,-406.5570983886719,298.4772644042969,0.4885533452033996,0.050000000745058,0.0489786751568317,291.3109741210937,297.1499938964844,293.1499938964844,0.0035679929424077,-1315.9793701171875,296.3304138183594,0.4885533452033996,0.050000000745058,0.2323337495326995,291.7365417480469,291.1499938964844,264.9164733886719,263.5021667480469,280.8597717285156,291.3056945800781,291.88067626953125,1.0,0.1854437440633773,0.9983433485031128,0.9983433485031128,1.0,1.0,-0.4955917000770569,0.1962083876132965,0.2993833124637604,0.1118951886892318,0.0,0.0,0.8711170554161072,42.90027618408203,25.0,828.460693359375,-6613.7578125,43.07905197143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4560241699219,305.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,20970.4140625,20160.0,0.0,0.0,0.1751332134008407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581624031066897,1.3581783771514893,-1.5943796825013123e-05,0.0,0.0001777379511622,0.0,0.0,287.2953796386719,0.0,0.0,0.0,0.7452331185340881,4.0,0.0,1.0
713820,290.73760986328125,297.1499938964844,293.1499938964844,0.005350059363991,-375.9776916503906,298.88525390625,0.4968240261077881,0.050000000745058,0.0463707633316516,290.65728759765625,297.1499938964844,293.1499938964844,0.0054420190863311,-401.7862854003906,298.97637939453125,0.4968240261077881,0.050000000745058,0.048830647021532,290.5235595703125,297.1499938964844,293.1499938964844,0.0057267029769718,-309.882080078125,299.2763366699219,0.4968240261077881,0.050000000745058,0.036066148430109,290.4833374023437,297.1499938964844,293.1499938964844,0.0060389945283532,-438.3712768554688,299.5933532714844,0.4968240261077881,0.050000000745058,0.048830647021532,291.3481750488281,297.1499938964844,293.1499938964844,0.0039210789836943,-1412.4378662109375,297.2425842285156,0.4968240261077881,0.050000000745058,0.2316315621137619,292.2777709960937,291.1499938964844,264.9323425292969,263.5130615234375,280.8856811523437,291.3432312011719,292.3982849121094,1.0,0.1784832179546356,0.9987918138504028,0.9987918138504028,1.0,1.0,-0.4940938949584961,0.1956710964441299,0.2984227836132049,0.1113992854952812,0.0,0.0,0.6836332082748413,39.13720703125,25.0,669.5531005859375,-6593.90478515625,39.74494552612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1184387207031,305.6597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,23913.2265625,20160.0,0.0,0.0,0.1940717995166778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0742138624191284,1.0742262601852417,-1.2415226592565888e-05,0.0,0.0001969582081073,0.0,0.0,165.91970825195312,0.0,0.0,0.0,0.6135197281837463,4.0,0.0,1.0
713880,290.73760986328125,297.1499938964844,293.1499938964844,0.005350059363991,-375.9776916503906,298.88525390625,0.4968240261077881,0.050000000745058,0.0463707633316516,290.65728759765625,297.1499938964844,293.1499938964844,0.0054420190863311,-401.7862854003906,298.97637939453125,0.4968240261077881,0.050000000745058,0.048830647021532,290.5235595703125,297.1499938964844,293.1499938964844,0.0057267029769718,-309.882080078125,299.2763366699219,0.4968240261077881,0.050000000745058,0.036066148430109,290.4833374023437,297.1499938964844,293.1499938964844,0.0060389945283532,-438.3712768554688,299.5933532714844,0.4968240261077881,0.050000000745058,0.048830647021532,291.3481750488281,297.1499938964844,293.1499938964844,0.0039210789836943,-1412.4378662109375,297.2425842285156,0.4968240261077881,0.050000000745058,0.2316315621137619,292.2777709960937,291.1499938964844,264.9323425292969,263.5130615234375,280.8856811523437,291.3432312011719,292.3982849121094,1.0,0.1784832179546356,0.9987918138504028,0.9987918138504028,1.0,1.0,-0.4940938949584961,0.1956710964441299,0.2984227836132049,0.1113992854952812,0.0,0.0,0.6836332082748413,39.13720703125,25.0,669.5531005859375,-6593.90478515625,39.74494552612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1184387207031,305.6597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,23913.2265625,20160.0,0.0,0.0,0.1940717995166778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0742138624191284,1.0742262601852417,-1.2415226592565888e-05,0.0,0.0001969582081073,0.0,0.0,165.91970825195312,0.0,0.0,0.0,0.6135197281837463,4.0,0.0,1.0
713940,290.7774353027344,297.1499938964844,293.1499938964844,0.0058956518769264,-402.00299072265625,299.7782897949219,0.5043284893035889,0.050000000745058,0.046258520334959,290.6866149902344,297.1499938964844,293.1499938964844,0.0060437722131609,-432.0207824707031,299.9182434082031,0.5043284893035889,0.050000000745058,0.0487124510109424,290.5640563964844,297.1499938964844,293.1499938964844,0.0063627730123698,-332.5189514160156,300.2256164550781,0.5043284893035889,0.050000000745058,0.0359788499772548,290.5185241699219,297.1499938964844,293.1499938964844,0.0067218272015452,-469.7968444824219,300.5557556152344,0.5043284893035889,0.050000000745058,0.0487124510109424,291.3822021484375,297.1499938964844,293.1499938964844,0.0042646960355341,-1506.6318359375,298.0054016113281,0.5043284893035889,0.050000000745058,0.2310708910226822,292.68634033203125,291.1499938964844,264.949462890625,263.5248107910156,280.90972900390625,291.3777160644531,292.7543029785156,1.0,0.1731000542640686,0.999240219593048,0.999240219593048,1.0,1.0,-0.4928977191448211,0.1952627301216125,0.2976349890232086,0.1109617501497268,0.0,0.0,0.4493863582611084,36.13185119628906,25.0,389.3222961425781,-6155.41259765625,37.09625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.107421875,305.4896850585937,278.1499938964844,0.0,18000.0,313.1499938964844,24711.029296875,19080.0,0.0,0.0,0.2064400762319564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5501939654350281,0.550201416015625,-7.426729553117184e-06,0.0,0.0002095104282489,0.0,0.0,43.08879852294922,0.0,0.0,0.0,0.3970571160316467,4.0,0.0,1.0
714000,290.7774353027344,297.1499938964844,293.1499938964844,0.0058956518769264,-402.00299072265625,299.7782897949219,0.5043284893035889,0.050000000745058,0.046258520334959,290.6866149902344,297.1499938964844,293.1499938964844,0.0060437722131609,-432.0207824707031,299.9182434082031,0.5043284893035889,0.050000000745058,0.0487124510109424,290.5640563964844,297.1499938964844,293.1499938964844,0.0063627730123698,-332.5189514160156,300.2256164550781,0.5043284893035889,0.050000000745058,0.0359788499772548,290.5185241699219,297.1499938964844,293.1499938964844,0.0067218272015452,-469.7968444824219,300.5557556152344,0.5043284893035889,0.050000000745058,0.0487124510109424,291.3822021484375,297.1499938964844,293.1499938964844,0.0042646960355341,-1506.6318359375,298.0054016113281,0.5043284893035889,0.050000000745058,0.2310708910226822,292.68634033203125,291.1499938964844,264.949462890625,263.5248107910156,280.90972900390625,291.3777160644531,292.7543029785156,1.0,0.1731000542640686,0.999240219593048,0.999240219593048,1.0,1.0,-0.4928977191448211,0.1952627301216125,0.2976349890232086,0.1109617501497268,0.0,0.0,0.4493863582611084,36.13185119628906,25.0,389.3222961425781,-6155.41259765625,37.09625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.107421875,305.4896850585937,278.1499938964844,0.0,18000.0,313.1499938964844,24711.029296875,19080.0,0.0,0.0,0.2064400762319564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5501939654350281,0.550201416015625,-7.426729553117184e-06,0.0,0.0002095104282489,0.0,0.0,43.08879852294922,0.0,0.0,0.0,0.3970571160316467,4.0,0.0,1.0
714060,290.8122863769531,297.1499938964844,293.1499938964844,0.0065820068120956,-438.69964599609375,300.4933166503906,0.5107662677764893,0.050000000745058,0.0461738146841526,290.7130126953125,297.1499938964844,293.1499938964844,0.0067984373308718,-473.5408935546875,300.68182373046875,0.5107662677764893,0.050000000745058,0.0486232489347457,290.60040283203125,297.1499938964844,293.1499938964844,0.0071702050045132,-363.8684997558594,301.0035095214844,0.5107662677764893,0.050000000745058,0.0359129644930362,290.5498352050781,297.1499938964844,293.1499938964844,0.0076030767522752,-513.7133178710938,301.3567810058594,0.5107662677764893,0.050000000745058,0.0486232489347457,291.4123840332031,297.1499938964844,293.1499938964844,0.0046745943836867,-1639.41796875,298.5483093261719,0.5107662677764893,0.050000000745058,0.2306477576494217,292.7553100585937,291.1499938964844,264.9676818847656,263.5373229980469,280.9315185546875,291.408447265625,292.6953125,1.0,0.1687998324632644,0.9995441436767578,0.9995441436767578,0.9998311400413512,1.0,-0.4919950366020202,0.1949785947799682,0.2970164716243744,0.1105868741869926,0.0,0.0,0.2251502573490142,33.86307907104492,25.0,-246.54461669921875,-4967.50732421875,35.10501480102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4517517089844,304.0883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,20949.40234375,19080.0,0.0,0.0,0.2106015831232071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118616253137588,0.2118667066097259,-5.090146260045003e-06,0.0,0.0002137338451575,0.0,0.0,10.120611190795898,0.0,0.0,0.0,0.3051482737064361,4.0,0.0,1.0
714120,290.8122863769531,297.1499938964844,293.1499938964844,0.0065820068120956,-438.69964599609375,300.4933166503906,0.5107662677764893,0.050000000745058,0.0461738146841526,290.7130126953125,297.1499938964844,293.1499938964844,0.0067984373308718,-473.5408935546875,300.68182373046875,0.5107662677764893,0.050000000745058,0.0486232489347457,290.60040283203125,297.1499938964844,293.1499938964844,0.0071702050045132,-363.8684997558594,301.0035095214844,0.5107662677764893,0.050000000745058,0.0359129644930362,290.5498352050781,297.1499938964844,293.1499938964844,0.0076030767522752,-513.7133178710938,301.3567810058594,0.5107662677764893,0.050000000745058,0.0486232489347457,291.4123840332031,297.1499938964844,293.1499938964844,0.0046745943836867,-1639.41796875,298.5483093261719,0.5107662677764893,0.050000000745058,0.2306477576494217,292.7553100585937,291.1499938964844,264.9676818847656,263.5373229980469,280.9315185546875,291.408447265625,292.6953125,1.0,0.1687998324632644,0.9995441436767578,0.9995441436767578,0.9998311400413512,1.0,-0.4919950366020202,0.1949785947799682,0.2970164716243744,0.1105868741869926,0.0,0.0,0.2251502573490142,33.86307907104492,25.0,-246.54461669921875,-4967.50732421875,35.10501480102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4517517089844,304.0883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,20949.40234375,19080.0,0.0,0.0,0.2106015831232071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118616253137588,0.2118667066097259,-5.090146260045003e-06,0.0,0.0002137338451575,0.0,0.0,10.120611190795898,0.0,0.0,0.0,0.3051482737064361,4.0,0.0,1.0
714180,290.8416442871094,297.1499938964844,293.1499938964844,0.0075885970145463,-496.9752197265625,301.0492858886719,0.516372799873352,0.050000000745058,0.0461077094078063,290.736083984375,297.1499938964844,293.1499938964844,0.0079047139734029,-538.2640380859375,301.2938232421875,0.516372799873352,0.050000000745058,0.0485536381602287,290.6322326660156,297.1499938964844,293.1499938964844,0.0083718076348304,-412.9894714355469,301.64422607421875,0.516372799873352,0.050000000745058,0.0358615517616272,290.5770263671875,297.1499938964844,293.1499938964844,0.0089392755180597,-582.779052734375,302.038818359375,0.516372799873352,0.050000000745058,0.0485536381602287,291.4377746582031,297.1499938964844,293.1499938964844,0.0052420832216739,-1852.913818359375,298.83758544921875,0.516372799873352,0.050000000745058,0.230317547917366,292.2914123535156,291.1499938964844,264.98687744140625,263.5505065917969,280.95050048828125,291.4345092773437,292.1249694824219,1.0,0.1653579622507095,0.9998480677604676,0.9998480677604676,0.999662220478058,1.0,-0.4912906289100647,0.194779172539711,0.2965114414691925,0.1102503016591072,0.0,0.0,0.0987367779016494,32.09186172485352,25.0,-847.653564453125,-4089.700439453125,33.55543518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1209716796875,302.7513732910156,278.1499938964844,0.0,18000.0,313.1499938964844,19552.25390625,19080.0,0.0,0.0,0.2054543644189834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117010712623596,0.1117056533694267,-4.5798910832672846e-06,0.0,0.0002085100568365,0.0,0.0,4.690536022186279,0.0,0.0,0.0,0.2813574373722076,4.0,0.0,1.0
714240,290.8416442871094,297.1499938964844,293.1499938964844,0.0075885970145463,-496.9752197265625,301.0492858886719,0.516372799873352,0.050000000745058,0.0461077094078063,290.736083984375,297.1499938964844,293.1499938964844,0.0079047139734029,-538.2640380859375,301.2938232421875,0.516372799873352,0.050000000745058,0.0485536381602287,290.6322326660156,297.1499938964844,293.1499938964844,0.0083718076348304,-412.9894714355469,301.64422607421875,0.516372799873352,0.050000000745058,0.0358615517616272,290.5770263671875,297.1499938964844,293.1499938964844,0.0089392755180597,-582.779052734375,302.038818359375,0.516372799873352,0.050000000745058,0.0485536381602287,291.4377746582031,297.1499938964844,293.1499938964844,0.0052420832216739,-1852.913818359375,298.83758544921875,0.516372799873352,0.050000000745058,0.230317547917366,292.2914123535156,291.1499938964844,264.98687744140625,263.5505065917969,280.95050048828125,291.4345092773437,292.1249694824219,1.0,0.1653579622507095,0.9998480677604676,0.9998480677604676,0.999662220478058,1.0,-0.4912906289100647,0.194779172539711,0.2965114414691925,0.1102503016591072,0.0,0.0,0.0987367779016494,32.09186172485352,25.0,-847.653564453125,-4089.700439453125,33.55543518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1209716796875,302.7513732910156,278.1499938964844,0.0,18000.0,313.1499938964844,19552.25390625,19080.0,0.0,0.0,0.2054543644189834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117010712623596,0.1117056533694267,-4.5798910832672846e-06,0.0,0.0002085100568365,0.0,0.0,4.690536022186279,0.0,0.0,0.0,0.2813574373722076,4.0,0.0,1.0
714300,290.85455322265625,297.1499938964844,293.1499938964844,0.0082034887745976,-530.73193359375,301.31951904296875,0.5188811421394348,0.050000000745058,0.0460801683366298,290.7464599609375,297.1499938964844,293.1499938964844,0.0085863899439573,-575.6196899414062,301.5947570800781,0.5188811421394348,0.050000000745058,0.0485246367752552,290.64666748046875,297.1499938964844,293.1499938964844,0.0091204289346933,-441.3297729492188,301.9626159667969,0.5188811421394348,0.050000000745058,0.035840131342411,290.5892639160156,297.1499938964844,293.1499938964844,0.009785171598196,-622.6409301757812,302.38250732421875,0.5188811421394348,0.050000000745058,0.0485246367752552,291.44879150390625,297.1499938964844,293.1499938964844,0.0055703134275972,-1977.6273193359373,298.9503479003906,0.5188811421394348,0.050000000745058,0.2301799803972244,291.9564514160156,291.1499938964844,264.996826171875,263.55731201171875,280.9589538574219,291.44580078125,291.7919311523437,1.0,0.1639001369476318,1.0,1.0,0.999577820301056,1.0,-0.4909971356391907,0.1947046965360641,0.2962924242019653,0.1100929826498031,0.0,0.0,0.0784524381160736,31.353647232055664,25.0,-924.709228515625,-4002.910888671875,32.910884857177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0417175292969,302.5221862792969,278.1499938964844,0.0,18000.0,313.1499938964844,19296.869140625,18000.0,0.0,0.0,0.1993910521268844,0.0,0.0,0.0,0.0,1.0,0.0005546439206227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973046571016311,0.098005399107933,-0.0007007448584772,0.0,0.0002023565612034,0.0,0.0,4.034461975097656,0.0,0.0,0.0,0.2655476629734039,4.0,0.0,1.0
714360,290.8666381835937,297.1499938964844,293.1499938964844,0.0088629545643925,-564.0009765625,301.61041259765625,0.5212029814720154,0.050000000745058,0.0460556894540786,290.7563781738281,297.1499938964844,293.1499938964844,0.0093251261860132,-612.4645385742188,301.9166564941406,0.5212029814720154,0.050000000745058,0.0484988614916801,290.660400390625,297.1499938964844,293.1499938964844,0.0099381003528833,-469.2460021972656,302.30133056640625,0.5212029814720154,0.050000000745058,0.0358210913836956,290.600830078125,297.1499938964844,293.1499938964844,0.0107213640585541,-661.9230346679688,302.74688720703125,0.5212029814720154,0.050000000745058,0.0484988614916801,291.4590148925781,297.1499938964844,293.1499938964844,0.0059058950282633,-2100.753173828125,299.0838623046875,0.5212029814720154,0.050000000745058,0.2300577163696289,291.6432189941406,291.1499938964844,265.0069580078125,263.5642395019531,280.9668884277344,291.45623779296875,291.4991760253906,1.0,0.162592127919197,1.0,1.0,0.9993431568145752,1.0,-0.4907362759113312,0.1946450620889663,0.296091228723526,0.1099424362182617,0.0,0.0,0.077114038169384,30.69737434387207,25.0,-888.6986083984375,-4018.29345703125,32.33851623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98858642578125,302.5877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18207.37890625,18000.0,0.0,0.0,0.1911965906620025,0.0,0.0,0.0,0.0,1.0,0.0014090227195993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906624943017959,0.0945151671767234,-0.0038526779972016,0.0,0.0001940402289619,0.0,0.0,3.668928623199463,0.0,0.0,0.0,0.2699513435363769,4.0,0.0,1.0
714420,290.8895874023437,297.1499938964844,293.1499938964844,0.0102873621508479,-625.1275024414062,302.2585144042969,0.5253210663795471,0.050000000745058,0.046014480292797,290.7753601074219,297.1499938964844,293.1499938964844,0.0109518859535455,-680.360595703125,302.625732421875,0.5253210663795471,0.050000000745058,0.048455461859703,290.68670654296875,297.1499938964844,293.1499938964844,0.0117600802332162,-520.5466918945312,303.038818359375,0.5253210663795471,0.050000000745058,0.0357890389859676,290.6226806640625,297.1499938964844,293.1499938964844,0.0128551870584487,-734.201171875,303.5335998535156,0.5253210663795471,0.050000000745058,0.048455461859703,291.47821044921875,297.1499938964844,293.1499938964844,0.0065751043148338,-2326.957275390625,299.4385681152344,0.5253210663795471,0.050000000745058,0.2298518568277359,291.1697082519531,291.1499938964844,265.0277099609375,263.5784912109375,280.9818725585937,291.4755859375,291.0861511230469,1.0,0.1603625267744064,1.0,1.0,0.9988738894462584,1.0,-0.4902971386909485,0.1945614069700241,0.2957357168197632,0.1096567213535308,0.0,0.0,0.1087234020233154,29.591976165771484,25.0,-598.3800659179688,-4348.6611328125,31.375810623168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7668762207031,304.0819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.626953125,18000.0,0.0,0.0,0.1703822761774063,0.0,0.0,0.0,0.0,1.0,0.0012813417706638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979769080877304,0.1011585369706153,-0.0031816321425139,0.0,0.0001729163486743,0.0,0.0,3.897693157196045,0.0,0.0,0.0,0.2697968482971191,4.0,0.0,1.0
714480,290.8895874023437,297.1499938964844,293.1499938964844,0.0102873621508479,-625.1275024414062,302.2585144042969,0.5253210663795471,0.050000000745058,0.046014480292797,290.7753601074219,297.1499938964844,293.1499938964844,0.0109518859535455,-680.360595703125,302.625732421875,0.5253210663795471,0.050000000745058,0.048455461859703,290.68670654296875,297.1499938964844,293.1499938964844,0.0117600802332162,-520.5466918945312,303.038818359375,0.5253210663795471,0.050000000745058,0.0357890389859676,290.6226806640625,297.1499938964844,293.1499938964844,0.0128551870584487,-734.201171875,303.5335998535156,0.5253210663795471,0.050000000745058,0.048455461859703,291.47821044921875,297.1499938964844,293.1499938964844,0.0065751043148338,-2326.957275390625,299.4385681152344,0.5253210663795471,0.050000000745058,0.2298518568277359,291.1697082519531,291.1499938964844,265.0277099609375,263.5784912109375,280.9818725585937,291.4755859375,291.0861511230469,1.0,0.1603625267744064,1.0,1.0,0.9988738894462584,1.0,-0.4902971386909485,0.1945614069700241,0.2957357168197632,0.1096567213535308,0.0,0.0,0.1087234020233154,29.591976165771484,25.0,-598.3800659179688,-4348.6611328125,31.375810623168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7668762207031,304.0819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.626953125,18000.0,0.0,0.0,0.1703822761774063,0.0,0.0,0.0,0.0,1.0,0.0012813417706638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979769080877304,0.1011585369706153,-0.0031816321425139,0.0,0.0001729163486743,0.0,0.0,3.897693157196045,0.0,0.0,0.0,0.2697968482971191,4.0,0.0,1.0
714540,290.9120178222656,297.1499938964844,293.1499938964844,0.0118078282102942,-675.2855834960938,302.9693908691406,0.5300071239471436,0.050000000745058,0.0459706597030162,290.79425048828125,297.1499938964844,293.1499938964844,0.0127393975853919,-736.39599609375,303.3932800292969,0.5300071239471436,0.050000000745058,0.0484093204140663,290.7129211425781,297.1499938964844,293.1499938964844,0.013787692412734,-562.60595703125,303.8245849609375,0.5300071239471436,0.050000000745058,0.0357549600303173,290.6442565917969,297.1499938964844,293.1499938964844,0.0173356365412473,-858.0925903320312,304.1132507324219,0.5537828803062439,0.0676817968487739,0.0538398809731006,291.4970397949219,297.1499938964844,293.1499938964844,0.007212471216917,-2511.794921875,299.90203857421875,0.5300071239471436,0.050000000745058,0.2296329736709594,290.9459228515625,291.1499938964844,265.049072265625,263.5931091308594,280.9940185546875,291.4944152832031,290.9227600097656,1.0,0.1586297452449798,1.0,1.0,0.998404622077942,1.0,-0.4963396787643432,0.1971419900655746,0.2991977035999298,0.1108442842960357,0.0,0.0,0.1535609364509582,28.471525192260746,28.0,-230.9639129638672,-4820.6533203125,30.98502540588379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0445861816406,306.03936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.71875,18000.0,0.0,0.0,0.1483881622552871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161247640848159,0.1161289885640144,-4.222390089125838e-06,0.0,0.0001505951222497,0.0,0.0,4.5038933753967285,0.0,0.0,0.0,0.2720058560371399,4.0,0.0,1.0
714600,290.9120178222656,297.1499938964844,293.1499938964844,0.0118078282102942,-675.2855834960938,302.9693908691406,0.5300071239471436,0.050000000745058,0.0459706597030162,290.79425048828125,297.1499938964844,293.1499938964844,0.0127393975853919,-736.39599609375,303.3932800292969,0.5300071239471436,0.050000000745058,0.0484093204140663,290.7129211425781,297.1499938964844,293.1499938964844,0.013787692412734,-562.60595703125,303.8245849609375,0.5300071239471436,0.050000000745058,0.0357549600303173,290.6442565917969,297.1499938964844,293.1499938964844,0.0173356365412473,-858.0925903320312,304.1132507324219,0.5537828803062439,0.0676817968487739,0.0538398809731006,291.4970397949219,297.1499938964844,293.1499938964844,0.007212471216917,-2511.794921875,299.90203857421875,0.5300071239471436,0.050000000745058,0.2296329736709594,290.9459228515625,291.1499938964844,265.049072265625,263.5931091308594,280.9940185546875,291.4944152832031,290.9227600097656,1.0,0.1586297452449798,1.0,1.0,0.998404622077942,1.0,-0.4963396787643432,0.1971419900655746,0.2991977035999298,0.1108442842960357,0.0,0.0,0.1535609364509582,28.471525192260746,28.0,-230.9639129638672,-4820.6533203125,30.98502540588379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0445861816406,306.03936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.71875,18000.0,0.0,0.0,0.1483881622552871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161247640848159,0.1161289885640144,-4.222390089125838e-06,0.0,0.0001505951222497,0.0,0.0,4.5038933753967285,0.0,0.0,0.0,0.2720058560371399,4.0,0.0,1.0
714660,290.93524169921875,297.1499938964844,293.1499938964844,0.0134451566264033,-716.6687622070312,303.69677734375,0.544991135597229,0.050000000745058,0.0458480939269065,290.8199768066406,297.1499938964844,293.1499938964844,0.0152830127626657,-794.2080078125,304.12567138671875,0.545162558555603,0.0521788299083709,0.0483168549835681,290.76202392578125,297.1499938964844,293.1499938964844,0.0264244060963392,-782.1939086914062,304.1059875488281,0.6167571544647217,0.0807933658361435,0.0489784814417362,290.7159729003906,297.1499938964844,293.1499938964844,0.0570091716945171,-1602.3992919921875,304.0594787597656,0.7100621461868286,0.1167763620615005,0.100632756948471,291.51904296875,297.1499938964844,293.1499938964844,0.0078073586337268,-2660.30224609375,300.4117431640625,0.544991135597229,0.050000000745058,0.2290207296609878,290.8876342773437,291.1499938964844,265.0708923339844,263.6080627441406,280.9705505371094,291.5159912109375,290.87335205078125,1.0,0.1596546769142151,1.0,1.0,0.9979634881019592,1.0,-0.56736159324646,0.2264191508293151,0.3409424424171448,0.1273513883352279,0.0,0.0,0.1928925961256027,25.82596778869629,31.0,-92.9134521484375,-5509.77783203125,35.29824447631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6746520996094,306.9461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.5546875,18000.0,0.0,0.0,0.1290149688720703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356389820575714,0.1356432288885116,-4.251902737451019e-06,0.0,0.0001309337967541,0.0,0.0,5.319789886474609,0.0,0.0,0.0,0.2750852704048157,4.0,0.0,1.0
714720,290.93524169921875,297.1499938964844,293.1499938964844,0.0134451566264033,-716.6687622070312,303.69677734375,0.544991135597229,0.050000000745058,0.0458480939269065,290.8199768066406,297.1499938964844,293.1499938964844,0.0152830127626657,-794.2080078125,304.12567138671875,0.545162558555603,0.0521788299083709,0.0483168549835681,290.76202392578125,297.1499938964844,293.1499938964844,0.0264244060963392,-782.1939086914062,304.1059875488281,0.6167571544647217,0.0807933658361435,0.0489784814417362,290.7159729003906,297.1499938964844,293.1499938964844,0.0570091716945171,-1602.3992919921875,304.0594787597656,0.7100621461868286,0.1167763620615005,0.100632756948471,291.51904296875,297.1499938964844,293.1499938964844,0.0078073586337268,-2660.30224609375,300.4117431640625,0.544991135597229,0.050000000745058,0.2290207296609878,290.8876342773437,291.1499938964844,265.0708923339844,263.6080627441406,280.9705505371094,291.5159912109375,290.87335205078125,1.0,0.1596546769142151,1.0,1.0,0.9979634881019592,1.0,-0.56736159324646,0.2264191508293151,0.3409424424171448,0.1273513883352279,0.0,0.0,0.1928925961256027,25.82596778869629,31.0,-92.9134521484375,-5509.77783203125,35.29824447631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6746520996094,306.9461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.5546875,18000.0,0.0,0.0,0.1290149688720703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356389820575714,0.1356432288885116,-4.251902737451019e-06,0.0,0.0001309337967541,0.0,0.0,5.319789886474609,0.0,0.0,0.0,0.2750852704048157,4.0,0.0,1.0
714780,290.96417236328125,297.1499938964844,293.1499938964844,0.0191770195960998,-861.3683471679688,304.1249389648437,0.6102803945541382,0.0693654716014862,0.0532177463173866,290.88934326171875,297.1499938964844,293.1499938964844,0.0423512272536754,-1344.93701171875,304.0867919921875,0.6973283886909485,0.0973367840051651,0.0833236649632453,290.8998107910156,297.1499938964844,293.1499938964844,0.058815661817789,-1208.5184326171875,304.06787109375,0.7434849739074707,0.1135201826691627,0.0749603807926178,290.82769775390625,297.1499938964844,293.1499938964844,0.0899824053049087,-2237.506591796875,304.0353698730469,0.8253418803215027,0.1558274626731872,0.1391189843416214,291.552734375,297.1499938964844,293.1499938964844,0.0084239393472671,-2811.974365234375,300.86285400390625,0.5757172107696533,0.050000000745058,0.2280485928058624,290.7456359863281,291.1499938964844,265.093017578125,263.6231994628906,280.8729553222656,291.5487060546875,290.7052307128906,1.0,0.1640879958868026,1.0,1.0,0.9975222945213318,1.0,-0.6944037675857544,0.2806299328804016,0.4137738049030304,0.1552869528532028,0.0,0.0,0.2543099224567413,21.806230545043945,34.0,-205.079345703125,-6524.41845703125,44.769676208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6127319335937,307.1652526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17858.935546875,18000.0,0.0,0.0,0.1154267787933349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659452766180038,0.1659495681524276,-4.293022811907576e-06,0.0,0.0001171435069409,0.0,0.0,6.623819828033447,0.0,0.0,0.0,0.2800774574279785,4.0,0.0,1.0
714840,290.96417236328125,297.1499938964844,293.1499938964844,0.0191770195960998,-861.3683471679688,304.1249389648437,0.6102803945541382,0.0693654716014862,0.0532177463173866,290.88934326171875,297.1499938964844,293.1499938964844,0.0423512272536754,-1344.93701171875,304.0867919921875,0.6973283886909485,0.0973367840051651,0.0833236649632453,290.8998107910156,297.1499938964844,293.1499938964844,0.058815661817789,-1208.5184326171875,304.06787109375,0.7434849739074707,0.1135201826691627,0.0749603807926178,290.82769775390625,297.1499938964844,293.1499938964844,0.0899824053049087,-2237.506591796875,304.0353698730469,0.8253418803215027,0.1558274626731872,0.1391189843416214,291.552734375,297.1499938964844,293.1499938964844,0.0084239393472671,-2811.974365234375,300.86285400390625,0.5757172107696533,0.050000000745058,0.2280485928058624,290.7456359863281,291.1499938964844,265.093017578125,263.6231994628906,280.8729553222656,291.5487060546875,290.7052307128906,1.0,0.1640879958868026,1.0,1.0,0.9975222945213318,1.0,-0.6944037675857544,0.2806299328804016,0.4137738049030304,0.1552869528532028,0.0,0.0,0.2543099224567413,21.806230545043945,34.0,-205.079345703125,-6524.41845703125,44.769676208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6127319335937,307.1652526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17858.935546875,18000.0,0.0,0.0,0.1154267787933349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659452766180038,0.1659495681524276,-4.293022811907576e-06,0.0,0.0001171435069409,0.0,0.0,6.623819828033447,0.0,0.0,0.0,0.2800774574279785,4.0,0.0,1.0
714900,291.0041809082031,297.1499938964844,293.1499938964844,0.0356230027973651,-1169.886474609375,304.0995788574219,0.6972991228103638,0.0892260000109672,0.0719565600156784,290.9526672363281,297.1499938964844,293.1499938964844,0.05855618044734,-1633.0614013671875,304.0690002441406,0.7639461755752563,0.1135498732328414,0.100389115512371,290.9888000488281,297.1499938964844,293.1499938964844,0.0697314739227294,-1359.800048828125,304.06304931640625,0.7957800626754761,0.1245543807744979,0.0836173072457313,290.88726806640625,297.1499938964844,293.1499938964844,0.1049533486366272,-2534.656005859375,304.0290222167969,0.883910059928894,0.1735457926988601,0.1562608182430267,291.5761108398437,297.1499938964844,293.1499938964844,0.0087438113987445,-2890.552490234375,301.0575256347656,0.5968858003616333,0.050000000745058,0.2275170236825943,290.6251220703125,291.1499938964844,265.1041564941406,263.6308288574219,280.794677734375,291.57159423828125,290.5878601074219,1.0,0.1676723659038543,1.0,1.0,0.997301697731018,1.0,-0.7676987051963806,0.3130412399768829,0.4546574652194977,0.1702682375907898,0.0,0.0,0.3013369441032409,19.67462730407715,34.0,-239.47384643554688,-7252.103515625,51.37802505493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2996520996094,307.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17771.693359375,18000.0,0.0,0.0,0.1119124963879585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944069266319275,0.1944112628698349,-4.332072421675548e-06,0.0,0.0001135769562097,0.0,0.0,7.9008355140686035,0.0,0.0,0.0,0.2850292921066284,4.0,0.0,1.0
714960,291.0617370605469,297.1499938964844,293.1499938964844,0.0519376583397388,-1438.551025390625,304.0793151855469,0.7652080059051514,0.1051190122961998,0.0877801477909088,291.0268249511719,297.1499938964844,293.1499938964844,0.0711796656250953,-1870.135498046875,304.0608825683594,0.8216129541397095,0.1268361657857895,0.114255204796791,291.0667419433594,297.1499938964844,293.1499938964844,0.0793189778923988,-1497.355224609375,304.0614318847656,0.8425634503364563,0.1366106569766998,0.0914744585752487,290.9475402832031,297.1499938964844,293.1499938964844,0.1195373311638832,-2815.991943359375,304.0245361328125,0.946528136730194,0.1903737485408783,0.1725013107061386,291.6039428710937,297.1499938964844,293.1499938964844,0.0090514980256557,-2961.27392578125,301.24383544921875,0.6155295968055725,0.050000000745058,0.2271083146333694,290.52642822265625,291.1499938964844,265.1153259277344,263.63848876953125,280.7197265625,291.5990295410156,290.5093994140625,1.0,0.1719271093606948,1.0,1.0,0.9977683424949646,1.0,-0.831763744354248,0.3421268463134765,0.4896369278430938,0.1823660731315612,0.0,0.0,0.353088229894638,18.12306785583496,25.0,-180.5541381835937,-8068.6337890625,58.30451202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7826843261719,307.4580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17648.033203125,18000.0,0.0,0.0,0.1112669333815574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2345882058143615,0.2345926165580749,-4.399144927447196e-06,0.0,0.0001129217926063,0.0,0.0,9.823326110839844,0.0,0.0,0.0,0.292696088552475,4.0,0.0,1.0
715020,291.1902160644531,297.1499938964844,293.1499938964844,0.0750999823212623,-1846.3779296875,304.0649108886719,0.8586422204971313,0.1319928914308548,0.1131404936313629,291.185302734375,297.1499938964844,293.1499938964844,0.0889526754617691,-2216.115234375,304.06134033203125,0.8975632190704346,0.1484811156988144,0.1358267068862915,291.1963195800781,297.1499938964844,293.1499938964844,0.099222756922245,-1786.8602294921875,304.057861328125,0.9272024035453796,0.163078635931015,0.1095488891005516,291.0360717773437,297.1499938964844,293.1499938964844,0.1090288609266281,-2616.234619140625,304.08709716796875,0.9561931490898132,0.2280130535364151,0.1609040796756744,291.6675720214844,297.1499938964844,293.1499938964844,0.0095477271825075,-3050.13623046875,301.6271667480469,0.6345044374465942,0.050000000745058,0.2267298400402069,290.55059814453125,291.1499938964844,265.1376953125,263.65380859375,280.6605529785156,291.6624450683594,290.57745361328125,1.0,0.1761127710342407,1.0,1.0,0.9987016916275024,1.0,-0.8931349515914917,0.3706148564815521,0.5225200653076172,0.1930688917636871,0.0,0.0,0.4348646104335785,16.71803855895996,28.0,101.53358459472656,-9212.5380859375,66.00232696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28668212890625,307.52471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17458.1015625,18000.0,0.0,0.0,0.1185556426644325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3288430571556091,0.3288477063179016,-4.646375145966886e-06,0.0,0.0001203189021907,0.0,0.0,15.14152717590332,0.0,0.0,0.0,0.3146777749061584,4.0,0.0,1.0
715080,291.1902160644531,297.1499938964844,293.1499938964844,0.0750999823212623,-1846.3779296875,304.0649108886719,0.8586422204971313,0.1319928914308548,0.1131404936313629,291.185302734375,297.1499938964844,293.1499938964844,0.0889526754617691,-2216.115234375,304.06134033203125,0.8975632190704346,0.1484811156988144,0.1358267068862915,291.1963195800781,297.1499938964844,293.1499938964844,0.099222756922245,-1786.8602294921875,304.057861328125,0.9272024035453796,0.163078635931015,0.1095488891005516,291.0360717773437,297.1499938964844,293.1499938964844,0.1090288609266281,-2616.234619140625,304.08709716796875,0.9561931490898132,0.2280130535364151,0.1609040796756744,291.6675720214844,297.1499938964844,293.1499938964844,0.0095477271825075,-3050.13623046875,301.6271667480469,0.6345044374465942,0.050000000745058,0.2267298400402069,290.55059814453125,291.1499938964844,265.1376953125,263.65380859375,280.6605529785156,291.6624450683594,290.57745361328125,1.0,0.1761127710342407,1.0,1.0,0.9987016916275024,1.0,-0.8931349515914917,0.3706148564815521,0.5225200653076172,0.1930688917636871,0.0,0.0,0.4348646104335785,16.71803855895996,28.0,101.53358459472656,-9212.5380859375,66.00232696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28668212890625,307.52471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17458.1015625,18000.0,0.0,0.0,0.1185556426644325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3288430571556091,0.3288477063179016,-4.646375145966886e-06,0.0,0.0001203189021907,0.0,0.0,15.14152717590332,0.0,0.0,0.0,0.3146777749061584,4.0,0.0,1.0
715140,291.3174743652344,297.1499938964844,293.1499938964844,0.0931476056575775,-2180.9990234375,304.06329345703125,0.9317747950553894,0.1558370590209961,0.1350707113742828,291.33892822265625,297.1499938964844,293.1499938964844,0.1031864657998085,-2493.069580078125,304.06719970703125,0.9605589509010316,0.1671273112297058,0.1543482691049575,291.3136901855469,297.1499938964844,293.1499938964844,0.1155336871743202,-2006.2420654296875,304.0622253417969,0.984972894191742,0.188761219382286,0.1234247833490371,291.05743408203125,297.1499938964844,293.1499938964844,0.0974232777953147,-2373.142822265625,304.12615966796875,0.9420709609985352,0.2771825194358825,0.1463526338338852,291.732421875,297.1499938964844,293.1499938964844,0.0099713932722806,-3109.382568359375,302.0018615722656,0.6455079913139343,0.050000000745058,0.2265476584434509,290.70037841796875,291.1499938964844,265.1600036621094,263.6690673828125,280.6242370605469,291.7276611328125,290.7065734863281,1.0,0.1819062530994415,1.0,1.0,0.9996349811553956,1.0,-0.9444950819015504,0.3949146270751953,0.549580454826355,0.2013345807790756,0.0,0.0,0.4829693138599396,16.265235900878906,48.0,121.11322784423828,-9715.2470703125,73.8269271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6629333496094,306.813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17502.623046875,18000.0,0.0,0.0,0.133519247174263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.399226576089859,0.3992315232753753,-4.945417913404526e-06,0.0,0.0001355050626443,0.0,0.0,20.207660675048828,0.0,0.0,0.0,0.3354377150535583,4.0,0.0,1.0
715200,291.3174743652344,297.1499938964844,293.1499938964844,0.0931476056575775,-2180.9990234375,304.06329345703125,0.9317747950553894,0.1558370590209961,0.1350707113742828,291.33892822265625,297.1499938964844,293.1499938964844,0.1031864657998085,-2493.069580078125,304.06719970703125,0.9605589509010316,0.1671273112297058,0.1543482691049575,291.3136901855469,297.1499938964844,293.1499938964844,0.1155336871743202,-2006.2420654296875,304.0622253417969,0.984972894191742,0.188761219382286,0.1234247833490371,291.05743408203125,297.1499938964844,293.1499938964844,0.0974232777953147,-2373.142822265625,304.12615966796875,0.9420709609985352,0.2771825194358825,0.1463526338338852,291.732421875,297.1499938964844,293.1499938964844,0.0099713932722806,-3109.382568359375,302.0018615722656,0.6455079913139343,0.050000000745058,0.2265476584434509,290.70037841796875,291.1499938964844,265.1600036621094,263.6690673828125,280.6242370605469,291.7276611328125,290.7065734863281,1.0,0.1819062530994415,1.0,1.0,0.9996349811553956,1.0,-0.9444950819015504,0.3949146270751953,0.549580454826355,0.2013345807790756,0.0,0.0,0.4829693138599396,16.265235900878906,48.0,121.11322784423828,-9715.2470703125,73.8269271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6629333496094,306.813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17502.623046875,18000.0,0.0,0.0,0.133519247174263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.399226576089859,0.3992315232753753,-4.945417913404526e-06,0.0,0.0001355050626443,0.0,0.0,20.207660675048828,0.0,0.0,0.0,0.3354377150535583,4.0,0.0,1.0
715260,291.4381103515625,297.1499938964844,293.1499938964844,0.1107441186904907,-2506.564453125,304.0628662109375,0.9495428204536438,0.1777970194816589,0.1552509516477584,291.50048828125,297.1499938964844,293.1499938964844,0.1152871176600456,-2724.122802734375,304.07476806640625,0.9600529074668884,0.1803147345781326,0.1685692816972732,291.38232421875,297.1499938964844,293.1499938964844,0.1176240965723991,-2041.73388671875,304.0838928222656,0.9643067717552184,0.2213620543479919,0.1261141896247863,291.10260009765625,297.1499938964844,293.1499938964844,0.1175600513815879,-2763.671630859375,304.1007080078125,0.9643067717552184,0.3211374580860138,0.1707483977079391,291.7943420410156,297.1499938964844,293.1499938964844,0.0105290226638317,-3202.896484375,302.334228515625,0.6276676058769226,0.050000000745058,0.2268548607826233,290.7076110839844,291.1499938964844,265.1820983886719,263.6842041015625,280.55889892578125,291.7900390625,290.7008361816406,1.0,0.1962558180093765,0.9992345571517944,0.9992345571517944,0.9997809529304504,1.0,-1.017033338546753,0.4296361804008484,0.5873970985412598,0.212693303823471,0.0,0.0,0.540493905544281,18.66328811645508,68.0,4.937721252441406,-10314.09765625,91.99252319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1656494140625,306.0328674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17321.30078125,18000.0,0.0,0.0,0.1534771770238876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823626279830932,0.4823679625988006,-5.333885383151937e-06,0.0,0.000155759815243,0.0,0.0,27.398561477661133,0.0,0.0,0.0,0.361793041229248,4.0,0.0,1.0
715320,291.4381103515625,297.1499938964844,293.1499938964844,0.1107441186904907,-2506.564453125,304.0628662109375,0.9495428204536438,0.1777970194816589,0.1552509516477584,291.50048828125,297.1499938964844,293.1499938964844,0.1152871176600456,-2724.122802734375,304.07476806640625,0.9600529074668884,0.1803147345781326,0.1685692816972732,291.38232421875,297.1499938964844,293.1499938964844,0.1176240965723991,-2041.73388671875,304.0838928222656,0.9643067717552184,0.2213620543479919,0.1261141896247863,291.10260009765625,297.1499938964844,293.1499938964844,0.1175600513815879,-2763.671630859375,304.1007080078125,0.9643067717552184,0.3211374580860138,0.1707483977079391,291.7943420410156,297.1499938964844,293.1499938964844,0.0105290226638317,-3202.896484375,302.334228515625,0.6276676058769226,0.050000000745058,0.2268548607826233,290.7076110839844,291.1499938964844,265.1820983886719,263.6842041015625,280.55889892578125,291.7900390625,290.7008361816406,1.0,0.1962558180093765,0.9992345571517944,0.9992345571517944,0.9997809529304504,1.0,-1.017033338546753,0.4296361804008484,0.5873970985412598,0.212693303823471,0.0,0.0,0.540493905544281,18.66328811645508,68.0,4.937721252441406,-10314.09765625,91.99252319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1656494140625,306.0328674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17321.30078125,18000.0,0.0,0.0,0.1534771770238876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823626279830932,0.4823679625988006,-5.333885383151937e-06,0.0,0.000155759815243,0.0,0.0,27.398561477661133,0.0,0.0,0.0,0.361793041229248,4.0,0.0,1.0
715380,291.55230712890625,297.1499938964844,293.1499938964844,0.128844603896141,-2832.23388671875,304.0617370605469,0.9426340460777284,0.1980051845312118,0.173901081085205,291.6812744140625,297.1499938964844,293.1499938964844,0.1219914630055427,-2850.0078125,304.0887451171875,0.9254898428916932,0.1854192018508911,0.174634575843811,291.48388671875,297.1499938964844,293.1499938964844,0.1528783738613128,-2528.162841796875,304.0464172363281,0.987164318561554,0.2456649541854858,0.1554271876811981,291.19287109375,297.1499938964844,293.1499938964844,0.1531553864479065,-3425.638671875,304.0572204589844,0.987164318561554,0.3548095524311065,0.2104358375072479,291.85748291015625,297.1499938964844,293.1499938964844,0.0111997118219733,-3321.9267578125,302.6268310546875,0.6005452871322632,0.050000000745058,0.2274250388145446,290.59423828125,291.1499938964844,265.203857421875,263.6990966796875,280.4473571777344,291.8533020019531,290.5783386230469,1.0,0.2183165699243545,0.9984691143035888,0.9984691143035888,0.99992698431015,1.0,-1.130250334739685,0.4841583967208862,0.6460919976234436,0.2310189753770828,0.0,0.0,0.6211187243461609,22.98306465148925,88.0,-135.3339080810547,-11289.146484375,126.12354278564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7585754394531,305.3051147460937,278.1499938964844,0.0,18000.0,313.1499938964844,16807.859375,18000.0,0.0,0.0,0.1783192008733749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6084153056144714,0.6084213852882385,-6.04893875788548e-06,0.0,0.0001809713285183,0.0,0.0,41.54088973999024,0.0,0.0,0.0,0.4062081575393677,4.0,0.0,1.0
