time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715440,291.55230712890625,297.1499938964844,293.1499938964844,0.128844603896141,-2832.23388671875,304.0617370605469,0.9426340460777284,0.1980051845312118,0.173901081085205,291.6812744140625,297.1499938964844,293.1499938964844,0.1219914630055427,-2850.0078125,304.0887451171875,0.9254898428916932,0.1854192018508911,0.174634575843811,291.48388671875,297.1499938964844,293.1499938964844,0.1528783738613128,-2528.162841796875,304.0464172363281,0.987164318561554,0.2456649541854858,0.1554271876811981,291.19287109375,297.1499938964844,293.1499938964844,0.1531553864479065,-3425.638671875,304.0572204589844,0.987164318561554,0.3548095524311065,0.2104358375072479,291.85748291015625,297.1499938964844,293.1499938964844,0.0111997118219733,-3321.9267578125,302.6268310546875,0.6005452871322632,0.050000000745058,0.2274250388145446,290.59423828125,291.1499938964844,265.203857421875,263.6990966796875,280.4473571777344,291.8533020019531,290.5783386230469,1.0,0.2183165699243545,0.9984691143035888,0.9984691143035888,0.99992698431015,1.0,-1.130250334739685,0.4841583967208862,0.6460919976234436,0.2310189753770828,0.0,0.0,0.6211187243461609,22.98306465148925,88.0,-135.3339080810547,-11289.146484375,126.12354278564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7585754394531,305.3051147460937,278.1499938964844,0.0,18000.0,313.1499938964844,16807.859375,18000.0,0.0,0.0,0.1783192008733749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6084153056144714,0.6084213852882385,-6.04893875788548e-06,0.0,0.0001809713285183,0.0,0.0,41.54088973999024,0.0,0.0,0.0,0.4062081575393677,4.0,0.0,1.0
715500,291.60748291015625,297.1499938964844,293.1499938964844,0.1379231959581375,-2992.1552734375,304.061279296875,0.9315754771232604,0.2074077129364013,0.1826335489749908,291.7547302246094,297.1499938964844,293.1499938964844,0.1258279532194137,-2922.23388671875,304.0928649902344,0.9045166969299316,0.1895864307880401,0.1779479533433914,291.55389404296875,297.1499938964844,293.1499938964844,0.1777763962745666,-2855.209716796875,304.0199584960937,0.9967734217643738,0.2530413269996643,0.1747090071439743,291.25469970703125,297.1499938964844,293.1499938964844,0.1762784570455551,-3839.34423828125,304.0320739746094,0.9950562119483948,0.3674699068069458,0.2348954677581787,291.890869140625,297.1499938964844,293.1499938964844,0.0115632330998778,-3385.764892578125,302.7588195800781,0.5829076766967773,0.050000000745058,0.2278470247983932,290.5142517089844,291.1499938964844,265.2145690917969,263.7064208984375,280.3893737792969,291.8867492675781,290.4971923828125,1.0,0.2318430989980697,0.9980864524841307,0.9980864524841307,1.0,1.0,-1.197914719581604,0.5167641639709473,0.6811505556106567,0.2427258789539337,0.0,0.0,0.6714583039283752,26.065963745117188,88.0,-181.5910186767578,-11895.58203125,150.6403045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0704040527344,304.9681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,16424.646484375,18000.0,0.0,0.0,0.1926748901605606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6958498358726501,0.695856511592865,-6.654768640146358e-06,0.0,0.00019554051687,0.0,0.0,54.21466827392578,0.0,0.0,0.0,0.4401171803474426,4.0,0.0,1.0
715560,291.66143798828125,297.1499938964844,293.1499938964844,0.1469520032405853,-3149.010498046875,304.0610046386719,0.907887637615204,0.2163540124893188,0.1910079270601272,291.8190612792969,297.1499938964844,293.1499938964844,0.1308073550462722,-3015.597900390625,304.0941772460937,0.8779367208480835,0.1946254819631576,0.1824712306261062,291.6216125488281,297.1499938964844,293.1499938964844,0.1854456067085266,-2953.33154296875,304.02960205078125,0.9733753204345704,0.2599457204341888,0.179545372724533,291.3288269042969,297.1499938964844,293.1499938964844,0.2082791477441787,-4394.720703125,303.99542236328125,0.9990000128746032,0.3769389688968658,0.2678943872451782,291.925537109375,297.1499938964844,293.1499938964844,0.0119564943015575,-3453.412841796875,302.8821716308594,0.5576513409614563,0.050000000745058,0.2285684198141098,290.42828369140625,291.1499938964844,265.22515869140625,263.7136535644531,280.3486022949219,291.92144775390625,290.41290283203125,1.0,0.2464838474988937,0.997309684753418,0.997309684753418,1.0,1.0,-1.25947368144989,0.5463085174560547,0.7131651639938354,0.2542071938514709,0.0,0.0,0.7281943559646606,30.729114532470703,108.0,-202.75567626953125,-12469.8056640625,179.21324157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3960266113281,304.65252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,16007.0283203125,18000.0,0.0,0.0,0.2082568705081939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7991307377815247,0.7991382479667664,-7.497935257561039e-06,0.0,0.0002113542577717,0.0,0.0,72.85148620605469,0.0,0.0,0.0,0.4829629957675934,4.0,0.0,1.0
715620,291.7660217285156,297.1499938964844,293.1499938964844,0.1644173413515091,-3446.332275390625,304.06158447265625,0.8661949038505554,0.2328599393367767,0.2066061645746231,291.9324645996094,297.1499938964844,293.1499938964844,0.142104834318161,-3224.65771484375,304.0938720703125,0.8332427144050598,0.2053243964910507,0.1928664296865463,291.7297058105469,297.1499938964844,293.1499938964844,0.2036520540714264,-3181.41162109375,304.0390625,0.9201467633247375,0.2767135500907898,0.1910340338945388,291.5051574707031,297.1499938964844,293.1499938964844,0.2751669287681579,-5501.00634765625,303.9356384277344,0.9990000128746032,0.3873927593231201,0.332853764295578,291.9981689453125,297.1499938964844,293.1499938964844,0.0127787217497825,-3587.96728515625,303.1056213378906,0.5126976370811462,0.050000000745058,0.2305088639259338,290.26806640625,291.1499938964844,265.245849609375,263.72784423828125,280.30181884765625,291.9942321777344,290.2528991699219,1.0,0.2783469259738922,0.9957561492919922,0.9957561492919922,1.0,1.0,-1.3847638368606567,0.6055699586868286,0.7791938185691833,0.281744509935379,0.0,0.0,0.8563148379325867,42.96894454956055,111.0,-222.0726013183593,-13537.732421875,251.92274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1549377441406,304.0080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,15474.271484375,18000.0,0.0,0.0,0.2422266751527786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0306849479675293,1.0306949615478516,-9.950375897460615e-06,0.0,0.0002458292874507,0.0,0.0,132.73748779296875,0.0,0.0,0.0,0.5864434242248535,4.0,0.0,1.0
715680,291.7660217285156,297.1499938964844,293.1499938964844,0.1644173413515091,-3446.332275390625,304.06158447265625,0.8661949038505554,0.2328599393367767,0.2066061645746231,291.9324645996094,297.1499938964844,293.1499938964844,0.142104834318161,-3224.65771484375,304.0938720703125,0.8332427144050598,0.2053243964910507,0.1928664296865463,291.7297058105469,297.1499938964844,293.1499938964844,0.2036520540714264,-3181.41162109375,304.0390625,0.9201467633247375,0.2767135500907898,0.1910340338945388,291.5051574707031,297.1499938964844,293.1499938964844,0.2751669287681579,-5501.00634765625,303.9356384277344,0.9990000128746032,0.3873927593231201,0.332853764295578,291.9981689453125,297.1499938964844,293.1499938964844,0.0127787217497825,-3587.96728515625,303.1056213378906,0.5126976370811462,0.050000000745058,0.2305088639259338,290.26806640625,291.1499938964844,265.245849609375,263.72784423828125,280.30181884765625,291.9942321777344,290.2528991699219,1.0,0.2783469259738922,0.9957561492919922,0.9957561492919922,1.0,1.0,-1.3847638368606567,0.6055699586868286,0.7791938185691833,0.281744509935379,0.0,0.0,0.8563148379325867,42.96894454956055,111.0,-222.0726013183593,-13537.732421875,251.92274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1549377441406,304.0080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,15474.271484375,18000.0,0.0,0.0,0.2422266751527786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0306849479675293,1.0306949615478516,-9.950375897460615e-06,0.0,0.0002458292874507,0.0,0.0,132.73748779296875,0.0,0.0,0.0,0.5864434242248535,4.0,0.0,1.0
715740,291.828857421875,297.1499938964844,293.1499938964844,0.1751719266176223,-3626.135986328125,304.0621032714844,0.8499805331230164,0.2423408478498459,0.2155675739049911,291.9973449707031,297.1499938964844,293.1499938964844,0.1495080292224884,-3359.972900390625,304.0932006835937,0.8159227967262268,0.2117601186037063,0.1993005573749542,291.7898864746094,297.1499938964844,293.1499938964844,0.2161830216646194,-3336.40869140625,304.0414428710937,0.899817168712616,0.2872899770736694,0.1986382007598877,291.6228332519531,297.1499938964844,293.1499938964844,0.3139941990375519,-6115.3076171875,303.91461181640625,0.9990000128746032,0.3901481926441192,0.3675903379917145,292.04559326171875,297.1499938964844,293.1499938964844,0.013311468064785,-3672.630126953125,303.2274780273437,0.4952445924282074,0.050000000745058,0.2317349910736084,290.15252685546875,291.1499938964844,265.2584228515625,263.7364501953125,280.292236328125,292.0417175292969,290.1370544433594,1.0,0.2958407700061798,0.994784951210022,0.994784951210022,1.0,1.0,-1.4552339315414429,0.6386071443557739,0.8166268467903137,0.2991352379322052,0.0,0.0,0.949999988079071,50.70683670043945,111.0,-241.5199737548828,-14066.2919921875,300.5045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4972839355469,303.62213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,15500.1591796875,18000.0,0.0,0.0,0.2646426260471344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713889837265017,1.171400785446167,-1.183773474622285e-05,0.0,0.0002685786457732,0.0,0.0,184.08328247070312,0.0,0.0,0.0,0.6523352265357971,4.0,0.0,1.0
715800,291.8653564453125,297.1499938964844,293.1499938964844,0.1815193593502044,-3731.007568359375,304.06256103515625,0.8372679948806763,0.247776597738266,0.2207551002502441,292.0340576171875,297.1499938964844,293.1499938964844,0.1539553105831146,-3440.480224609375,304.0928649902344,0.8019102215766907,0.2155558615922927,0.2031265497207641,291.824462890625,297.1499938964844,293.1499938964844,0.2237296104431152,-3428.731689453125,304.04254150390625,0.8848989605903625,0.2934736013412475,0.2031606435775756,291.6853942871094,297.1499938964844,293.1499938964844,0.3207302987575531,-6207.9248046875,303.93505859375,0.9835927486419678,0.3924581110477447,0.3706575930118561,292.0744934082031,297.1499938964844,293.1499938964844,0.0136589352041482,-3726.066650390625,303.2948913574219,0.4834806323051452,0.050000000745058,0.2327711135149002,290.0858154296875,291.1499938964844,265.26580810546875,263.74151611328125,280.29962158203125,292.0706787109375,290.0732116699219,1.0,0.3050538301467895,0.9942026734352112,0.9942026734352112,1.0,1.0,-1.4767591953277588,0.6486608386039734,0.8280982971191406,0.3046821355819702,0.0,0.0,1.0,56.6234245300293,114.0,-232.45738220214844,-14226.1796875,325.03814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.17218017578125,303.4383850097656,278.1499938964844,0.0,18000.0,313.1499938964844,15691.8115234375,19080.0,0.0,0.0,0.2781204581260681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2456765174865725,1.2456895112991333,-1.2971440810360946e-05,0.0,0.0002822569222189,0.0,0.0,216.68426513671875,0.0,0.0,0.0,0.6875672936439514,4.0,0.0,1.0
715860,291.9593200683594,297.1499938964844,293.1499938964844,0.1971349418163299,-3984.46142578125,304.065673828125,0.8179178237915039,0.2612662613391876,0.23362797498703,292.1255187988281,297.1499938964844,293.1499938964844,0.1650687307119369,-3638.5283203125,304.0933532714844,0.7790210843086243,0.2252733707427978,0.2129276096820831,291.9131774902344,297.1499938964844,293.1499938964844,0.2425583004951477,-3655.0771484375,304.04693603515625,0.8622605204582214,0.3090595602989197,0.2145995050668716,291.80474853515625,297.1499938964844,293.1499938964844,0.3385425209999084,-6461.2607421875,303.97607421875,0.9506564736366272,0.4052680134773254,0.3812628090381622,292.1502990722656,297.1499938964844,293.1499938964844,0.0145064936950802,-3846.433349609375,303.4646911621094,0.4561556577682495,0.050000000745058,0.2351218312978744,289.96160888671875,291.1499938964844,265.284912109375,263.754638671875,280.3193664550781,292.14678955078125,289.9494323730469,1.0,0.3262827396392822,0.9921196103096008,0.9921196103096008,1.0,1.0,-1.5332578420639038,0.6752636432647705,0.8579941987991333,0.3188174962997436,0.0,0.0,1.0,70.19637298583984,117.0,-198.7824249267578,-14570.0927734375,387.701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6300964355469,303.0851135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18106.263671875,19080.0,0.0,0.0,0.3127042651176452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368556261062622,1.3685717582702637,-1.546817111375276e-05,0.0,0.000317355064908,0.0,0.0,285.00274658203125,0.0,0.0,0.0,0.7487344145774841,4.0,0.0,1.0
715920,291.9593200683594,297.1499938964844,293.1499938964844,0.1971349418163299,-3984.46142578125,304.065673828125,0.8179178237915039,0.2612662613391876,0.23362797498703,292.1255187988281,297.1499938964844,293.1499938964844,0.1650687307119369,-3638.5283203125,304.0933532714844,0.7790210843086243,0.2252733707427978,0.2129276096820831,291.9131774902344,297.1499938964844,293.1499938964844,0.2425583004951477,-3655.0771484375,304.04693603515625,0.8622605204582214,0.3090595602989197,0.2145995050668716,291.80474853515625,297.1499938964844,293.1499938964844,0.3385425209999084,-6461.2607421875,303.97607421875,0.9506564736366272,0.4052680134773254,0.3812628090381622,292.1502990722656,297.1499938964844,293.1499938964844,0.0145064936950802,-3846.433349609375,303.4646911621094,0.4561556577682495,0.050000000745058,0.2351218312978744,289.96160888671875,291.1499938964844,265.284912109375,263.754638671875,280.3193664550781,292.14678955078125,289.9494323730469,1.0,0.3262827396392822,0.9921196103096008,0.9921196103096008,1.0,1.0,-1.5332578420639038,0.6752636432647705,0.8579941987991333,0.3188174962997436,0.0,0.0,1.0,70.19637298583984,117.0,-198.7824249267578,-14570.0927734375,387.701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6300964355469,303.0851135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18106.263671875,19080.0,0.0,0.0,0.3127042651176452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368556261062622,1.3685717582702637,-1.546817111375276e-05,0.0,0.000317355064908,0.0,0.0,285.00274658203125,0.0,0.0,0.0,0.7487344145774841,4.0,0.0,1.0
715980,292.0469970703125,297.1499938964844,293.1499938964844,0.2123131155967712,-4226.7158203125,304.0685119628906,0.8091782927513123,0.2736442685127258,0.2453002631664276,292.207763671875,297.1499938964844,293.1499938964844,0.1762184053659439,-3834.57958984375,304.0936889648437,0.7686403393745422,0.2345397472381591,0.2221512198448181,291.9962463378906,297.1499938964844,293.1499938964844,0.2611075937747955,-3874.342529296875,304.0504150390625,0.8526657223701477,0.323545902967453,0.2251360863447189,291.8955078125,297.1499938964844,293.1499938964844,0.3611383736133575,-6789.310546875,303.99615478515625,0.934918999671936,0.4209221005439758,0.3960266709327698,292.220703125,297.1499938964844,293.1499938964844,0.0153689160943031,-3962.5439453125,303.62432861328125,0.4377270936965942,0.050000000745058,0.236933022737503,289.81756591796875,291.1499938964844,265.3030090332031,263.76708984375,280.3358764648437,292.2176208496094,289.80859375,1.0,0.3437693119049072,0.9900366067886353,0.9900366067886353,1.0,1.0,-1.5908925533294678,0.7024760842323303,0.8884164690971375,0.3334321081638336,0.0,0.0,1.0,80.96007537841797,120.0,-187.0535888671875,-14927.3466796875,447.6922302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5544128417969,302.9974060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18810.69921875,19080.0,0.0,0.0,0.3438287675380707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3949724435806274,1.3949885368347168,-1.6070782294264063e-05,0.0,0.0003489424998406,0.0,0.0,301.8233642578125,0.0,0.0,0.0,0.7619725465774536,4.0,0.0,1.0
716040,292.0469970703125,297.1499938964844,293.1499938964844,0.2123131155967712,-4226.7158203125,304.0685119628906,0.8091782927513123,0.2736442685127258,0.2453002631664276,292.207763671875,297.1499938964844,293.1499938964844,0.1762184053659439,-3834.57958984375,304.0936889648437,0.7686403393745422,0.2345397472381591,0.2221512198448181,291.9962463378906,297.1499938964844,293.1499938964844,0.2611075937747955,-3874.342529296875,304.0504150390625,0.8526657223701477,0.323545902967453,0.2251360863447189,291.8955078125,297.1499938964844,293.1499938964844,0.3611383736133575,-6789.310546875,303.99615478515625,0.934918999671936,0.4209221005439758,0.3960266709327698,292.220703125,297.1499938964844,293.1499938964844,0.0153689160943031,-3962.5439453125,303.62432861328125,0.4377270936965942,0.050000000745058,0.236933022737503,289.81756591796875,291.1499938964844,265.3030090332031,263.76708984375,280.3358764648437,292.2176208496094,289.80859375,1.0,0.3437693119049072,0.9900366067886353,0.9900366067886353,1.0,1.0,-1.5908925533294678,0.7024760842323303,0.8884164690971375,0.3334321081638336,0.0,0.0,1.0,80.96007537841797,120.0,-187.0535888671875,-14927.3466796875,447.6922302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5544128417969,302.9974060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18810.69921875,19080.0,0.0,0.0,0.3438287675380707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3949724435806274,1.3949885368347168,-1.6070782294264063e-05,0.0,0.0003489424998406,0.0,0.0,301.8233642578125,0.0,0.0,0.0,0.7619725465774536,4.0,0.0,1.0
716100,292.0883178710937,297.1499938964844,293.1499938964844,0.2193453162908554,-4337.09814453125,304.070556640625,0.8068467974662781,0.279501736164093,0.2507908642292022,292.2456970214844,297.1499938964844,293.1499938964844,0.1814430058002472,-3925.049072265625,304.09442138671875,0.7658203840255737,0.2390210181474685,0.2265871316194534,292.03546142578125,297.1499938964844,293.1499938964844,0.2697609663009643,-3974.920654296875,304.05279541015625,0.8502413034439087,0.3304553925991058,0.230133906006813,291.936279296875,297.1499938964844,293.1499938964844,0.3721544444561004,-6947.54736328125,304.0040588378906,0.9306454062461852,0.4288016855716705,0.4036096334457397,292.2529602050781,297.1499938964844,293.1499938964844,0.0157782789319753,-4012.747802734375,303.7047424316406,0.4314906299114227,0.050000000745058,0.2376920282840728,289.766357421875,291.1499938964844,265.3116455078125,263.7730407714844,280.34307861328125,292.2501525878906,289.76025390625,1.0,0.3514149188995361,0.98899507522583,0.98899507522583,1.0,1.0,-1.6188257932662964,0.7156932353973389,0.9031325578689576,0.3405675888061523,0.0,0.0,1.0,85.56071472167969,120.0,-157.34739685058594,-15160.078125,476.4750061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.65447998046875,303.06671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18938.974609375,20160.0,0.0,0.0,0.3579300940036773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3997207880020142,1.399737000465393,-1.6180374586838298e-05,0.0,0.0003632535517681,0.0,0.0,304.9159851074219,0.0,0.0,0.0,0.7779051661491394,4.0,0.0,1.0
716160,292.12799072265625,297.1499938964844,293.1499938964844,0.2256735563278198,-4434.94873046875,304.0735168457031,0.8054271936416626,0.2851582765579223,0.2560807764530182,292.28173828125,297.1499938964844,293.1499938964844,0.1861444860696792,-4005.260498046875,304.09600830078125,0.7639974355697632,0.2433952689170837,0.2309083938598632,292.0731811523437,297.1499938964844,293.1499938964844,0.2775883674621582,-4064.5380859375,304.0562438964844,0.848810613155365,0.3371650874614715,0.2349757254123687,291.97509765625,297.1499938964844,293.1499938964844,0.3821735680103302,-7089.39208984375,304.0124206542969,0.9278717041015624,0.4365571439266205,0.4111017882823944,292.2832336425781,297.1499938964844,293.1499938964844,0.0161458048969507,-4052.91552734375,303.7864074707031,0.4265079796314239,0.050000000745058,0.238372266292572,289.74627685546875,291.1499938964844,265.3199768066406,263.7787780761719,280.3494873046875,292.2806091308594,289.7457275390625,1.0,0.3584617674350738,0.98819100856781,0.98819100856781,1.0,1.0,-1.645990014076233,0.7285708785057068,0.9174191951751708,0.3475398123264313,0.0,0.0,1.0,89.73702239990234,108.0,-95.10503387451172,-15488.7734375,504.4649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8153991699219,303.2259826660156,278.1499938964844,0.0,18000.0,313.1499938964844,19746.34375,20160.0,0.0,0.0,0.3711598813533783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4292445182800293,1.4292614459991455,-1.6870144463609904e-05,0.0,0.0003766800800804,0.0,0.0,324.6203308105469,0.0,0.0,0.0,0.7809146642684937,4.0,0.0,1.0
716220,292.2024841308594,297.1499938964844,293.1499938964844,0.2367891818284988,-4604.0224609375,304.0805053710937,0.8128492832183838,0.2959365546703338,0.2659361362457275,292.3485412597656,297.1499938964844,293.1499938964844,0.1943943053483963,-4143.771484375,304.10028076171875,0.7702601552009583,0.2518376111984253,0.2390220761299133,292.1441650390625,297.1499938964844,293.1499938964844,0.2914938330650329,-4221.171875,304.0643615722656,0.856542706489563,0.3500504195690155,0.2440973967313766,292.0477905273437,297.1499938964844,293.1499938964844,0.4000294208526611,-7338.41357421875,304.0284729003906,0.9366086721420288,0.4515746533870697,0.4254219233989715,292.3377685546875,297.1499938964844,293.1499938964844,0.0166992209851741,-4101.97412109375,303.9520568847656,0.424646645784378,0.050000000745058,0.2386440932750702,289.7567749023437,291.1499938964844,265.335693359375,263.7896728515625,280.3611755371094,292.3355712890625,289.7598876953125,1.0,0.3659004271030426,0.9865829348564148,0.9865829348564148,1.0,1.0,-1.6960378885269165,0.7523377537727356,0.943700075149536,0.3604570627212524,0.0,0.0,1.0,92.22222900390624,96.0,-2.871737480163574,-16094.8505859375,543.096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2841491699219,303.6141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,20048.763671875,20160.0,0.0,0.0,0.3949302136898041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401476383209229,1.4401646852493286,-1.712851553747896e-05,0.0,0.0004008039541076,0.0,0.0,332.1063232421875,0.0,0.0,0.0,0.7863670587539673,4.0,0.0,1.0
716280,292.2024841308594,297.1499938964844,293.1499938964844,0.2367891818284988,-4604.0224609375,304.0805053710937,0.8128492832183838,0.2959365546703338,0.2659361362457275,292.3485412597656,297.1499938964844,293.1499938964844,0.1943943053483963,-4143.771484375,304.10028076171875,0.7702601552009583,0.2518376111984253,0.2390220761299133,292.1441650390625,297.1499938964844,293.1499938964844,0.2914938330650329,-4221.171875,304.0643615722656,0.856542706489563,0.3500504195690155,0.2440973967313766,292.0477905273437,297.1499938964844,293.1499938964844,0.4000294208526611,-7338.41357421875,304.0284729003906,0.9366086721420288,0.4515746533870697,0.4254219233989715,292.3377685546875,297.1499938964844,293.1499938964844,0.0166992209851741,-4101.97412109375,303.9520568847656,0.424646645784378,0.050000000745058,0.2386440932750702,289.7567749023437,291.1499938964844,265.335693359375,263.7896728515625,280.3611755371094,292.3355712890625,289.7598876953125,1.0,0.3659004271030426,0.9865829348564148,0.9865829348564148,1.0,1.0,-1.6960378885269165,0.7523377537727356,0.943700075149536,0.3604570627212524,0.0,0.0,1.0,92.22222900390624,96.0,-2.871737480163574,-16094.8505859375,543.096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2841491699219,303.6141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,20048.763671875,20160.0,0.0,0.0,0.3949302136898041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401476383209229,1.4401646852493286,-1.712851553747896e-05,0.0,0.0004008039541076,0.0,0.0,332.1063232421875,0.0,0.0,0.0,0.7863670587539673,4.0,0.0,1.0
716340,292.2709350585937,297.1499938964844,293.1499938964844,0.2460104376077652,-4741.26025390625,304.0883178710937,0.8273468017578125,0.3060545027256012,0.2750153243541717,292.4088134765625,297.1499938964844,293.1499938964844,0.2012495398521423,-4256.39306640625,304.1054382324219,0.7844683527946472,0.2599156498908996,0.2465953826904297,292.2095031738281,297.1499938964844,293.1499938964844,0.3032232820987701,-4350.53515625,304.0733642578125,0.8729066252708435,0.3622784614562988,0.2526162564754486,292.1148681640625,297.1499938964844,293.1499938964844,0.4150168001651764,-7543.2470703125,304.04400634765625,0.9556418061256408,0.4658908247947693,0.4389059543609619,292.38494873046875,297.1499938964844,293.1499938964844,0.0170680731534957,-4120.2490234375,304.1194763183594,0.4288650453090668,0.050000000745058,0.2380360662937164,289.8230895996094,291.1499938964844,265.3500061035156,263.79962158203125,280.3708801269531,292.3830871582031,289.8297119140625,1.0,0.3686995208263397,0.9849748015403748,0.9849748015403748,1.0,1.0,-1.7417213916778564,0.7740825414657593,0.967638909816742,0.372293621301651,0.0,0.0,1.0,89.95321655273438,84.0,77.45462036132812,-16742.970703125,566.5414428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8819580078125,304.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,20130.40625,21240.0,0.0,0.0,0.4152459502220154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430768489837646,1.4430941343307495,-1.719826650514733e-05,0.0,0.0004214218643028,0.0,0.0,334.13702392578125,0.0,0.0,0.0,0.801956832408905,4.0,0.0,1.0
716400,292.2709350585937,297.1499938964844,293.1499938964844,0.2460104376077652,-4741.26025390625,304.0883178710937,0.8273468017578125,0.3060545027256012,0.2750153243541717,292.4088134765625,297.1499938964844,293.1499938964844,0.2012495398521423,-4256.39306640625,304.1054382324219,0.7844683527946472,0.2599156498908996,0.2465953826904297,292.2095031738281,297.1499938964844,293.1499938964844,0.3032232820987701,-4350.53515625,304.0733642578125,0.8729066252708435,0.3622784614562988,0.2526162564754486,292.1148681640625,297.1499938964844,293.1499938964844,0.4150168001651764,-7543.2470703125,304.04400634765625,0.9556418061256408,0.4658908247947693,0.4389059543609619,292.38494873046875,297.1499938964844,293.1499938964844,0.0170680731534957,-4120.2490234375,304.1194763183594,0.4288650453090668,0.050000000745058,0.2380360662937164,289.8230895996094,291.1499938964844,265.3500061035156,263.79962158203125,280.3708801269531,292.3830871582031,289.8297119140625,1.0,0.3686995208263397,0.9849748015403748,0.9849748015403748,1.0,1.0,-1.7417213916778564,0.7740825414657593,0.967638909816742,0.372293621301651,0.0,0.0,1.0,89.95321655273438,84.0,77.45462036132812,-16742.970703125,566.5414428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8819580078125,304.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,20130.40625,21240.0,0.0,0.0,0.4152459502220154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430768489837646,1.4430941343307495,-1.719826650514733e-05,0.0,0.0004214218643028,0.0,0.0,334.13702392578125,0.0,0.0,0.0,0.801956832408905,4.0,0.0,1.0
716460,292.3345642089844,297.1499938964844,293.1499938964844,0.2532680928707123,-4846.74951171875,304.0967102050781,0.8553884029388428,0.3154193758964538,0.2832004725933075,292.46368408203125,297.1499938964844,293.1499938964844,0.2066683173179626,-4343.3076171875,304.1112060546875,0.8126165270805359,0.2675640285015106,0.253524899482727,292.2704467773437,297.1499938964844,293.1499938964844,0.3127078711986542,-4452.88330078125,304.0830078125,0.9053056836128236,0.3737419545650482,0.2604385614395141,292.1776733398437,297.1499938964844,293.1499938964844,0.4270758628845215,-7704.56494140625,304.0590515136719,0.9877288341522216,0.4793760180473327,0.451384574174881,292.4295959472656,297.1499938964844,293.1499938964844,0.0206855051219463,-4524.82861328125,304.1415405273437,0.4721935391426086,0.0585254915058612,0.2636010944843292,289.9364013671875,291.1499938964844,265.36151123046875,263.8074951171875,280.3638000488281,292.4276123046875,289.9414978027344,1.0,0.3694938123226166,0.983283519744873,0.983283519744873,1.0,1.0,-1.8149102926254272,0.8091346621513367,1.0057756900787354,0.3910663723945617,0.0,0.0,1.0,81.70674896240234,72.0,121.58322143554688,-17669.630859375,591.726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.49053955078125,304.6309509277344,278.1499938964844,0.0,18000.0,313.1499938964844,21061.703125,21240.0,0.0,0.0,0.4329934120178222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760801792144775,1.4760981798171997,-1.7993912479141727e-05,0.0,0.000439433264546,0.0,0.0,357.5906982421875,0.0,0.0,0.0,0.8060908317565918,4.0,0.0,1.0
716520,292.3345642089844,297.1499938964844,293.1499938964844,0.2532680928707123,-4846.74951171875,304.0967102050781,0.8553884029388428,0.3154193758964538,0.2832004725933075,292.46368408203125,297.1499938964844,293.1499938964844,0.2066683173179626,-4343.3076171875,304.1112060546875,0.8126165270805359,0.2675640285015106,0.253524899482727,292.2704467773437,297.1499938964844,293.1499938964844,0.3127078711986542,-4452.88330078125,304.0830078125,0.9053056836128236,0.3737419545650482,0.2604385614395141,292.1776733398437,297.1499938964844,293.1499938964844,0.4270758628845215,-7704.56494140625,304.0590515136719,0.9877288341522216,0.4793760180473327,0.451384574174881,292.4295959472656,297.1499938964844,293.1499938964844,0.0206855051219463,-4524.82861328125,304.1415405273437,0.4721935391426086,0.0585254915058612,0.2636010944843292,289.9364013671875,291.1499938964844,265.36151123046875,263.8074951171875,280.3638000488281,292.4276123046875,289.9414978027344,1.0,0.3694938123226166,0.983283519744873,0.983283519744873,1.0,1.0,-1.8149102926254272,0.8091346621513367,1.0057756900787354,0.3910663723945617,0.0,0.0,1.0,81.70674896240234,72.0,121.58322143554688,-17669.630859375,591.726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.49053955078125,304.6309509277344,278.1499938964844,0.0,18000.0,313.1499938964844,21061.703125,21240.0,0.0,0.0,0.4329934120178222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760801792144775,1.4760981798171997,-1.7993912479141727e-05,0.0,0.000439433264546,0.0,0.0,357.5906982421875,0.0,0.0,0.0,0.8060908317565918,4.0,0.0,1.0
716580,292.3937072753906,297.1499938964844,293.1499938964844,0.2604491114616394,-4951.59814453125,304.1025085449219,0.8860438466072083,0.3240823745727539,0.2907745838165283,292.5131530761719,297.1499938964844,293.1499938964844,0.2122936844825744,-4434.22119140625,304.1147766113281,0.8396713137626648,0.2749129235744476,0.2601670622825622,292.32763671875,297.1499938964844,293.1499938964844,0.3221477568149566,-4555.1279296875,304.0896301269531,0.9427745938301086,0.3844232261180877,0.2677373886108398,292.2216796875,297.1499938964844,293.1499938964844,0.4125438630580902,-7468.65576171875,304.1163635253906,0.9990000128746032,0.4949751496315002,0.4381144344806671,292.48150634765625,297.1499938964844,293.1499938964844,0.0267416704446077,-5107.86181640625,304.13433837890625,0.5100513696670532,0.0662605017423629,0.2992755174636841,290.0116882324219,291.1499938964844,265.3691101074219,263.8123779296875,280.3710327148437,292.4794311523437,290.019287109375,1.0,0.3686611950397491,0.9815922379493712,0.9815922379493712,1.0,1.0,-1.867686867713928,0.8343119621276855,1.033374905586243,0.4051856100559234,0.0,0.0,1.0,74.19908142089844,60.0,123.95187377929688,-18356.13671875,605.6782836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0397033691406,305.07763671875,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1953125,21240.0,0.0,0.0,0.449038952589035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806807041168213,1.480698823928833,-1.810625144571532e-05,0.0,0.0004557174397632,0.0,0.0,360.9446716308594,0.0,0.0,0.0,0.8083899021148682,4.0,0.0,1.0
716640,292.3937072753906,297.1499938964844,293.1499938964844,0.2604491114616394,-4951.59814453125,304.1025085449219,0.8860438466072083,0.3240823745727539,0.2907745838165283,292.5131530761719,297.1499938964844,293.1499938964844,0.2122936844825744,-4434.22119140625,304.1147766113281,0.8396713137626648,0.2749129235744476,0.2601670622825622,292.32763671875,297.1499938964844,293.1499938964844,0.3221477568149566,-4555.1279296875,304.0896301269531,0.9427745938301086,0.3844232261180877,0.2677373886108398,292.2216796875,297.1499938964844,293.1499938964844,0.4125438630580902,-7468.65576171875,304.1163635253906,0.9990000128746032,0.4949751496315002,0.4381144344806671,292.48150634765625,297.1499938964844,293.1499938964844,0.0267416704446077,-5107.86181640625,304.13433837890625,0.5100513696670532,0.0662605017423629,0.2992755174636841,290.0116882324219,291.1499938964844,265.3691101074219,263.8123779296875,280.3710327148437,292.4794311523437,290.019287109375,1.0,0.3686611950397491,0.9815922379493712,0.9815922379493712,1.0,1.0,-1.867686867713928,0.8343119621276855,1.033374905586243,0.4051856100559234,0.0,0.0,1.0,74.19908142089844,60.0,123.95187377929688,-18356.13671875,605.6782836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0397033691406,305.07763671875,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1953125,21240.0,0.0,0.0,0.449038952589035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806807041168213,1.480698823928833,-1.810625144571532e-05,0.0,0.0004557174397632,0.0,0.0,360.9446716308594,0.0,0.0,0.0,0.8083899021148682,4.0,0.0,1.0
716700,292.4220886230469,297.1499938964844,293.1499938964844,0.2632331252098083,-4991.12158203125,304.1061096191406,0.9005208611488342,0.3280892074108124,0.2943316996097564,292.5364074707031,297.1499938964844,293.1499938964844,0.2145638465881347,-4469.9697265625,304.1170654296875,0.8524702787399292,0.2784099578857422,0.2633939385414123,292.3552551269531,297.1499938964844,293.1499938964844,0.3258958458900451,-4594.7080078125,304.09381103515625,0.9594390988349916,0.3894201517105102,0.2711924910545349,292.2222900390625,297.1499938964844,293.1499938964844,0.3948860168457031,-7198.68701171875,304.1545104980469,0.9990000128746032,0.5066037774085999,0.4230190515518188,292.5077514648437,297.1499938964844,293.1499938964844,0.0293920096009969,-5337.39990234375,304.13238525390625,0.5269343256950378,0.0695744231343269,0.3141761422157287,290.0738525390625,291.1499938964844,265.3715209960937,263.81378173828125,280.3812561035156,292.5057373046875,290.082763671875,1.0,0.3670902252197265,0.980746567249298,0.980746567249298,1.0,1.0,-1.8797527551651,0.8400702476501465,1.0396825075149536,0.4083671867847442,0.0,0.0,1.0,71.0103530883789,60.0,150.32371520996094,-18613.458984375,604.2149047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3236694335937,305.3216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,21216.0390625,22320.0,0.0,0.0,0.4561352431774139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814784526824951,1.4814965724945068,-1.812576738302596e-05,0.0,0.0004629192699212,0.0,0.0,361.5284118652344,0.0,0.0,0.0,0.8155239224433899,4.0,0.0,1.0
716760,292.4496765136719,297.1499938964844,293.1499938964844,0.2651959955692291,-5017.62158203125,304.11053466796875,0.9172543883323668,0.331892728805542,0.2976884245872497,292.5588684082031,297.1499938964844,293.1499938964844,0.2162095010280609,-4494.705078125,304.1200561523437,0.8668758869171143,0.2817690968513489,0.2664830684661865,292.3821716308594,297.1499938964844,293.1499938964844,0.3286553621292114,-4622.66552734375,304.0990295410156,0.975846529006958,0.3941996693611145,0.2744826972484588,292.2125549316406,297.1499938964844,293.1499938964844,0.3749173879623413,-6895.18115234375,304.1899719238281,0.9990000128746032,0.5202612280845642,0.406732439994812,292.5331420898437,297.1499938964844,293.1499938964844,0.0318003594875335,-5536.3037109375,304.1312255859375,0.5450046062469482,0.0727233290672302,0.3279845118522644,290.1612548828125,291.1499938964844,265.37310791015625,263.81451416015625,280.3923645019531,292.5312194824219,290.173583984375,1.0,0.3649138808250427,0.9797592759132384,0.9797592759132384,1.0,1.0,-1.888471961021424,0.844218373298645,1.0442534685134888,0.4106605947017669,0.0,0.0,1.0,67.60673522949219,78.0,201.2675170898437,-18928.833984375,599.5987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6036071777344,305.6041564941406,278.1499938964844,0.0,18000.0,313.1499938964844,21983.744140625,22320.0,0.0,0.0,0.46270751953125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080440044403076,1.5080628395080566,-1.878165130619891e-05,0.0,0.0004695893148891,0.0,0.0,381.3279418945313,0.0,0.0,0.0,0.8237835168838501,4.0,0.0,1.0
716820,292.5028381347656,297.1499938964844,293.1499938964844,0.2690754234790802,-5070.9306640625,304.1170959472656,0.9325115084648132,0.3388550281524658,0.3040309250354767,292.60211181640625,297.1499938964844,293.1499938964844,0.2195680290460586,-4546.0732421875,304.1243591308594,0.8796687722206116,0.2879800498485565,0.2724201679229736,292.43426513671875,297.1499938964844,293.1499938964844,0.3341377079486847,-4679.12109375,304.10675048828125,0.988401472568512,0.4030860960483551,0.2807506918907165,292.19158935546875,297.1499938964844,293.1499938964844,0.3603461682796478,-6679.541015625,304.19921875,0.9990000128746032,0.5483024716377258,0.39811971783638,292.5810546875,297.1499938964844,293.1499938964844,0.0365931093692779,-5922.23828125,304.1295166015625,0.5680109262466431,0.0786322504281997,0.3547598421573639,290.3157958984375,291.1499938964844,265.37384033203125,263.814208984375,280.3985290527344,292.5793151855469,290.3236389160156,1.0,0.3706375062465668,0.9777847528457642,0.9777847528457642,1.0,1.0,-1.9325263500213623,0.8654273748397827,1.0670989751815796,0.4219008982181549,0.0,0.0,1.0,66.80135345458984,96.0,195.6837310791016,-19583.337890625,629.4354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.13604736328125,306.0509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,22233.419921875,22320.0,0.0,0.0,0.4744808971881866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165835618972778,1.5166025161743164,-1.8994960555573925e-05,0.0,0.0004815378051716,0.0,0.0,387.84271240234375,0.0,0.0,0.0,0.8280511498451233,4.0,0.0,1.0
716880,292.5028381347656,297.1499938964844,293.1499938964844,0.2690754234790802,-5070.9306640625,304.1170959472656,0.9325115084648132,0.3388550281524658,0.3040309250354767,292.60211181640625,297.1499938964844,293.1499938964844,0.2195680290460586,-4546.0732421875,304.1243591308594,0.8796687722206116,0.2879800498485565,0.2724201679229736,292.43426513671875,297.1499938964844,293.1499938964844,0.3341377079486847,-4679.12109375,304.10675048828125,0.988401472568512,0.4030860960483551,0.2807506918907165,292.19158935546875,297.1499938964844,293.1499938964844,0.3603461682796478,-6679.541015625,304.19921875,0.9990000128746032,0.5483024716377258,0.39811971783638,292.5810546875,297.1499938964844,293.1499938964844,0.0365931093692779,-5922.23828125,304.1295166015625,0.5680109262466431,0.0786322504281997,0.3547598421573639,290.3157958984375,291.1499938964844,265.37384033203125,263.814208984375,280.3985290527344,292.5793151855469,290.3236389160156,1.0,0.3706375062465668,0.9777847528457642,0.9777847528457642,1.0,1.0,-1.9325263500213623,0.8654273748397827,1.0670989751815796,0.4219008982181549,0.0,0.0,1.0,66.80135345458984,96.0,195.6837310791016,-19583.337890625,629.4354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.13604736328125,306.0509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,22233.419921875,22320.0,0.0,0.0,0.4744808971881866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165835618972778,1.5166025161743164,-1.8994960555573925e-05,0.0,0.0004815378051716,0.0,0.0,387.84271240234375,0.0,0.0,0.0,0.8280511498451233,4.0,0.0,1.0
716940,292.552734375,297.1499938964844,293.1499938964844,0.2737287580966949,-5137.58935546875,304.1202392578125,0.9289165735244752,0.3451248407363891,0.3098756968975067,292.64263916015625,297.1499938964844,293.1499938964844,0.2236324250698089,-4610.58984375,304.1260681152344,0.8770454525947571,0.2936365604400635,0.2779716551303863,292.4833679199219,297.1499938964844,293.1499938964844,0.3406414985656738,-4748.4755859375,304.1102294921875,0.986147403717041,0.4112604558467865,0.2866155207157135,292.2019958496094,297.1499938964844,293.1499938964844,0.3689454793930053,-6817.73681640625,304.1677551269531,0.9990000128746032,0.5705503821372986,0.4098207354545593,292.62603759765625,297.1499938964844,293.1499938964844,0.0413122326135635,-6300.38671875,304.1285095214844,0.5771102905273438,0.0839257538318634,0.3797846436500549,290.4033203125,291.1499938964844,265.3717041015625,263.81170654296875,280.39263916015625,292.6244201660156,290.40679931640625,1.0,0.3830377757549286,0.9758102297782898,0.9758102297782898,1.0,1.0,-1.997344970703125,0.8966541886329651,1.1006907224655151,0.4387531578540802,0.0,0.0,1.0,70.93067169189453,114.0,128.72035217285156,-20296.79296875,693.520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5759582519531,306.3830871582031,278.1499938964844,0.0,18000.0,313.1499938964844,22297.892578125,23400.0,0.0,0.0,0.4852209985256195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187808275222778,1.518799901008606,-1.90500431926921e-05,0.0,0.0004924376262351,0.0,0.0,389.5309448242188,0.0,0.0,0.0,0.8417147397994995,4.0,0.0,1.0
717000,292.552734375,297.1499938964844,293.1499938964844,0.2737287580966949,-5137.58935546875,304.1202392578125,0.9289165735244752,0.3451248407363891,0.3098756968975067,292.64263916015625,297.1499938964844,293.1499938964844,0.2236324250698089,-4610.58984375,304.1260681152344,0.8770454525947571,0.2936365604400635,0.2779716551303863,292.4833679199219,297.1499938964844,293.1499938964844,0.3406414985656738,-4748.4755859375,304.1102294921875,0.986147403717041,0.4112604558467865,0.2866155207157135,292.2019958496094,297.1499938964844,293.1499938964844,0.3689454793930053,-6817.73681640625,304.1677551269531,0.9990000128746032,0.5705503821372986,0.4098207354545593,292.62603759765625,297.1499938964844,293.1499938964844,0.0413122326135635,-6300.38671875,304.1285095214844,0.5771102905273438,0.0839257538318634,0.3797846436500549,290.4033203125,291.1499938964844,265.3717041015625,263.81170654296875,280.39263916015625,292.6244201660156,290.40679931640625,1.0,0.3830377757549286,0.9758102297782898,0.9758102297782898,1.0,1.0,-1.997344970703125,0.8966541886329651,1.1006907224655151,0.4387531578540802,0.0,0.0,1.0,70.93067169189453,114.0,128.72035217285156,-20296.79296875,693.520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5759582519531,306.3830871582031,278.1499938964844,0.0,18000.0,313.1499938964844,22297.892578125,23400.0,0.0,0.0,0.4852209985256195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187808275222778,1.518799901008606,-1.90500431926921e-05,0.0,0.0004924376262351,0.0,0.0,389.5309448242188,0.0,0.0,0.0,0.8417147397994995,4.0,0.0,1.0
717060,292.5995788574219,297.1499938964844,293.1499938964844,0.2787517607212066,-5210.55859375,304.1216735839844,0.9126455783843994,0.3507559895515442,0.3152734339237213,292.6805419921875,297.1499938964844,293.1499938964844,0.2280711382627487,-4681.9228515625,304.1265869140625,0.8640366792678833,0.2988022267818451,0.2831866443157196,292.52960205078125,297.1499938964844,293.1499938964844,0.3476747870445251,-4824.3115234375,304.11163330078125,0.9732913374900818,0.4187722504138946,0.2921178042888641,292.2489013671875,297.1499938964844,293.1499938964844,0.394761323928833,-7211.9375,304.1184387207031,0.9990000128746032,0.5851301550865173,0.4365057945251465,292.6696472167969,297.1499938964844,293.1499938964844,0.0455816499888896,-6644.97412109375,304.1285705566406,0.5755863785743713,0.0883586406707763,0.4018624424934387,290.4498291015625,291.1499938964844,265.366943359375,263.8072509765625,280.3798522949219,292.6681213378906,290.4500732421875,1.0,0.4002688229084015,0.9738181829452516,0.9738181829452516,1.0,1.0,-2.0752503871917725,0.9342702627182008,1.1409801244735718,0.4591003656387329,0.0,0.0,1.0,78.97814178466797,132.0,66.28448486328125,-21101.23828125,786.4567260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8726806640625,306.62060546875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.2109375,23400.0,0.0,0.0,0.4959116876125335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55034077167511,1.5503605604171753,-1.9849980162689466e-05,0.0,0.0005032873013988,0.0,0.0,414.3222961425781,0.0,0.0,0.0,0.8465996980667114,4.0,0.0,1.0
717120,292.5995788574219,297.1499938964844,293.1499938964844,0.2787517607212066,-5210.55859375,304.1216735839844,0.9126455783843994,0.3507559895515442,0.3152734339237213,292.6805419921875,297.1499938964844,293.1499938964844,0.2280711382627487,-4681.9228515625,304.1265869140625,0.8640366792678833,0.2988022267818451,0.2831866443157196,292.52960205078125,297.1499938964844,293.1499938964844,0.3476747870445251,-4824.3115234375,304.11163330078125,0.9732913374900818,0.4187722504138946,0.2921178042888641,292.2489013671875,297.1499938964844,293.1499938964844,0.394761323928833,-7211.9375,304.1184387207031,0.9990000128746032,0.5851301550865173,0.4365057945251465,292.6696472167969,297.1499938964844,293.1499938964844,0.0455816499888896,-6644.97412109375,304.1285705566406,0.5755863785743713,0.0883586406707763,0.4018624424934387,290.4498291015625,291.1499938964844,265.366943359375,263.8072509765625,280.3798522949219,292.6681213378906,290.4500732421875,1.0,0.4002688229084015,0.9738181829452516,0.9738181829452516,1.0,1.0,-2.0752503871917725,0.9342702627182008,1.1409801244735718,0.4591003656387329,0.0,0.0,1.0,78.97814178466797,132.0,66.28448486328125,-21101.23828125,786.4567260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8726806640625,306.62060546875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.2109375,23400.0,0.0,0.0,0.4959116876125335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55034077167511,1.5503605604171753,-1.9849980162689466e-05,0.0,0.0005032873013988,0.0,0.0,414.3222961425781,0.0,0.0,0.0,0.8465996980667114,4.0,0.0,1.0
