time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717180,292.6435546875,297.1499938964844,293.1499938964844,0.2852196097373962,-5306.560546875,304.12030029296875,0.8915452361106873,0.3557848632335663,0.3202357888221741,292.7159118652344,297.1499938964844,293.1499938964844,0.2337763756513595,-4775.427734375,304.1248474121094,0.845946729183197,0.3035207092761993,0.2880883514881134,292.5732116699219,297.1499938964844,293.1499938964844,0.3565778136253357,-4921.95263671875,304.1095275878906,0.9520055651664734,0.4256481528282165,0.2972594797611236,292.3276672363281,297.1499938964844,293.1499938964844,0.4354742765426636,-7817.8828125,304.06103515625,0.9990000128746032,0.5920548439025879,0.4738669395446777,292.7126159667969,297.1499938964844,293.1499938964844,0.0494826100766658,-6967.72216796875,304.12921142578125,0.5668784379959106,0.0918182507157325,0.4202049672603607,290.4142761230469,291.1499938964844,265.3599548339844,263.8011169433594,280.3641357421875,292.711181640625,290.4107666015625,1.0,0.4206989407539367,0.971826195716858,0.971826195716858,1.0,1.0,-2.160168409347534,0.9753594398498536,1.1848088502883911,0.4813394546508789,0.0,0.0,1.0,90.36628723144533,150.0,-28.59335899353028,-21777.087890625,904.7345581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.05914306640625,306.7118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,23358.470703125,23400.0,0.0,0.0,0.5067533254623413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544809103012085,1.5545008182525637,-1.99561382032698e-05,0.0,0.0005142902373336,0.0,0.0,417.6505126953125,0.0,0.0,0.0,0.8486649990081787,4.0,0.0,1.0
717240,292.6435546875,297.1499938964844,293.1499938964844,0.2852196097373962,-5306.560546875,304.12030029296875,0.8915452361106873,0.3557848632335663,0.3202357888221741,292.7159118652344,297.1499938964844,293.1499938964844,0.2337763756513595,-4775.427734375,304.1248474121094,0.845946729183197,0.3035207092761993,0.2880883514881134,292.5732116699219,297.1499938964844,293.1499938964844,0.3565778136253357,-4921.95263671875,304.1095275878906,0.9520055651664734,0.4256481528282165,0.2972594797611236,292.3276672363281,297.1499938964844,293.1499938964844,0.4354742765426636,-7817.8828125,304.06103515625,0.9990000128746032,0.5920548439025879,0.4738669395446777,292.7126159667969,297.1499938964844,293.1499938964844,0.0494826100766658,-6967.72216796875,304.12921142578125,0.5668784379959106,0.0918182507157325,0.4202049672603607,290.4142761230469,291.1499938964844,265.3599548339844,263.8011169433594,280.3641357421875,292.711181640625,290.4107666015625,1.0,0.4206989407539367,0.971826195716858,0.971826195716858,1.0,1.0,-2.160168409347534,0.9753594398498536,1.1848088502883911,0.4813394546508789,0.0,0.0,1.0,90.36628723144533,150.0,-28.59335899353028,-21777.087890625,904.7345581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.05914306640625,306.7118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,23358.470703125,23400.0,0.0,0.0,0.5067533254623413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544809103012085,1.5545008182525637,-1.99561382032698e-05,0.0,0.0005142902373336,0.0,0.0,417.6505126953125,0.0,0.0,0.0,0.8486649990081787,4.0,0.0,1.0
717300,292.6644897460937,297.1499938964844,293.1499938964844,0.2888257503509521,-5360.27587890625,304.119140625,0.8803322911262512,0.3580829501152038,0.3225586414337158,292.7326965332031,297.1499938964844,293.1499938964844,0.2369679063558578,-4827.90478515625,304.12359619140625,0.8363440036773682,0.3057243525981903,0.2904286682605743,292.59405517578125,297.1499938964844,293.1499938964844,0.3615250885486603,-4976.29443359375,304.1078796386719,0.9392153024673462,0.4288558065891266,0.2996977269649505,292.3766174316406,297.1499938964844,293.1499938964844,0.4601849615573883,-8178.4111328125,304.0323181152344,0.9990000128746032,0.5928621292114258,0.495300680398941,292.7337951660156,297.1499938964844,293.1499938964844,0.0512555167078971,-7117.13916015625,304.1297912597656,0.5608441233634949,0.0931941196322441,0.4279434978961944,290.3747863769531,291.1499938964844,265.3557434082031,263.7975158691406,280.3559875488281,292.732421875,290.3700256347656,1.0,0.4316821992397308,0.9708302021026612,0.9708302021026612,1.0,1.0,-2.203734397888184,0.9964688420295716,1.2072656154632568,0.4927632808685303,0.0,0.0,1.0,97.1393585205078,150.0,-69.52361297607422,-22091.54296875,972.2457275390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1212158203125,306.72705078125,278.1499938964844,0.0,18000.0,313.1499938964844,23379.158203125,24480.0,0.0,0.0,0.512249231338501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551691055297852,1.5551891326904297,-1.9973813323304057e-05,0.0,0.0005198678700253,0.0,0.0,418.2054748535156,0.0,0.0,0.0,0.8629681468009949,4.0,0.0,1.0
717360,292.6848449707031,297.1499938964844,293.1499938964844,0.2921401858329773,-5409.17919921875,304.1187438964844,0.8691271543502808,0.3602380454540252,0.3247766494750976,292.7489318847656,297.1499938964844,293.1499938964844,0.2399423122406005,-4876.384765625,304.1230163574219,0.8267720937728882,0.3078247606754303,0.2926962673664093,292.6143798828125,297.1499938964844,293.1499938964844,0.3661333918571472,-5026.41064453125,304.107177734375,0.9258551597595216,0.4319110810756683,0.3020480275154114,292.4306640625,297.1499938964844,293.1499938964844,0.4864521920681,-8555.7783203125,304.0060119628906,0.9990000128746032,0.5920501351356506,0.5179710984230042,292.7547302246094,297.1499938964844,293.1499938964844,0.0528015829622745,-7247.85400390625,304.1306457519531,0.5541709661483765,0.0943566933274269,0.4347929656505584,290.34344482421875,291.1499938964844,265.35107421875,263.7935791015625,280.3480529785156,292.7533874511719,290.33953857421875,1.0,0.442980021238327,0.9694904088974,0.9694904088974,1.0,1.0,-2.247401714324951,1.0176297426223757,1.229771852493286,0.5042060017585754,0.0,0.0,1.0,104.53148651123048,153.0,-77.55928039550781,-22478.169921875,1044.6715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1542053222656,306.7563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,24157.525390625,24480.0,0.0,0.0,0.5179396271705627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5808454751968384,1.5808660984039309,-2.063880492642056e-05,0.0,0.0005256428848952,0.0,0.0,439.26361083984375,0.0,0.0,0.0,0.8634985685348511,4.0,0.0,1.0
717420,292.72332763671875,297.1499938964844,293.1499938964844,0.2991227507591247,-5512.279296875,304.1175537109375,0.8539004921913147,0.3642193973064422,0.3288032114505768,292.7794494628906,297.1499938964844,293.1499938964844,0.2462275475263595,-4978.875,304.1215515136719,0.8134779930114746,0.3117936849594116,0.2969004809856415,292.65289306640625,297.1499938964844,293.1499938964844,0.3758821487426758,-5132.32177734375,304.105224609375,0.9078805446624756,0.4376662075519562,0.3064111769199371,292.5418701171875,297.1499938964844,293.1499938964844,0.5314134955406189,-9182.0791015625,303.9798583984375,0.9990000128746032,0.5877260565757751,0.5532137155532837,292.7947998046875,297.1499938964844,293.1499938964844,0.055511936545372,-7481.072265625,304.1325988769531,0.5448237061500549,0.0962416306138038,0.4457510411739349,290.2522277832031,291.1499938964844,265.340576171875,263.7848815917969,280.3388671875,292.7936096191406,290.24755859375,1.0,0.4605626761913299,0.9668107628822328,0.9668107628822328,1.0,1.0,-2.318021297454834,1.051811695098877,1.266209602355957,0.5228692889213562,0.0,0.0,1.0,116.71651458740234,156.0,-113.692626953125,-22959.984375,1168.1636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1933288574219,306.7398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.74609375,24480.0,0.0,0.0,0.5294530987739563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887510776519775,1.588771939277649,-2.0845745893893763e-05,0.0,0.0005373275489546,0.0,0.0,445.88677978515625,0.0,0.0,0.0,0.8674290776252747,4.0,0.0,1.0
717480,292.72332763671875,297.1499938964844,293.1499938964844,0.2991227507591247,-5512.279296875,304.1175537109375,0.8539004921913147,0.3642193973064422,0.3288032114505768,292.7794494628906,297.1499938964844,293.1499938964844,0.2462275475263595,-4978.875,304.1215515136719,0.8134779930114746,0.3117936849594116,0.2969004809856415,292.65289306640625,297.1499938964844,293.1499938964844,0.3758821487426758,-5132.32177734375,304.105224609375,0.9078805446624756,0.4376662075519562,0.3064111769199371,292.5418701171875,297.1499938964844,293.1499938964844,0.5314134955406189,-9182.0791015625,303.9798583984375,0.9990000128746032,0.5877260565757751,0.5532137155532837,292.7947998046875,297.1499938964844,293.1499938964844,0.055511936545372,-7481.072265625,304.1325988769531,0.5448237061500549,0.0962416306138038,0.4457510411739349,290.2522277832031,291.1499938964844,265.340576171875,263.7848815917969,280.3388671875,292.7936096191406,290.24755859375,1.0,0.4605626761913299,0.9668107628822328,0.9668107628822328,1.0,1.0,-2.318021297454834,1.051811695098877,1.266209602355957,0.5228692889213562,0.0,0.0,1.0,116.71651458740234,156.0,-113.692626953125,-22959.984375,1168.1636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1933288574219,306.7398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.74609375,24480.0,0.0,0.0,0.5294530987739563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887510776519775,1.588771939277649,-2.0845745893893763e-05,0.0,0.0005373275489546,0.0,0.0,445.88677978515625,0.0,0.0,0.0,0.8674290776252747,4.0,0.0,1.0
717540,292.7588806152344,297.1499938964844,293.1499938964844,0.3050265908241272,-5597.888671875,304.11865234375,0.8385208249092102,0.3678159415721893,0.3325601816177368,292.8074645996094,297.1499938964844,293.1499938964844,0.2517038285732269,-5066.70556640625,304.1220092773437,0.7986319065093994,0.3154963254928589,0.3009311258792877,292.68853759765625,297.1499938964844,293.1499938964844,0.3843639492988586,-5222.76123046875,304.1061706542969,0.890784502029419,0.4430285096168518,0.3105529546737671,292.624267578125,297.1499938964844,293.1499938964844,0.5415598154067993,-9290.95703125,304.0205078125,0.983655571937561,0.5863157510757446,0.5558526515960693,292.8309631347656,297.1499938964844,293.1499938964844,0.0577924884855747,-7677.79296875,304.1346130371094,0.5344843864440918,0.0979071706533432,0.4555974006652832,290.19561767578125,291.1499938964844,265.3288879394531,263.7752990722656,280.3439025878906,292.82989501953125,290.1943359375,1.0,0.4733611643314361,0.9641311764717102,0.9641311764717102,1.0,1.0,-2.347414255142212,1.0659281015396118,1.2814862728118896,0.5307604074478149,0.0,0.0,1.0,129.5880889892578,159.0,-76.25845336914062,-23199.76171875,1252.7518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2772216796875,306.7918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,24460.09765625,25560.0,0.0,0.0,0.5403035283088684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590714693069458,1.5907355546951294,-2.089730514853727e-05,0.0,0.0005483394488692,0.0,0.0,447.5421142578125,0.0,0.0,0.0,0.880446195602417,4.0,0.0,1.0
717600,292.7588806152344,297.1499938964844,293.1499938964844,0.3050265908241272,-5597.888671875,304.11865234375,0.8385208249092102,0.3678159415721893,0.3325601816177368,292.8074645996094,297.1499938964844,293.1499938964844,0.2517038285732269,-5066.70556640625,304.1220092773437,0.7986319065093994,0.3154963254928589,0.3009311258792877,292.68853759765625,297.1499938964844,293.1499938964844,0.3843639492988586,-5222.76123046875,304.1061706542969,0.890784502029419,0.4430285096168518,0.3105529546737671,292.624267578125,297.1499938964844,293.1499938964844,0.5415598154067993,-9290.95703125,304.0205078125,0.983655571937561,0.5863157510757446,0.5558526515960693,292.8309631347656,297.1499938964844,293.1499938964844,0.0577924884855747,-7677.79296875,304.1346130371094,0.5344843864440918,0.0979071706533432,0.4555974006652832,290.19561767578125,291.1499938964844,265.3288879394531,263.7752990722656,280.3439025878906,292.82989501953125,290.1943359375,1.0,0.4733611643314361,0.9641311764717102,0.9641311764717102,1.0,1.0,-2.347414255142212,1.0659281015396118,1.2814862728118896,0.5307604074478149,0.0,0.0,1.0,129.5880889892578,159.0,-76.25845336914062,-23199.76171875,1252.7518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2772216796875,306.7918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,24460.09765625,25560.0,0.0,0.0,0.5403035283088684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590714693069458,1.5907355546951294,-2.089730514853727e-05,0.0,0.0005483394488692,0.0,0.0,447.5421142578125,0.0,0.0,0.0,0.880446195602417,4.0,0.0,1.0
717660,292.7926330566406,297.1499938964844,293.1499938964844,0.3086157441139221,-5647.6865234375,304.1230773925781,0.8297553062438965,0.3708824217319488,0.3357228934764862,292.834228515625,297.1499938964844,293.1499938964844,0.25528085231781,-5122.0400390625,304.1253662109375,0.7900205850601196,0.3187471032142639,0.3044266998767853,292.72235107421875,297.1499938964844,293.1499938964844,0.3901039063930511,-5281.6962890625,304.1111755371094,0.8812848925590515,0.4478631317615509,0.3142359256744385,292.67303466796875,297.1499938964844,293.1499938964844,0.5476391315460205,-9350.568359375,304.05303955078125,0.9723586440086364,0.5897150635719299,0.5586395859718323,292.8628845214844,297.1499938964844,293.1499938964844,0.0594669058918952,-7819.7490234375,304.1369323730469,0.5292757153511047,0.0995055139064788,0.4643757343292236,290.2078857421875,291.1499938964844,265.3162536621094,263.7650756835937,280.3470458984375,292.8619689941406,290.2082824707031,1.0,0.4830653071403503,0.9614801406860352,0.9614801406860352,1.0,1.0,-2.3737168312072754,1.0786113739013672,1.2951055765151978,0.5375533699989319,0.0,0.0,1.0,138.84365844726562,162.0,-11.164567947387695,-23569.474609375,1321.01708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4035339355469,306.92889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.806640625,25560.0,0.0,0.0,0.5502904057502747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621110439300537,1.6211321353912354,-2.170355583075434e-05,0.0,0.0005584747996181,0.0,0.0,473.69085693359375,0.0,0.0,0.0,0.8852128982543945,4.0,0.0,1.0
717720,292.7926330566406,297.1499938964844,293.1499938964844,0.3086157441139221,-5647.6865234375,304.1230773925781,0.8297553062438965,0.3708824217319488,0.3357228934764862,292.834228515625,297.1499938964844,293.1499938964844,0.25528085231781,-5122.0400390625,304.1253662109375,0.7900205850601196,0.3187471032142639,0.3044266998767853,292.72235107421875,297.1499938964844,293.1499938964844,0.3901039063930511,-5281.6962890625,304.1111755371094,0.8812848925590515,0.4478631317615509,0.3142359256744385,292.67303466796875,297.1499938964844,293.1499938964844,0.5476391315460205,-9350.568359375,304.05303955078125,0.9723586440086364,0.5897150635719299,0.5586395859718323,292.8628845214844,297.1499938964844,293.1499938964844,0.0594669058918952,-7819.7490234375,304.1369323730469,0.5292757153511047,0.0995055139064788,0.4643757343292236,290.2078857421875,291.1499938964844,265.3162536621094,263.7650756835937,280.3470458984375,292.8619689941406,290.2082824707031,1.0,0.4830653071403503,0.9614801406860352,0.9614801406860352,1.0,1.0,-2.3737168312072754,1.0786113739013672,1.2951055765151978,0.5375533699989319,0.0,0.0,1.0,138.84365844726562,162.0,-11.164567947387695,-23569.474609375,1321.01708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4035339355469,306.92889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.806640625,25560.0,0.0,0.0,0.5502904057502747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621110439300537,1.6211321353912354,-2.170355583075434e-05,0.0,0.0005584747996181,0.0,0.0,473.69085693359375,0.0,0.0,0.0,0.8852128982543945,4.0,0.0,1.0
717780,292.823974609375,297.1499938964844,293.1499938964844,0.3117831349372864,-5691.64111328125,304.12677001953125,0.8244292140007019,0.3735746443271637,0.3384336531162262,292.8593139648437,297.1499938964844,293.1499938964844,0.2584885060787201,-5171.6025390625,304.12823486328125,0.7849490642547607,0.3216574192047119,0.3074794411659241,292.753662109375,297.1499938964844,293.1499938964844,0.3954283595085144,-5336.39794921875,304.115234375,0.8758523464202881,0.4523435235023498,0.3175739049911499,292.7106018066406,297.1499938964844,293.1499938964844,0.5547059178352356,-9430.58984375,304.0733642578125,0.965643584728241,0.5941709876060486,0.5629113912582397,292.89093017578125,297.1499938964844,293.1499938964844,0.0610508918762207,-7955.4248046875,304.1386413574219,0.5269046425819397,0.1010868325829505,0.4726374447345733,290.2155456542969,291.1499938964844,265.3030700683594,263.75445556640625,280.3480834960937,292.89013671875,290.2161865234375,1.0,0.4909424781799316,0.95882910490036,0.95882910490036,1.0,1.0,-2.399708032608032,1.0911427736282349,1.3085652589797974,0.5442575812339783,0.0,0.0,1.0,145.70443725585938,165.0,5.427361965179443,-23863.76171875,1380.4930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.566650390625,307.0569152832031,278.1499938964844,0.0,18000.0,313.1499938964844,25522.20703125,25560.0,0.0,0.0,0.5593273639678955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248838901519775,1.6249055862426758,-2.180471165047493e-05,0.0,0.0005676461732946,0.0,0.0,477.0064086914063,0.0,0.0,0.0,0.887089192867279,4.0,0.0,1.0
717840,292.823974609375,297.1499938964844,293.1499938964844,0.3117831349372864,-5691.64111328125,304.12677001953125,0.8244292140007019,0.3735746443271637,0.3384336531162262,292.8593139648437,297.1499938964844,293.1499938964844,0.2584885060787201,-5171.6025390625,304.12823486328125,0.7849490642547607,0.3216574192047119,0.3074794411659241,292.753662109375,297.1499938964844,293.1499938964844,0.3954283595085144,-5336.39794921875,304.115234375,0.8758523464202881,0.4523435235023498,0.3175739049911499,292.7106018066406,297.1499938964844,293.1499938964844,0.5547059178352356,-9430.58984375,304.0733642578125,0.965643584728241,0.5941709876060486,0.5629113912582397,292.89093017578125,297.1499938964844,293.1499938964844,0.0610508918762207,-7955.4248046875,304.1386413574219,0.5269046425819397,0.1010868325829505,0.4726374447345733,290.2155456542969,291.1499938964844,265.3030700683594,263.75445556640625,280.3480834960937,292.89013671875,290.2161865234375,1.0,0.4909424781799316,0.95882910490036,0.95882910490036,1.0,1.0,-2.399708032608032,1.0911427736282349,1.3085652589797974,0.5442575812339783,0.0,0.0,1.0,145.70443725585938,165.0,5.427361965179443,-23863.76171875,1380.4930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.566650390625,307.0569152832031,278.1499938964844,0.0,18000.0,313.1499938964844,25522.20703125,25560.0,0.0,0.0,0.5593273639678955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248838901519775,1.6249055862426758,-2.180471165047493e-05,0.0,0.0005676461732946,0.0,0.0,477.0064086914063,0.0,0.0,0.0,0.887089192867279,4.0,0.0,1.0
717900,292.8388366699219,297.1499938964844,293.1499938964844,0.3131337463855743,-5710.2294921875,304.1285400390625,0.8224349021911621,0.3747867047786712,0.3396484851837158,292.8712158203125,297.1499938964844,293.1499938964844,0.2599016427993774,-5193.29638671875,304.1296081542969,0.7831190824508667,0.3230023980140686,0.3088771998882293,292.76837158203125,297.1499938964844,293.1499938964844,0.3978516161441803,-5361.17724609375,304.1171569824219,0.8739544749259949,0.4544734060764313,0.3191481530666351,292.72735595703125,297.1499938964844,293.1499938964844,0.5580151677131653,-9468.9384765625,304.0812683105469,0.9632184505462646,0.5964410901069641,0.5651348233222961,292.9037475585937,297.1499938964844,293.1499938964844,0.0617869570851326,-8018.6298828125,304.13934326171875,0.5262601375579834,0.1018519550561904,0.476581871509552,290.22174072265625,291.1499938964844,265.2963562011719,263.7491149902344,280.34814453125,292.9029846191406,290.2225646972656,1.0,0.4944057166576385,0.9575035572052002,0.9575035572052002,1.0,1.0,-2.4121482372283936,1.0971373319625854,1.315010905265808,0.5474626421928406,0.0,0.0,1.0,148.58213806152344,165.0,11.441699981689451,-24010.83984375,1407.7030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.65789794921875,307.1278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,25541.33984375,26640.0,0.0,0.0,0.5634898543357849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254926919937134,1.6255145072937012,-2.182105708925519e-05,0.0,0.0005718705360777,0.0,0.0,477.5428466796875,0.0,0.0,0.0,0.8960152268409729,4.0,0.0,1.0
717960,292.8531799316406,297.1499938964844,293.1499938964844,0.3138372004032135,-5718.91650390625,304.13116455078125,0.8207041025161743,0.3759112954139709,0.3407767713069916,292.8827209472656,297.1499938964844,293.1499938964844,0.2607809007167816,-5205.97412109375,304.1317138671875,0.7815723419189453,0.3242771327495575,0.3101994097232818,292.7825622558594,297.1499938964844,293.1499938964844,0.3994918763637543,-5377.10888671875,304.1201477050781,0.8723870515823364,0.4565244615077972,0.3206639885902405,292.7433166503906,297.1499938964844,293.1499938964844,0.5602436661720276,-9492.55078125,304.0897216796875,0.9611698389053344,0.5986641049385071,0.5673285126686096,292.9158630371094,297.1499938964844,293.1499938964844,0.0623667351901531,-8066.97802734375,304.1402282714844,0.5258117914199829,0.1025899797677993,0.4803776443004608,290.2486572265625,291.1499938964844,265.2896423339844,263.7437744140625,280.34796142578125,292.9151611328125,290.25103759765625,1.0,0.4976272284984588,0.9563443660736084,0.9563443660736084,1.0,1.0,-2.42410945892334,1.1029058694839478,1.3212034702301023,0.5505480766296387,0.0,0.0,1.0,151.20989990234375,168.0,42.66854476928711,-24245.826171875,1433.5264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73931884765625,307.22833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,26331.08203125,26640.0,0.0,0.0,0.5675770044326782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504316329956057,1.6504541635513306,-2.249576755275484e-05,0.0,0.0005760184722021,0.0,0.0,499.8619079589844,0.0,0.0,0.0,0.9014486074447632,4.0,0.0,1.0
718020,292.8802795410156,297.1499938964844,293.1499938964844,0.3155114948749542,-5741.1201171875,304.1346130371094,0.8177288174629211,0.3779342174530029,0.342797040939331,292.9044494628906,297.1499938964844,293.1499938964844,0.2627767920494079,-5235.91796875,304.13446044921875,0.7790065407752991,0.3266358375549316,0.3126355409622192,292.8093566894531,297.1499938964844,293.1499938964844,0.4031629264354706,-5414.03076171875,304.1239318847656,0.8698641061782837,0.4603953063488006,0.3235163986682892,292.773193359375,297.1499938964844,293.1499938964844,0.5651425123214722,-9548.8984375,304.1015319824219,0.9577725529670716,0.6029051542282104,0.5715184807777405,292.9383239746094,297.1499938964844,293.1499938964844,0.0635506957769393,-8167.86474609375,304.1415100097656,0.5252130031585693,0.1039645746350288,0.4874525964260101,290.28082275390625,291.1499938964844,265.2763061523437,263.73321533203125,280.3473205566406,292.93768310546875,290.2822570800781,1.0,0.5034874081611633,0.9540259838104248,0.9540259838104248,1.0,1.0,-2.446424722671509,1.113661289215088,1.3327635526657104,0.5562905669212341,0.0,0.0,1.0,155.9359893798828,171.0,41.85160446166992,-24537.474609375,1481.574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9023132324219,307.3650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,26566.34375,26640.0,0.0,0.0,0.5752655267715454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577883958816528,1.6578110456466677,-2.269676224386785e-05,0.0,0.0005838213837705,0.0,0.0,506.57611083984375,0.0,0.0,0.0,0.905106484889984,4.0,0.0,1.0
718080,292.8802795410156,297.1499938964844,293.1499938964844,0.3155114948749542,-5741.1201171875,304.1346130371094,0.8177288174629211,0.3779342174530029,0.342797040939331,292.9044494628906,297.1499938964844,293.1499938964844,0.2627767920494079,-5235.91796875,304.13446044921875,0.7790065407752991,0.3266358375549316,0.3126355409622192,292.8093566894531,297.1499938964844,293.1499938964844,0.4031629264354706,-5414.03076171875,304.1239318847656,0.8698641061782837,0.4603953063488006,0.3235163986682892,292.773193359375,297.1499938964844,293.1499938964844,0.5651425123214722,-9548.8984375,304.1015319824219,0.9577725529670716,0.6029051542282104,0.5715184807777405,292.9383239746094,297.1499938964844,293.1499938964844,0.0635506957769393,-8167.86474609375,304.1415100097656,0.5252130031585693,0.1039645746350288,0.4874525964260101,290.28082275390625,291.1499938964844,265.2763061523437,263.73321533203125,280.3473205566406,292.93768310546875,290.2822570800781,1.0,0.5034874081611633,0.9540259838104248,0.9540259838104248,1.0,1.0,-2.446424722671509,1.113661289215088,1.3327635526657104,0.5562905669212341,0.0,0.0,1.0,155.9359893798828,171.0,41.85160446166992,-24537.474609375,1481.574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9023132324219,307.3650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,26566.34375,26640.0,0.0,0.0,0.5752655267715454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577883958816528,1.6578110456466677,-2.269676224386785e-05,0.0,0.0005838213837705,0.0,0.0,506.57611083984375,0.0,0.0,0.0,0.905106484889984,4.0,0.0,1.0
718140,292.9051818847656,297.1499938964844,293.1499938964844,0.3170040547847748,-5761.07763671875,304.1372375488281,0.8151419162750244,0.3797105848789215,0.3445706963539123,292.924560546875,297.1499938964844,293.1499938964844,0.2646229267120361,-5263.75341796875,304.1365661621094,0.776860237121582,0.3287764191627502,0.314841479063034,292.834228515625,297.1499938964844,293.1499938964844,0.4066273272037506,-5449.0576171875,304.1268310546875,0.8678193092346191,0.4639779031276703,0.3261542618274688,292.8008117675781,297.1499938964844,293.1499938964844,0.5696452856063843,-9602.005859375,304.110107421875,0.9549288153648376,0.6068481802940369,0.5754238367080688,292.9587097167969,297.1499938964844,293.1499938964844,0.0646166130900383,-8259.28125,304.1425476074219,0.5247493386268616,0.105190634727478,0.493798017501831,290.30694580078125,291.1499938964844,265.263427734375,263.7230529785156,280.3464050292969,292.9578552246094,290.30828857421875,1.0,0.5087482929229736,0.9517076015472412,0.9517076015472412,1.0,1.0,-2.466691732406616,1.1234183311462402,1.3432735204696655,0.5614843368530273,0.0,0.0,1.0,160.1839141845703,174.0,37.9036979675293,-24802.533203125,1525.699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07379150390625,307.5021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,26622.525390625,27720.0,0.0,0.0,0.5821993350982666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595404148101809,1.659563064575195,-2.2744759917259216e-05,0.0,0.000590858340729,0.0,0.0,508.1839294433594,0.0,0.0,0.0,0.9201907515525818,4.0,0.0,1.0
718200,292.9051818847656,297.1499938964844,293.1499938964844,0.3170040547847748,-5761.07763671875,304.1372375488281,0.8151419162750244,0.3797105848789215,0.3445706963539123,292.924560546875,297.1499938964844,293.1499938964844,0.2646229267120361,-5263.75341796875,304.1365661621094,0.776860237121582,0.3287764191627502,0.314841479063034,292.834228515625,297.1499938964844,293.1499938964844,0.4066273272037506,-5449.0576171875,304.1268310546875,0.8678193092346191,0.4639779031276703,0.3261542618274688,292.8008117675781,297.1499938964844,293.1499938964844,0.5696452856063843,-9602.005859375,304.110107421875,0.9549288153648376,0.6068481802940369,0.5754238367080688,292.9587097167969,297.1499938964844,293.1499938964844,0.0646166130900383,-8259.28125,304.1425476074219,0.5247493386268616,0.105190634727478,0.493798017501831,290.30694580078125,291.1499938964844,265.263427734375,263.7230529785156,280.3464050292969,292.9578552246094,290.30828857421875,1.0,0.5087482929229736,0.9517076015472412,0.9517076015472412,1.0,1.0,-2.466691732406616,1.1234183311462402,1.3432735204696655,0.5614843368530273,0.0,0.0,1.0,160.1839141845703,174.0,37.9036979675293,-24802.533203125,1525.699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07379150390625,307.5021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,26622.525390625,27720.0,0.0,0.0,0.5821993350982666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595404148101809,1.659563064575195,-2.2744759917259216e-05,0.0,0.000590858340729,0.0,0.0,508.1839294433594,0.0,0.0,0.0,0.9201907515525818,4.0,0.0,1.0
718260,292.92822265625,297.1499938964844,293.1499938964844,0.3174989521503448,-5766.140625,304.1405944824219,0.8127086162567139,0.381241112947464,0.3461186587810516,292.9432067871094,297.1499938964844,293.1499938964844,0.2656388580799103,-5277.8955078125,304.1392822265625,0.7748975157737732,0.3307082653045654,0.3168416321277618,292.85748291015625,297.1499938964844,293.1499938964844,0.4088197946548462,-5470.1025390625,304.1308288574219,0.865973711013794,0.4672621190547943,0.3285818994045257,292.8267822265625,297.1499938964844,293.1499938964844,0.5722832679748535,-9630.470703125,304.1188659667969,0.9523003101348876,0.6104241609573364,0.578990638256073,292.9773254394531,297.1499938964844,293.1499938964844,0.0653722211718559,-8321.892578125,304.1437683105469,0.5242305397987366,0.1062628179788589,0.4994151592254638,290.35986328125,291.1499938964844,265.2513122558594,263.7135925292969,280.34539794921875,292.9756774902344,290.3617248535156,1.0,0.5135467648506165,0.9493618011474608,0.9493618011474608,1.0,1.0,-2.4849066734313965,1.1321731805801392,1.352733492851257,0.5661284923553467,0.0,0.0,1.0,164.14532470703125,177.0,58.729923248291016,-25147.392578125,1566.5130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2181396484375,307.6595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,27571.966796875,27720.0,0.0,0.0,0.5887669920921326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688873291015625,1.688896894454956,-2.355590913794004e-05,0.0,0.0005975236417725,0.0,0.0,535.6102294921875,0.0,0.0,0.0,0.9221903085708618,4.0,0.0,1.0
718320,292.92822265625,297.1499938964844,293.1499938964844,0.3174989521503448,-5766.140625,304.1405944824219,0.8127086162567139,0.381241112947464,0.3461186587810516,292.9432067871094,297.1499938964844,293.1499938964844,0.2656388580799103,-5277.8955078125,304.1392822265625,0.7748975157737732,0.3307082653045654,0.3168416321277618,292.85748291015625,297.1499938964844,293.1499938964844,0.4088197946548462,-5470.1025390625,304.1308288574219,0.865973711013794,0.4672621190547943,0.3285818994045257,292.8267822265625,297.1499938964844,293.1499938964844,0.5722832679748535,-9630.470703125,304.1188659667969,0.9523003101348876,0.6104241609573364,0.578990638256073,292.9773254394531,297.1499938964844,293.1499938964844,0.0653722211718559,-8321.892578125,304.1437683105469,0.5242305397987366,0.1062628179788589,0.4994151592254638,290.35986328125,291.1499938964844,265.2513122558594,263.7135925292969,280.34539794921875,292.9756774902344,290.3617248535156,1.0,0.5135467648506165,0.9493618011474608,0.9493618011474608,1.0,1.0,-2.4849066734313965,1.1321731805801392,1.352733492851257,0.5661284923553467,0.0,0.0,1.0,164.14532470703125,177.0,58.729923248291016,-25147.392578125,1566.5130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2181396484375,307.6595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,27571.966796875,27720.0,0.0,0.0,0.5887669920921326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688873291015625,1.688896894454956,-2.355590913794004e-05,0.0,0.0005975236417725,0.0,0.0,535.6102294921875,0.0,0.0,0.0,0.9221903085708618,4.0,0.0,1.0
718380,292.9494934082031,297.1499938964844,293.1499938964844,0.3182640075683594,-5775.92529296875,304.1424560546875,0.8103055357933044,0.3825462460517883,0.3474542498588562,292.9604797363281,297.1499938964844,293.1499938964844,0.2668871581554413,-5296.4296875,304.1407775878906,0.7729988694190979,0.332444816827774,0.3186489343643188,292.8792724609375,297.1499938964844,293.1499938964844,0.4113360047340393,-5495.333984375,304.13299560546875,0.8641868829727173,0.4702566862106323,0.3308022618293762,292.8511047363281,297.1499938964844,293.1499938964844,0.5752865672111511,-9666.005859375,304.12420654296875,0.9497358798980712,0.6136805415153503,0.582236111164093,292.9943542480469,297.1499938964844,293.1499938964844,0.0661138594150543,-8384.9873046875,304.14459228515625,0.5235717296600342,0.1071837916970253,0.5043240785598755,290.3915710449219,291.1499938964844,265.24029541015625,263.705078125,280.3447265625,292.99176025390625,290.3930358886719,1.0,0.5179674625396729,0.947015941143036,0.947015941143036,1.0,1.0,-2.501148700714112,1.1399658918380735,1.3611828088760376,0.5702432990074158,0.0,0.0,1.0,167.9241943359375,180.0,47.41195297241211,-25376.3828125,1604.403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3625793457031,307.7789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,27685.052734375,27720.0,0.0,0.0,0.5947624444961548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923332214355469,1.692356824874878,-2.365252294111997e-05,0.0,0.0006036083213984,0.0,0.0,538.9088134765625,0.0,0.0,0.0,0.9238998293876648,4.0,0.0,1.0
718440,292.9494934082031,297.1499938964844,293.1499938964844,0.3182640075683594,-5775.92529296875,304.1424560546875,0.8103055357933044,0.3825462460517883,0.3474542498588562,292.9604797363281,297.1499938964844,293.1499938964844,0.2668871581554413,-5296.4296875,304.1407775878906,0.7729988694190979,0.332444816827774,0.3186489343643188,292.8792724609375,297.1499938964844,293.1499938964844,0.4113360047340393,-5495.333984375,304.13299560546875,0.8641868829727173,0.4702566862106323,0.3308022618293762,292.8511047363281,297.1499938964844,293.1499938964844,0.5752865672111511,-9666.005859375,304.12420654296875,0.9497358798980712,0.6136805415153503,0.582236111164093,292.9943542480469,297.1499938964844,293.1499938964844,0.0661138594150543,-8384.9873046875,304.14459228515625,0.5235717296600342,0.1071837916970253,0.5043240785598755,290.3915710449219,291.1499938964844,265.24029541015625,263.705078125,280.3447265625,292.99176025390625,290.3930358886719,1.0,0.5179674625396729,0.947015941143036,0.947015941143036,1.0,1.0,-2.501148700714112,1.1399658918380735,1.3611828088760376,0.5702432990074158,0.0,0.0,1.0,167.9241943359375,180.0,47.41195297241211,-25376.3828125,1604.403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3625793457031,307.7789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,27685.052734375,27720.0,0.0,0.0,0.5947624444961548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923332214355469,1.692356824874878,-2.365252294111997e-05,0.0,0.0006036083213984,0.0,0.0,538.9088134765625,0.0,0.0,0.0,0.9238998293876648,4.0,0.0,1.0
718500,292.9595031738281,297.1499938964844,293.1499938964844,0.3185960650444031,-5780.17431640625,304.1432189941406,0.8090947270393372,0.3831167221069336,0.3480477333068847,292.9686279296875,297.1499938964844,293.1499938964844,0.2674697637557983,-5305.1044921875,304.1413879394531,0.7720548510551453,0.3332422971725464,0.3194844424724579,292.8896484375,297.1499938964844,293.1499938964844,0.4125191569328308,-5507.220703125,304.1339416503906,0.8632925152778625,0.4716454446315765,0.3318360149860382,292.8626708984375,297.1499938964844,293.1499938964844,0.5766841173171997,-9682.7412109375,304.1263427734375,0.9484583735466005,0.6151980757713318,0.5837531685829163,293.0023193359375,297.1499938964844,293.1499938964844,0.066444918513298,-8413.201171875,304.1449890136719,0.5231806039810181,0.1075902432203292,0.5065270066261292,290.4057312011719,291.1499938964844,265.2352905273437,263.7012634277344,280.3446044921875,292.999267578125,290.4071350097656,1.0,0.5200557112693787,0.9458430409431458,0.9458430409431458,1.0,1.0,-2.508577823638916,1.1435245275497437,1.3650531768798828,0.5721152424812317,0.0,0.0,1.0,169.76446533203125,180.0,43.69698333740234,-25483.42578125,1622.357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4365234375,307.8389587402344,278.1499938964844,0.0,18000.0,313.1499938964844,27702.8515625,28800.0,0.0,0.0,0.5975232124328613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928770542144775,1.692900776863098,-2.366772787354421e-05,0.0,0.0006064100889489,0.0,0.0,539.4285888671875,0.0,0.0,0.0,0.938120663166046,4.0,0.0,1.0
718560,292.9692077636719,297.1499938964844,293.1499938964844,0.3183736801147461,-5775.9248046875,304.1448669433594,0.8078656196594238,0.3836279213428497,0.34859099984169,292.9765319824219,297.1499938964844,293.1499938964844,0.2675862908363342,-5305.92919921875,304.1427307128906,0.7711052298545837,0.3339906930923462,0.3202750980854034,292.8997497558594,297.1499938964844,293.1499938964844,0.412986546754837,-5511.05908203125,304.1360168457031,0.8623883128166199,0.4729608595371246,0.3328202962875366,292.8738708496094,297.1499938964844,293.1499938964844,0.5771069526672363,-9685.79296875,304.1298828125,0.9471710324287416,0.6166346669197083,0.5851994752883911,293.00994873046875,297.1499938964844,293.1499938964844,0.0666294172406196,-8427.1376953125,304.14556884765625,0.5227457880973816,0.1079620569944381,0.5085715055465698,290.4383239746094,291.1499938964844,265.230712890625,263.69775390625,280.3446655273437,293.0065002441406,290.4409484863281,1.0,0.5220702290534973,0.9446693062782288,0.9446693062782288,1.0,1.0,-2.5155577659606934,1.1468640565872192,1.3686938285827637,0.5738672614097595,0.0,0.0,1.0,171.58071899414062,183.0,66.30767822265625,-25674.05078125,1639.6866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4974365234375,307.9239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,28501.79296875,28800.0,0.0,0.0,0.6002782583236694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171145677566528,1.7171390056610107,-2.435029819025658e-05,0.0,0.0006092061521485,0.0,0.0,562.931640625,0.0,0.0,0.0,0.9378259181976318,4.0,0.0,1.0
718620,292.987548828125,297.1499938964844,293.1499938964844,0.3184482455253601,-5775.89013671875,304.1464233398437,0.8053200840950012,0.384483277797699,0.34952113032341,292.99151611328125,297.1499938964844,293.1499938964844,0.2682649195194244,-5315.505859375,304.1440124511719,0.7691656351089478,0.3353450894355774,0.3217183351516723,292.91900634765625,297.1499938964844,293.1499938964844,0.414575457572937,-5526.6015625,304.13800048828125,0.860529363155365,0.4753921627998352,0.3346419036388397,292.8952941894531,297.1499938964844,293.1499938964844,0.5788244605064392,-9705.5625,304.1336669921875,0.944532036781311,0.6192827820777893,0.5878685116767883,293.0242614746094,297.1499938964844,293.1499938964844,0.067077986896038,-8464.1298828125,304.1462707519531,0.5217379927635193,0.1086057871580123,0.5122011303901672,290.4769287109375,291.1499938964844,265.222900390625,263.6919250488281,280.345458984375,293.02008056640625,290.478515625,1.0,0.5258914828300476,0.9423218369483948,0.9423218369483948,1.0,1.0,-2.5281670093536377,1.152883529663086,1.3752834796905518,0.5770089626312256,0.0,0.0,1.0,175.1598358154297,186.0,54.59572982788086,-25873.8671875,1672.4918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6146240234375,308.0278015136719,278.1499938964844,0.0,18000.0,313.1499938964844,28731.30078125,28800.0,0.0,0.0,0.6054831743240356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014163017273,1.7240387201309204,-2.4546376153011806e-05,0.0,0.0006144884391687,0.0,0.0,569.7448120117188,0.0,0.0,0.0,0.9412476420402528,4.0,0.0,1.0
718680,292.987548828125,297.1499938964844,293.1499938964844,0.3184482455253601,-5775.89013671875,304.1464233398437,0.8053200840950012,0.384483277797699,0.34952113032341,292.99151611328125,297.1499938964844,293.1499938964844,0.2682649195194244,-5315.505859375,304.1440124511719,0.7691656351089478,0.3353450894355774,0.3217183351516723,292.91900634765625,297.1499938964844,293.1499938964844,0.414575457572937,-5526.6015625,304.13800048828125,0.860529363155365,0.4753921627998352,0.3346419036388397,292.8952941894531,297.1499938964844,293.1499938964844,0.5788244605064392,-9705.5625,304.1336669921875,0.944532036781311,0.6192827820777893,0.5878685116767883,293.0242614746094,297.1499938964844,293.1499938964844,0.067077986896038,-8464.1298828125,304.1462707519531,0.5217379927635193,0.1086057871580123,0.5122011303901672,290.4769287109375,291.1499938964844,265.222900390625,263.6919250488281,280.345458984375,293.02008056640625,290.478515625,1.0,0.5258914828300476,0.9423218369483948,0.9423218369483948,1.0,1.0,-2.5281670093536377,1.152883529663086,1.3752834796905518,0.5770089626312256,0.0,0.0,1.0,175.1598358154297,186.0,54.59572982788086,-25873.8671875,1672.4918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6146240234375,308.0278015136719,278.1499938964844,0.0,18000.0,313.1499938964844,28731.30078125,28800.0,0.0,0.0,0.6054831743240356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014163017273,1.7240387201309204,-2.4546376153011806e-05,0.0,0.0006144884391687,0.0,0.0,569.7448120117188,0.0,0.0,0.0,0.9412476420402528,4.0,0.0,1.0
718740,293.004638671875,297.1499938964844,293.1499938964844,0.3185207545757293,-5776.12158203125,304.1474914550781,0.8026953339576721,0.3851341903209686,0.3502662181854248,293.0054931640625,297.1499938964844,293.1499938964844,0.2689418196678161,-5325.31298828125,304.1448669433594,0.7671785354614258,0.3365204036235809,0.3229909539222717,292.93731689453125,297.1499938964844,293.1499938964844,0.4161307513713836,-5542.046875,304.139404296875,0.8586012721061707,0.4775294959545135,0.3362710773944855,292.91534423828125,297.1499938964844,293.1499938964844,0.5805444717407227,-9726.171875,304.13623046875,0.9418283104896544,0.6216681003570557,0.5902857184410095,293.0373840332031,297.1499938964844,293.1499938964844,0.0674686282873153,-8496.6337890625,304.1468811035156,0.5205644965171814,0.1091257259249687,0.5152618288993835,290.5066223144531,291.1499938964844,265.2172241210937,263.68780517578125,280.34649658203125,293.03125,290.5080261230469,1.0,0.5294615626335144,0.9399743676185608,0.9399743676185608,1.0,1.0,-2.5391316413879395,1.1581000089645386,1.3810316324234009,0.5797101259231567,0.0,0.0,1.0,178.6763153076172,189.0,44.82553863525391,-26047.228515625,1703.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73748779296875,308.1300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.126953125,29880.0,0.0,0.0,0.6101508736610413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255983352661133,1.7256230115890503,-2.4591508918092583e-05,0.0,0.0006192255532369,0.0,0.0,571.3168334960938,0.0,0.0,0.0,0.9560099840164183,4.0,0.0,1.0
718800,293.004638671875,297.1499938964844,293.1499938964844,0.3185207545757293,-5776.12158203125,304.1474914550781,0.8026953339576721,0.3851341903209686,0.3502662181854248,293.0054931640625,297.1499938964844,293.1499938964844,0.2689418196678161,-5325.31298828125,304.1448669433594,0.7671785354614258,0.3365204036235809,0.3229909539222717,292.93731689453125,297.1499938964844,293.1499938964844,0.4161307513713836,-5542.046875,304.139404296875,0.8586012721061707,0.4775294959545135,0.3362710773944855,292.91534423828125,297.1499938964844,293.1499938964844,0.5805444717407227,-9726.171875,304.13623046875,0.9418283104896544,0.6216681003570557,0.5902857184410095,293.0373840332031,297.1499938964844,293.1499938964844,0.0674686282873153,-8496.6337890625,304.1468811035156,0.5205644965171814,0.1091257259249687,0.5152618288993835,290.5066223144531,291.1499938964844,265.2172241210937,263.68780517578125,280.34649658203125,293.03125,290.5080261230469,1.0,0.5294615626335144,0.9399743676185608,0.9399743676185608,1.0,1.0,-2.5391316413879395,1.1581000089645386,1.3810316324234009,0.5797101259231567,0.0,0.0,1.0,178.6763153076172,189.0,44.82553863525391,-26047.228515625,1703.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73748779296875,308.1300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.126953125,29880.0,0.0,0.0,0.6101508736610413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255983352661133,1.7256230115890503,-2.4591508918092583e-05,0.0,0.0006192255532369,0.0,0.0,571.3168334960938,0.0,0.0,0.0,0.9560099840164183,4.0,0.0,1.0
718860,293.0206604003906,297.1499938964844,293.1499938964844,0.3177184760570526,-5763.14990234375,304.14959716796875,0.7999851703643799,0.3855687975883484,0.3508221507072449,293.0186767578125,297.1499938964844,293.1499938964844,0.2688807547092438,-5322.89599609375,304.1466369628906,0.7651215195655823,0.3375122547149658,0.3240932822227478,292.9548645019531,297.1499938964844,293.1499938964844,0.4164927005767822,-5544.33544921875,304.1422424316406,0.8565604090690613,0.4793640375137329,0.3376846611499786,292.9342956542969,297.1499938964844,293.1499938964844,0.5807389616966248,-9725.83203125,304.140380859375,0.9390242099761964,0.6237702965736389,0.5924453139305115,293.0494689941406,297.1499938964844,293.1499938964844,0.0676060691475868,-8504.9638671875,304.1476745605469,0.51923006772995,0.1095301061868667,0.517798662185669,290.5607604980469,291.1499938964844,265.2139587402344,263.6856689453125,280.3487548828125,293.0415344238281,290.5625915527344,1.0,0.5327997803688049,0.9376424551010132,0.9376424551010132,1.0,1.0,-2.548466682434082,1.162521243095398,1.3859453201293943,0.5819768905639648,0.0,0.0,1.0,182.15415954589844,192.0,61.78324890136719,-26298.38671875,1731.271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8345947265625,308.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,29739.615234375,29880.0,0.0,0.0,0.6146317720413208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540051937103271,1.7540305852890017,-2.540782406867948e-05,0.0,0.0006237730849534,0.0,0.0,599.9991455078125,0.0,0.0,0.0,0.9577202796936036,4.0,0.0,1.0
718920,293.0206604003906,297.1499938964844,293.1499938964844,0.3177184760570526,-5763.14990234375,304.14959716796875,0.7999851703643799,0.3855687975883484,0.3508221507072449,293.0186767578125,297.1499938964844,293.1499938964844,0.2688807547092438,-5322.89599609375,304.1466369628906,0.7651215195655823,0.3375122547149658,0.3240932822227478,292.9548645019531,297.1499938964844,293.1499938964844,0.4164927005767822,-5544.33544921875,304.1422424316406,0.8565604090690613,0.4793640375137329,0.3376846611499786,292.9342956542969,297.1499938964844,293.1499938964844,0.5807389616966248,-9725.83203125,304.140380859375,0.9390242099761964,0.6237702965736389,0.5924453139305115,293.0494689941406,297.1499938964844,293.1499938964844,0.0676060691475868,-8504.9638671875,304.1476745605469,0.51923006772995,0.1095301061868667,0.517798662185669,290.5607604980469,291.1499938964844,265.2139587402344,263.6856689453125,280.3487548828125,293.0415344238281,290.5625915527344,1.0,0.5327997803688049,0.9376424551010132,0.9376424551010132,1.0,1.0,-2.548466682434082,1.162521243095398,1.3859453201293943,0.5819768905639648,0.0,0.0,1.0,182.15415954589844,192.0,61.78324890136719,-26298.38671875,1731.271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8345947265625,308.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,29739.615234375,29880.0,0.0,0.0,0.6146317720413208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540051937103271,1.7540305852890017,-2.540782406867948e-05,0.0,0.0006237730849534,0.0,0.0,599.9991455078125,0.0,0.0,0.0,0.9577202796936036,4.0,0.0,1.0
