time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718980,293.03564453125,297.1499938964844,293.1499938964844,0.317239910364151,-5755.53173828125,304.1505126953125,0.7971988916397095,0.3858064413070678,0.3511962592601776,293.0310363769531,297.1499938964844,293.1499938964844,0.2690947353839874,-5325.45263671875,304.1473999023437,0.7630014419555664,0.3383296430110931,0.3250284194946289,292.9713439941406,297.1499938964844,293.1499938964844,0.4172573983669281,-5551.560546875,304.1435546875,0.8544471859931946,0.4809639751911163,0.3389244675636291,292.9520874023437,297.1499938964844,293.1499938964844,0.5815178155899048,-9734.6630859375,304.14227294921875,0.9361335039138794,0.625623881816864,0.5943601131439209,293.060546875,297.1499938964844,293.1499938964844,0.0677793845534324,-8517.990234375,304.1481628417969,0.5177570581436157,0.1098283976316452,0.5198488235473633,290.59423828125,291.1499938964844,265.2135009765625,263.685791015625,280.3524169921875,293.05108642578125,290.59576416015625,1.0,0.5359228849411011,0.9353104829788208,0.9353104829788208,1.0,1.0,-2.5562944412231445,1.1662065982818604,1.3900878429412842,0.5838395357131958,0.0,0.0,1.0,185.5931854248047,195.0,50.22996139526367,-26439.8359375,1757.3963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9349365234375,308.3388671875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.4453125,29880.0,0.0,0.0,0.6186907887458801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572115659713743,1.7572370767593384,-2.550080171204172e-05,0.0,0.0006278924993239,0.0,0.0,603.295654296875,0.0,0.0,0.0,0.9593120217323304,4.0,0.0,1.0
719040,293.03564453125,297.1499938964844,293.1499938964844,0.317239910364151,-5755.53173828125,304.1505126953125,0.7971988916397095,0.3858064413070678,0.3511962592601776,293.0310363769531,297.1499938964844,293.1499938964844,0.2690947353839874,-5325.45263671875,304.1473999023437,0.7630014419555664,0.3383296430110931,0.3250284194946289,292.9713439941406,297.1499938964844,293.1499938964844,0.4172573983669281,-5551.560546875,304.1435546875,0.8544471859931946,0.4809639751911163,0.3389244675636291,292.9520874023437,297.1499938964844,293.1499938964844,0.5815178155899048,-9734.6630859375,304.14227294921875,0.9361335039138794,0.625623881816864,0.5943601131439209,293.060546875,297.1499938964844,293.1499938964844,0.0677793845534324,-8517.990234375,304.1481628417969,0.5177570581436157,0.1098283976316452,0.5198488235473633,290.59423828125,291.1499938964844,265.2135009765625,263.685791015625,280.3524169921875,293.05108642578125,290.59576416015625,1.0,0.5359228849411011,0.9353104829788208,0.9353104829788208,1.0,1.0,-2.5562944412231445,1.1662065982818604,1.3900878429412842,0.5838395357131958,0.0,0.0,1.0,185.5931854248047,195.0,50.22996139526367,-26439.8359375,1757.3963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9349365234375,308.3388671875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.4453125,29880.0,0.0,0.0,0.6186907887458801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572115659713743,1.7572370767593384,-2.550080171204172e-05,0.0,0.0006278924993239,0.0,0.0,603.295654296875,0.0,0.0,0.0,0.9593120217323304,4.0,0.0,1.0
719100,293.0427551269531,297.1499938964844,293.1499938964844,0.3169612288475036,-5751.1943359375,304.15093994140625,0.7957825660705566,0.3858539462089538,0.351319670677185,293.0369567871094,297.1499938964844,293.1499938964844,0.2691665291786194,-5326.212890625,304.1477355957031,0.7619218230247498,0.338674783706665,0.325435996055603,292.97918701171875,297.1499938964844,293.1499938964844,0.4175918698310852,-5554.71435546875,304.14410400390625,0.8533729910850525,0.4816843569278717,0.3394883573055267,292.9606018066406,297.1499938964844,293.1499938964844,0.581854522228241,-9738.49609375,304.14306640625,0.93466454744339,0.6264630556106567,0.5952354073524475,293.06573486328125,297.1499938964844,293.1499938964844,0.0678424462676048,-8522.4990234375,304.1483764648437,0.5169771909713745,0.1099412143230438,0.5207065939903259,290.609619140625,291.1499938964844,265.21441650390625,263.6867980957031,280.3548278808594,293.0556030273437,290.6111145019531,1.0,0.5374098420143127,0.9341444969177246,0.9341444969177246,1.0,1.0,-2.559692621231079,1.1677972078323364,1.3918955326080322,0.5846330523490906,0.0,0.0,1.0,187.2978057861328,195.0,46.90248489379883,-26505.017578125,1769.7066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98809814453125,308.3841857910156,278.1499938964844,0.0,18000.0,313.1499938964844,29864.90625,30960.0,0.0,0.0,0.6205347776412964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576960325241089,1.7577215433120728,-2.551486431912053e-05,0.0,0.0006297639338299,0.0,0.0,603.7947387695312,0.0,0.0,0.0,0.9734643697738647,4.0,0.0,1.0
719160,293.0497131347656,297.1499938964844,293.1499938964844,0.3161503076553345,-5738.66015625,304.1522521972656,0.7943483591079712,0.385850042104721,0.3514002561569214,293.0426940917969,297.1499938964844,293.1499938964844,0.2687838971614837,-5319.314453125,304.1488342285156,0.7608276605606079,0.3389759659767151,0.325804054737091,292.98681640625,297.1499938964844,293.1499938964844,0.4172362983226776,-5550.10791015625,304.1458435058594,0.852285623550415,0.4823481142520904,0.3400156497955322,292.9688720703125,297.1499938964844,293.1499938964844,0.5812614560127258,-9729.1533203125,304.1454162597656,0.933176815509796,0.6272364258766174,0.5960547924041748,293.0707092285156,297.1499938964844,293.1499938964844,0.0677711814641952,-8513.7548828125,304.1488037109375,0.5161712169647217,0.1100314706563949,0.5214626789093018,290.6430358886719,291.1499938964844,265.2161560058594,263.6884460449219,280.3576354980469,293.0599975585937,290.6456604003906,1.0,0.5388503074645996,0.9329885840415956,0.9329885840415956,1.0,1.0,-2.5627589225769043,1.1692259311676023,1.3935329914093018,0.5853389501571655,0.0,0.0,1.0,188.99513244628903,198.0,68.84025573730469,-26651.568359375,1781.5352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0295104980469,308.4534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,30672.283203125,30960.0,0.0,0.0,0.6224014759063721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7812966108322144,1.7813228368759155,-2.6204641471849754e-05,0.0,0.000631658360362,0.0,0.0,628.4445190429688,0.0,0.0,0.0,0.9728361964225768,4.0,0.0,1.0
719220,293.06298828125,297.1499938964844,293.1499938964844,0.3150593936443329,-5722.14208984375,304.1532897949219,0.7914162278175354,0.3856984972953796,0.3514267802238464,293.05377197265625,297.1499938964844,293.1499938964844,0.2684726417064667,-5313.5107421875,304.14971923828125,0.7585877180099487,0.3394503593444824,0.3264169096946716,293.0014038085937,297.1499938964844,293.1499938964844,0.4172227382659912,-5549.154296875,304.147216796875,0.8500626683235168,0.483521968126297,0.340956449508667,292.9847412109375,297.1499938964844,293.1499938964844,0.5810203552246094,-9724.736328125,304.1473083496094,0.930131733417511,0.6286024451255798,0.5975127220153809,293.0800476074219,297.1499938964844,293.1499938964844,0.0677391290664672,-8508.0517578125,304.1492614746094,0.5144830346107483,0.1101475581526756,0.5226807594299316,290.68438720703125,291.1499938964844,265.22222900390625,263.69390869140625,280.3646240234375,293.06842041015625,290.6861267089844,1.0,0.5415936708450317,0.930676817893982,0.930676817893982,1.0,1.0,-2.56787371635437,1.1715861558914185,1.3962875604629517,0.586479127407074,0.0,0.0,1.0,192.37294006347656,201.0,58.5001335144043,-26771.982421875,1803.7169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1112060546875,308.5321655273437,278.1499938964844,0.0,18000.0,313.1499938964844,30895.755859375,30960.0,0.0,0.0,0.6259050965309143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877739667892456,1.7878003120422363,-2.6395562599645928e-05,0.0,0.0006352140917442,0.0,0.0,635.3251342773438,0.0,0.0,0.0,0.9760427474975586,4.0,0.0,1.0
719280,293.06298828125,297.1499938964844,293.1499938964844,0.3150593936443329,-5722.14208984375,304.1532897949219,0.7914162278175354,0.3856984972953796,0.3514267802238464,293.05377197265625,297.1499938964844,293.1499938964844,0.2684726417064667,-5313.5107421875,304.14971923828125,0.7585877180099487,0.3394503593444824,0.3264169096946716,293.0014038085937,297.1499938964844,293.1499938964844,0.4172227382659912,-5549.154296875,304.147216796875,0.8500626683235168,0.483521968126297,0.340956449508667,292.9847412109375,297.1499938964844,293.1499938964844,0.5810203552246094,-9724.736328125,304.1473083496094,0.930131733417511,0.6286024451255798,0.5975127220153809,293.0800476074219,297.1499938964844,293.1499938964844,0.0677391290664672,-8508.0517578125,304.1492614746094,0.5144830346107483,0.1101475581526756,0.5226807594299316,290.68438720703125,291.1499938964844,265.22222900390625,263.69390869140625,280.3646240234375,293.06842041015625,290.6861267089844,1.0,0.5415936708450317,0.930676817893982,0.930676817893982,1.0,1.0,-2.56787371635437,1.1715861558914185,1.3962875604629517,0.586479127407074,0.0,0.0,1.0,192.37294006347656,201.0,58.5001335144043,-26771.982421875,1803.7169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1112060546875,308.5321655273437,278.1499938964844,0.0,18000.0,313.1499938964844,30895.755859375,30960.0,0.0,0.0,0.6259050965309143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877739667892456,1.7878003120422363,-2.6395562599645928e-05,0.0,0.0006352140917442,0.0,0.0,635.3251342773438,0.0,0.0,0.0,0.9760427474975586,4.0,0.0,1.0
719340,293.0754699707031,297.1499938964844,293.1499938964844,0.3139555752277374,-5705.62158203125,304.1540222167969,0.7884299755096436,0.3853698074817657,0.3512948751449585,293.06427001953125,297.1499938964844,293.1499938964844,0.2681417465209961,-5307.57763671875,304.1503601074219,0.7563009262084961,0.3397619128227234,0.3268764317035675,293.0150451660156,297.1499938964844,293.1499938964844,0.4172218739986419,-5548.54443359375,304.14813232421875,0.8478119969367981,0.4845214784145355,0.3417734801769256,292.9996643066406,297.1499938964844,293.1499938964844,0.5808077454566956,-9721.1171875,304.1485595703125,0.9270427823066713,0.6297618746757507,0.5987731218338013,293.0885925292969,297.1499938964844,293.1499938964844,0.0676799416542053,-8500.38671875,304.14959716796875,0.5127187967300415,0.1101859137415885,0.5235411524772644,290.718994140625,291.1499938964844,265.23211669921875,263.702392578125,280.37353515625,293.0763854980469,290.7206420898437,1.0,0.5441684722900391,0.9283649921417236,0.9283649921417236,1.0,1.0,-2.571798324584961,1.1733641624450684,1.3984341621398926,0.5873021483421326,0.0,0.0,1.0,195.7188873291016,189.0,51.12520980834961,-26871.396484375,1824.09814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20233154296875,308.6129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,30945.96484375,32040.0,0.0,0.0,0.6289686560630798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892260551452637,1.789252519607544,-2.6438458007760343e-05,0.0,0.0006383232539519,0.0,0.0,636.87451171875,0.0,0.0,0.0,0.991332232952118,4.0,0.0,1.0
719400,293.0754699707031,297.1499938964844,293.1499938964844,0.3139555752277374,-5705.62158203125,304.1540222167969,0.7884299755096436,0.3853698074817657,0.3512948751449585,293.06427001953125,297.1499938964844,293.1499938964844,0.2681417465209961,-5307.57763671875,304.1503601074219,0.7563009262084961,0.3397619128227234,0.3268764317035675,293.0150451660156,297.1499938964844,293.1499938964844,0.4172218739986419,-5548.54443359375,304.14813232421875,0.8478119969367981,0.4845214784145355,0.3417734801769256,292.9996643066406,297.1499938964844,293.1499938964844,0.5808077454566956,-9721.1171875,304.1485595703125,0.9270427823066713,0.6297618746757507,0.5987731218338013,293.0885925292969,297.1499938964844,293.1499938964844,0.0676799416542053,-8500.38671875,304.14959716796875,0.5127187967300415,0.1101859137415885,0.5235411524772644,290.718994140625,291.1499938964844,265.23211669921875,263.702392578125,280.37353515625,293.0763854980469,290.7206420898437,1.0,0.5441684722900391,0.9283649921417236,0.9283649921417236,1.0,1.0,-2.571798324584961,1.1733641624450684,1.3984341621398926,0.5873021483421326,0.0,0.0,1.0,195.7188873291016,189.0,51.12520980834961,-26871.396484375,1824.09814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20233154296875,308.6129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,30945.96484375,32040.0,0.0,0.0,0.6289686560630798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892260551452637,1.789252519607544,-2.6438458007760343e-05,0.0,0.0006383232539519,0.0,0.0,636.87451171875,0.0,0.0,0.0,0.991332232952118,4.0,0.0,1.0
719460,293.087158203125,297.1499938964844,293.1499938964844,0.3117403984069824,-5672.21240234375,304.1563415527344,0.7905945181846619,0.3848850727081299,0.3507861196994781,293.0741271972656,297.1499938964844,293.1499938964844,0.2668242156505584,-5285.30322265625,304.15240478515625,0.7586979866027832,0.339932769536972,0.326954573392868,293.0276794433594,297.1499938964844,293.1499938964844,0.4158590734004974,-5532.833984375,304.1509704589844,0.8508144021034241,0.4853756129741668,0.3423038721084595,293.013671875,297.1499938964844,293.1499938964844,0.5788222551345825,-9692.72265625,304.1522521972656,0.9309647083282472,0.6307314038276672,0.5996089577674866,293.0961608886719,297.1499938964844,293.1499938964844,0.0672110393643379,-8454.3291015625,304.1505126953125,0.5143918991088867,0.110201746225357,0.5230677127838135,290.7803039550781,291.1499938964844,265.2461242675781,263.71417236328125,280.3851013183594,293.0837097167969,290.7825622558594,1.0,0.5420411229133606,0.9260795712471008,0.9260795712471008,1.0,1.0,-2.572357177734375,1.1734963655471802,1.3988606929779053,0.5872644186019897,0.0,0.0,1.0,192.8784942626953,177.0,71.75294494628906,-27035.962890625,1812.4610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2744445800781,308.7177124023437,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4375,32040.0,0.0,0.0,0.6318933963775635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167800903320312,1.8168072700500488,-2.725903141254093e-05,0.0,0.0006412914372049,0.0,0.0,666.7537231445312,0.0,0.0,0.0,0.9919736981391908,4.0,0.0,1.0
719520,293.087158203125,297.1499938964844,293.1499938964844,0.3117403984069824,-5672.21240234375,304.1563415527344,0.7905945181846619,0.3848850727081299,0.3507861196994781,293.0741271972656,297.1499938964844,293.1499938964844,0.2668242156505584,-5285.30322265625,304.15240478515625,0.7586979866027832,0.339932769536972,0.326954573392868,293.0276794433594,297.1499938964844,293.1499938964844,0.4158590734004974,-5532.833984375,304.1509704589844,0.8508144021034241,0.4853756129741668,0.3423038721084595,293.013671875,297.1499938964844,293.1499938964844,0.5788222551345825,-9692.72265625,304.1522521972656,0.9309647083282472,0.6307314038276672,0.5996089577674866,293.0961608886719,297.1499938964844,293.1499938964844,0.0672110393643379,-8454.3291015625,304.1505126953125,0.5143918991088867,0.110201746225357,0.5230677127838135,290.7803039550781,291.1499938964844,265.2461242675781,263.71417236328125,280.3851013183594,293.0837097167969,290.7825622558594,1.0,0.5420411229133606,0.9260795712471008,0.9260795712471008,1.0,1.0,-2.572357177734375,1.1734963655471802,1.3988606929779053,0.5872644186019897,0.0,0.0,1.0,192.8784942626953,177.0,71.75294494628906,-27035.962890625,1812.4610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2744445800781,308.7177124023437,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4375,32040.0,0.0,0.0,0.6318933963775635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167800903320312,1.8168072700500488,-2.725903141254093e-05,0.0,0.0006412914372049,0.0,0.0,666.7537231445312,0.0,0.0,0.0,0.9919736981391908,4.0,0.0,1.0
719580,293.0980224609375,297.1499938964844,293.1499938964844,0.3096449077129364,-5641.04150390625,304.15771484375,0.7961934804916382,0.384276807308197,0.3500227630138397,293.0833435058594,297.1499938964844,293.1499938964844,0.2655817866325378,-5264.705078125,304.1536560058594,0.7642720341682434,0.3399852812290191,0.3267703652381897,293.0391845703125,297.1499938964844,293.1499938964844,0.4147294163703918,-5520.1494140625,304.15252685546875,0.8574144840240479,0.4861405789852142,0.3426549732685089,293.02655029296875,297.1499938964844,293.1499938964844,0.5771667957305908,-9669.80078125,304.1542663574219,0.9395179748535156,0.63157057762146,0.6001603007316589,293.1026611328125,297.1499938964844,293.1499938964844,0.0667286142706871,-8408.3330078125,304.151123046875,0.5185191631317139,0.1102471053600311,0.5219883322715759,290.826171875,291.1499938964844,265.2645568847656,263.7295227050781,280.3988952636719,293.0902099609375,290.8283386230469,1.0,0.5374565720558167,0.923794150352478,0.923794150352478,1.0,1.0,-2.571007251739502,1.1727018356323242,1.3983054161071775,0.586701512336731,0.0,0.0,1.0,186.16647338867188,165.0,66.09178924560547,-27098.083984375,1781.079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35760498046875,308.7985534667969,278.1499938964844,0.0,18000.0,313.1499938964844,32010.169921875,32040.0,0.0,0.0,0.6344023942947388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197309970855715,1.8197582960128784,-2.7347654395271093e-05,0.0,0.0006438377895392,0.0,0.0,670.0079956054688,0.0,0.0,0.0,0.9934321045875548,4.0,0.0,1.0
719640,293.0980224609375,297.1499938964844,293.1499938964844,0.3096449077129364,-5641.04150390625,304.15771484375,0.7961934804916382,0.384276807308197,0.3500227630138397,293.0833435058594,297.1499938964844,293.1499938964844,0.2655817866325378,-5264.705078125,304.1536560058594,0.7642720341682434,0.3399852812290191,0.3267703652381897,293.0391845703125,297.1499938964844,293.1499938964844,0.4147294163703918,-5520.1494140625,304.15252685546875,0.8574144840240479,0.4861405789852142,0.3426549732685089,293.02655029296875,297.1499938964844,293.1499938964844,0.5771667957305908,-9669.80078125,304.1542663574219,0.9395179748535156,0.63157057762146,0.6001603007316589,293.1026611328125,297.1499938964844,293.1499938964844,0.0667286142706871,-8408.3330078125,304.151123046875,0.5185191631317139,0.1102471053600311,0.5219883322715759,290.826171875,291.1499938964844,265.2645568847656,263.7295227050781,280.3988952636719,293.0902099609375,290.8283386230469,1.0,0.5374565720558167,0.923794150352478,0.923794150352478,1.0,1.0,-2.571007251739502,1.1727018356323242,1.3983054161071775,0.586701512336731,0.0,0.0,1.0,186.16647338867188,165.0,66.09178924560547,-27098.083984375,1781.079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35760498046875,308.7985534667969,278.1499938964844,0.0,18000.0,313.1499938964844,32010.169921875,32040.0,0.0,0.0,0.6344023942947388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197309970855715,1.8197582960128784,-2.7347654395271093e-05,0.0,0.0006438377895392,0.0,0.0,670.0079956054688,0.0,0.0,0.0,0.9934321045875548,4.0,0.0,1.0
719700,293.1031799316406,297.1499938964844,293.1499938964844,0.3085105419158935,-5624.203125,304.1583557128906,0.7998889684677124,0.3839211761951446,0.3495644927024841,293.0877380371094,297.1499938964844,293.1499938964844,0.264878511428833,-5253.1181640625,304.1542663574219,0.767922580242157,0.3399635553359985,0.326600581407547,293.0445556640625,297.1499938964844,293.1499938964844,0.4140818119049072,-5512.96142578125,304.1532287597656,0.86170893907547,0.4864881932735443,0.3427826762199402,293.0326232910156,297.1499938964844,293.1499938964844,0.5762303471565247,-9656.9619140625,304.1551818847656,0.944936752319336,0.6319424510002136,0.6003590226173401,293.1055603027344,297.1499938964844,293.1499938964844,0.0664663761854171,-8383.5244140625,304.1513977050781,0.5212843418121338,0.1102799847722053,0.5213388204574585,290.84918212890625,291.1499938964844,265.27557373046875,263.7386474609375,280.4066467285156,293.0932312011719,290.85137939453125,1.0,0.5345576405525208,0.922651469707489,0.922651469707489,1.0,1.0,-2.569864749908448,1.1720761060714722,1.397788643836975,0.5862957835197449,0.0,0.0,1.0,181.94729614257807,165.0,65.37004089355469,-27125.8203125,1760.9476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4043884277344,308.8425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,32025.859375,33120.0,0.0,0.0,0.6354722380638123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201768398284912,1.820204257965088,-2.7361058528185825e-05,0.0,0.0006449235370382,0.0,0.0,670.5006103515625,0.0,0.0,0.0,0.9995144605636596,4.0,0.0,1.0
719760,293.1081848144531,297.1499938964844,293.1499938964844,0.3070533573627472,-5602.38623046875,304.1595153808594,0.8040713667869568,0.3835304081439972,0.349061369895935,293.092041015625,297.1499938964844,293.1499938964844,0.2638928592205047,-5236.787109375,304.1553039550781,0.7720644474029541,0.3399092853069305,0.3263857364654541,293.0497436523437,297.1499938964844,293.1499938964844,0.4130228161811828,-5501.16357421875,304.1545715332031,0.866576075553894,0.4868073761463165,0.3428817689418793,293.0385131835937,297.1499938964844,293.1499938964844,0.5747373700141907,-9636.26953125,304.1569519042969,0.9509008526802064,0.6322762370109558,0.6005109548568726,293.10821533203125,297.1499938964844,293.1499938964844,0.066129133105278,-8351.390625,304.1517639160156,0.5244632959365845,0.1103175431489944,0.5206437110900879,290.882568359375,291.1499938964844,265.2878112792969,263.74871826171875,280.4149780273437,293.0960998535156,290.88525390625,1.0,0.5313709378242493,0.9215412139892578,0.9215412139892578,1.0,1.0,-2.5684690475463867,1.1713284254074097,1.3971405029296875,0.5858253836631775,0.0,0.0,1.0,177.3408660888672,153.0,77.8369140625,-27191.720703125,1738.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4466552734375,308.8988952636719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.412109375,33120.0,0.0,0.0,0.6364978551864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318347930908203,1.831862449645996,-2.771266554191243e-05,0.0,0.0006459644064307,0.0,0.0,683.4667358398438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1177062988281,297.1499938964844,293.1499938964844,0.3044427335262298,-5563.7041015625,304.1606750488281,0.8134894967079163,0.3826603889465332,0.3479393720626831,293.1002502441406,297.1499938964844,293.1499938964844,0.2621702551841736,-5208.58837890625,304.1564025878906,0.781707763671875,0.3397112786769867,0.3258368074893951,293.0595092773437,297.1499938964844,293.1499938964844,0.4113341569900512,-5482.6904296875,304.1558532714844,0.8779099583625793,0.4873646795749664,0.3429980278015136,293.0496520996094,297.1499938964844,293.1499938964844,0.5723251700401306,-9603.6337890625,304.1586608886719,0.9639614820480348,0.6328377723693848,0.6006780862808228,293.113037109375,297.1499938964844,293.1499938964844,0.0655412375926971,-8296.13671875,304.15216064453125,0.5319995284080505,0.1104011759161949,0.5191531181335449,290.9329833984375,291.1499938964844,265.316162109375,263.7720031738281,280.4334411621094,293.1015930175781,290.9354248046875,1.0,0.5243493914604187,0.9193206429481506,0.9193206429481506,1.0,1.0,-2.565011501312256,1.1695072650909424,1.3955042362213137,0.5847094058990479,0.0,0.0,1.0,167.3188018798828,141.0,72.44163513183594,-27232.154296875,1690.0255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5383605957031,308.9853515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6382133960723877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477054557763,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1177062988281,297.1499938964844,293.1499938964844,0.3044427335262298,-5563.7041015625,304.1606750488281,0.8134894967079163,0.3826603889465332,0.3479393720626831,293.1002502441406,297.1499938964844,293.1499938964844,0.2621702551841736,-5208.58837890625,304.1564025878906,0.781707763671875,0.3397112786769867,0.3258368074893951,293.0595092773437,297.1499938964844,293.1499938964844,0.4113341569900512,-5482.6904296875,304.1558532714844,0.8779099583625793,0.4873646795749664,0.3429980278015136,293.0496520996094,297.1499938964844,293.1499938964844,0.5723251700401306,-9603.6337890625,304.1586608886719,0.9639614820480348,0.6328377723693848,0.6006780862808228,293.113037109375,297.1499938964844,293.1499938964844,0.0655412375926971,-8296.13671875,304.15216064453125,0.5319995284080505,0.1104011759161949,0.5191531181335449,290.9329833984375,291.1499938964844,265.316162109375,263.7720031738281,280.4334411621094,293.1015930175781,290.9354248046875,1.0,0.5243493914604187,0.9193206429481506,0.9193206429481506,1.0,1.0,-2.565011501312256,1.1695072650909424,1.3955042362213137,0.5847094058990479,0.0,0.0,1.0,167.3188018798828,141.0,72.44163513183594,-27232.154296875,1690.0255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5383605957031,308.9853515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6382133960723877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477054557763,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.12652587890625,297.1499938964844,293.1499938964844,0.3016530871391296,-5522.36181640625,304.1617736816406,0.8240049481391907,0.3816871643066406,0.3466977775096893,293.10797119140625,297.1499938964844,293.1499938964844,0.2602692544460296,-5177.529296875,304.1574401855469,0.7930972576141357,0.3394027054309845,0.3251558840274811,293.0685729980469,297.1499938964844,293.1499938964844,0.4094231724739074,-5461.87353515625,304.1570739746094,0.8913208842277527,0.4878153800964355,0.3430220484733581,293.06005859375,297.1499938964844,293.1499938964844,0.5696120858192444,-9567.0546875,304.1602783203125,0.9778348207473756,0.6332645416259766,0.600693941116333,293.1172180175781,297.1499938964844,293.1499938964844,0.0649225041270256,-8238.2080078125,304.1524658203125,0.5410923361778259,0.1104887574911117,0.517565906047821,290.9852600097656,291.1499938964844,265.3500061035156,263.79962158203125,280.4544982910156,293.10675048828125,290.98779296875,1.0,0.5167113542556763,0.9171000719070436,0.9171000719070436,1.0,1.0,-2.560842752456665,1.1673367023468018,1.3935061693191528,0.5834081768989563,0.0,0.0,1.0,156.61045837402344,129.0,73.20616149902344,-27271.455078125,1637.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63690185546875,309.0787658691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6394746899604797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006489855586551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.12652587890625,297.1499938964844,293.1499938964844,0.3016530871391296,-5522.36181640625,304.1617736816406,0.8240049481391907,0.3816871643066406,0.3466977775096893,293.10797119140625,297.1499938964844,293.1499938964844,0.2602692544460296,-5177.529296875,304.1574401855469,0.7930972576141357,0.3394027054309845,0.3251558840274811,293.0685729980469,297.1499938964844,293.1499938964844,0.4094231724739074,-5461.87353515625,304.1570739746094,0.8913208842277527,0.4878153800964355,0.3430220484733581,293.06005859375,297.1499938964844,293.1499938964844,0.5696120858192444,-9567.0546875,304.1602783203125,0.9778348207473756,0.6332645416259766,0.600693941116333,293.1172180175781,297.1499938964844,293.1499938964844,0.0649225041270256,-8238.2080078125,304.1524658203125,0.5410923361778259,0.1104887574911117,0.517565906047821,290.9852600097656,291.1499938964844,265.3500061035156,263.79962158203125,280.4544982910156,293.10675048828125,290.98779296875,1.0,0.5167113542556763,0.9171000719070436,0.9171000719070436,1.0,1.0,-2.560842752456665,1.1673367023468018,1.3935061693191528,0.5834081768989563,0.0,0.0,1.0,156.61045837402344,129.0,73.20616149902344,-27271.455078125,1637.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63690185546875,309.0787658691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6394746899604797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006489855586551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.13543701171875,297.1499938964844,293.1499938964844,0.2986001670360565,-5477.03564453125,304.1629333496094,0.835792064666748,0.380477637052536,0.3452837169170379,293.1160583496094,297.1499938964844,293.1499938964844,0.2580994367599487,-5142.083984375,304.1585693359375,0.8059842586517334,0.3388297259807586,0.3242753148078918,293.0778503417969,297.1499938964844,293.1499938964844,0.4071710407733917,-5437.36328125,304.1584777832031,0.9066616296768188,0.488003522157669,0.342898964881897,293.0706481933594,297.1499938964844,293.1499938964844,0.5664612650871277,-9524.546875,304.162109375,0.9915807843208312,0.6334000825881958,0.6004847288131714,293.1217346191406,297.1499938964844,293.1499938964844,0.0641927346587181,-8170.42822265625,304.1528625488281,0.5514529347419739,0.1104057356715202,0.5154759287834167,291.0408935546875,291.1499938964844,265.3894958496094,263.831298828125,280.4789733886719,293.1124572753906,291.043701171875,1.0,0.508600652217865,0.9149288535118104,0.9149288535118104,1.0,1.0,-2.555177688598633,1.164433836936951,1.390743851661682,0.5817378163337708,0.0,0.0,1.0,145.6237335205078,117.0,77.22267150878906,-27299.583984375,1581.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73712158203125,309.17529296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403242349624634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498476723209,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.13543701171875,297.1499938964844,293.1499938964844,0.2986001670360565,-5477.03564453125,304.1629333496094,0.835792064666748,0.380477637052536,0.3452837169170379,293.1160583496094,297.1499938964844,293.1499938964844,0.2580994367599487,-5142.083984375,304.1585693359375,0.8059842586517334,0.3388297259807586,0.3242753148078918,293.0778503417969,297.1499938964844,293.1499938964844,0.4071710407733917,-5437.36328125,304.1584777832031,0.9066616296768188,0.488003522157669,0.342898964881897,293.0706481933594,297.1499938964844,293.1499938964844,0.5664612650871277,-9524.546875,304.162109375,0.9915807843208312,0.6334000825881958,0.6004847288131714,293.1217346191406,297.1499938964844,293.1499938964844,0.0641927346587181,-8170.42822265625,304.1528625488281,0.5514529347419739,0.1104057356715202,0.5154759287834167,291.0408935546875,291.1499938964844,265.3894958496094,263.831298828125,280.4789733886719,293.1124572753906,291.043701171875,1.0,0.508600652217865,0.9149288535118104,0.9149288535118104,1.0,1.0,-2.555177688598633,1.164433836936951,1.390743851661682,0.5817378163337708,0.0,0.0,1.0,145.6237335205078,117.0,77.22267150878906,-27299.583984375,1581.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73712158203125,309.17529296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403242349624634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498476723209,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1442565917969,297.1499938964844,293.1499938964844,0.2950872480869293,-5424.6279296875,304.1644897460937,0.8472713828086853,0.3790545463562011,0.3436921238899231,293.1244812011719,297.1499938964844,293.1499938964844,0.2554535567760467,-5098.73095703125,304.1601257324219,0.817706823348999,0.337979644536972,0.3231516778469085,293.0871887207031,297.1499938964844,293.1499938964844,0.4042872190475464,-5405.87939453125,304.1604919433594,0.922878086566925,0.4879347681999206,0.3426092565059662,293.0785217285156,297.1499938964844,293.1499938964844,0.5548827052116394,-9360.9609375,304.1788330078125,0.9990000128746032,0.6337887048721313,0.5924099683761597,293.12664794921875,297.1499938964844,293.1499938964844,0.0632484778761863,-8083.341796875,304.1534729003906,0.5611740350723267,0.1101231127977371,0.5125742554664612,291.10711669921875,291.1499938964844,265.4344177246094,263.8664245605469,280.5104064941406,293.1187744140625,291.1112976074219,1.0,0.4996395111083984,0.9127576351165771,0.9127576351165771,1.0,1.0,-2.5384137630462646,1.15607750415802,1.3823362588882446,0.5773726105690002,0.0,0.0,1.0,135.67031860351562,105.0,94.0624771118164,-27255.431640625,1515.9205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84295654296875,309.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6407080888748169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006502372561953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1442565917969,297.1499938964844,293.1499938964844,0.2950872480869293,-5424.6279296875,304.1644897460937,0.8472713828086853,0.3790545463562011,0.3436921238899231,293.1244812011719,297.1499938964844,293.1499938964844,0.2554535567760467,-5098.73095703125,304.1601257324219,0.817706823348999,0.337979644536972,0.3231516778469085,293.0871887207031,297.1499938964844,293.1499938964844,0.4042872190475464,-5405.87939453125,304.1604919433594,0.922878086566925,0.4879347681999206,0.3426092565059662,293.0785217285156,297.1499938964844,293.1499938964844,0.5548827052116394,-9360.9609375,304.1788330078125,0.9990000128746032,0.6337887048721313,0.5924099683761597,293.12664794921875,297.1499938964844,293.1499938964844,0.0632484778761863,-8083.341796875,304.1534729003906,0.5611740350723267,0.1101231127977371,0.5125742554664612,291.10711669921875,291.1499938964844,265.4344177246094,263.8664245605469,280.5104064941406,293.1187744140625,291.1112976074219,1.0,0.4996395111083984,0.9127576351165771,0.9127576351165771,1.0,1.0,-2.5384137630462646,1.15607750415802,1.3823362588882446,0.5773726105690002,0.0,0.0,1.0,135.67031860351562,105.0,94.0624771118164,-27255.431640625,1515.9205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84295654296875,309.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6407080888748169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006502372561953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1485595703125,297.1499938964844,293.1499938964844,0.292889267206192,-5391.48779296875,304.1658630371094,0.8521297574043274,0.3782824873924255,0.3428941965103149,293.128662109375,297.1499938964844,293.1499938964844,0.2537301778793335,-5070.22607421875,304.16143798828125,0.8224108815193176,0.3374826610088348,0.3225718438625335,293.0917663574219,297.1499938964844,293.1499938964844,0.4022221267223358,-5383.11767578125,304.162353515625,0.9299630522727966,0.487829327583313,0.3424543142318725,293.0726623535156,297.1499938964844,293.1499938964844,0.5402339696884155,-9153.939453125,304.2001953125,0.9990000128746032,0.6358373165130615,0.5806284546852112,293.1289978027344,297.1499938964844,293.1499938964844,0.0626812055706977,-8030.48291015625,304.15386962890625,0.565214991569519,0.109956607222557,0.5112025737762451,291.1575012207031,291.1499938964844,265.45880126953125,263.88525390625,280.52984619140625,293.12158203125,291.1627197265625,1.0,0.4944498240947723,0.911672055721283,0.911672055721283,1.0,1.0,-2.520760297775269,1.1474113464355469,1.3733490705490112,0.5726600289344788,0.0,0.0,0.9979814291000366,131.39271545410156,105.0,117.84210968017578,-27183.12890625,1474.177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91119384765625,309.3642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,32447.888671875,35280.0,0.0,0.0,0.6405733823776245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318049907684328,1.831832766532898,-2.7714371753972955e-05,0.0,0.0006501005263999,0.0,0.0,683.4766845703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.15289306640625,297.1499938964844,293.1499938964844,0.2904311418533325,-5354.31298828125,304.1674499511719,0.857525646686554,0.3774498105049133,0.3420345783233642,293.1329345703125,297.1499938964844,293.1499938964844,0.2517673373222351,-5037.69189453125,304.1629333496094,0.8275092840194702,0.3369163274765014,0.3219210505485534,293.0964050292969,297.1499938964844,293.1499938964844,0.399801641702652,-5356.41796875,304.1644897460937,0.9376658201217652,0.4876551330089569,0.3422467708587646,293.0596923828125,297.1499938964844,293.1499938964844,0.5242295861244202,-8929.02734375,304.2201232910156,0.9990000128746032,0.6393526196479797,0.5680566430091858,293.1312866210937,297.1499938964844,293.1499938964844,0.0620387867093086,-7970.70361328125,304.15435791015625,0.5696114897727966,0.10977054387331,0.5096856355667114,291.2159118652344,291.1499938964844,265.48443603515625,263.90484619140625,280.5505676269531,293.124755859375,291.2218322753906,1.0,0.4889163970947265,0.910680651664734,0.910680651664734,1.0,1.0,-2.501771211624145,1.138101577758789,1.363669753074646,0.5676079392433167,0.0,0.0,0.9877736568450928,126.91011810302734,93.0,140.1917266845703,-27107.0546875,1430.364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99176025390625,309.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,32696.412109375,35280.0,0.0,0.0,0.6401661038398743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830865859985352,1.830893516540528,-2.77496874332428e-05,0.0,0.0006496871937997,0.0,0.0,683.4835815429688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1613464355469,297.1499938964844,293.1499938964844,0.2849067151546478,-5270.50341796875,304.1708374023437,0.8701255321502686,0.3756587207317352,0.3401715159416199,293.1414794921875,297.1499938964844,293.1499938964844,0.2472624331712722,-4962.8623046875,304.1661376953125,0.8391485214233398,0.335616260766983,0.3204333186149597,293.1055908203125,297.1499938964844,293.1499938964844,0.394098162651062,-5293.51708984375,304.169189453125,0.9545806646347046,0.4871523082256317,0.3417010307312011,293.0177001953125,297.1499938964844,293.1499938964844,0.488802820444107,-8432.6533203125,304.2556457519531,0.9990000128746032,0.6501157283782959,0.5406703948974609,293.13531494140625,297.1499938964844,293.1499938964844,0.0606225095689296,-7839.1259765625,304.1552429199219,0.579649806022644,0.1094308495521545,0.5065732598304749,291.3514404296875,291.1499938964844,265.5392150878906,263.9462585449219,280.5972595214844,293.1351013183594,291.358642578125,1.0,0.4769625067710876,0.9086979031562804,0.9086979031562804,1.0,1.0,-2.460451126098633,1.1178606748580933,1.3425904512405396,0.5566310882568359,0.0,0.0,0.9521176218986512,117.45686340332033,111.0,178.9951934814453,-26939.28125,1338.3629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18438720703125,309.6578674316406,278.1499938964844,0.0,18000.0,313.1499938964844,34029.7578125,35280.0,0.0,0.0,0.6384992599487305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825809359550476,1.825837254524231,-2.7938942366745323e-05,0.0,0.0006479955627582,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1613464355469,297.1499938964844,293.1499938964844,0.2849067151546478,-5270.50341796875,304.1708374023437,0.8701255321502686,0.3756587207317352,0.3401715159416199,293.1414794921875,297.1499938964844,293.1499938964844,0.2472624331712722,-4962.8623046875,304.1661376953125,0.8391485214233398,0.335616260766983,0.3204333186149597,293.1055908203125,297.1499938964844,293.1499938964844,0.394098162651062,-5293.51708984375,304.169189453125,0.9545806646347046,0.4871523082256317,0.3417010307312011,293.0177001953125,297.1499938964844,293.1499938964844,0.488802820444107,-8432.6533203125,304.2556457519531,0.9990000128746032,0.6501157283782959,0.5406703948974609,293.13531494140625,297.1499938964844,293.1499938964844,0.0606225095689296,-7839.1259765625,304.1552429199219,0.579649806022644,0.1094308495521545,0.5065732598304749,291.3514404296875,291.1499938964844,265.5392150878906,263.9462585449219,280.5972595214844,293.1351013183594,291.358642578125,1.0,0.4769625067710876,0.9086979031562804,0.9086979031562804,1.0,1.0,-2.460451126098633,1.1178606748580933,1.3425904512405396,0.5566310882568359,0.0,0.0,0.9521176218986512,117.45686340332033,111.0,178.9951934814453,-26939.28125,1338.3629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18438720703125,309.6578674316406,278.1499938964844,0.0,18000.0,313.1499938964844,34029.7578125,35280.0,0.0,0.0,0.6384992599487305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825809359550476,1.825837254524231,-2.7938942366745323e-05,0.0,0.0006479955627582,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.170166015625,297.1499938964844,293.1499938964844,0.2800484597682953,-5197.36181640625,304.1718444824219,0.8710737228393555,0.3735857307910919,0.3383428752422333,293.150634765625,297.1499938964844,293.1499938964844,0.2432893365621566,-4897.3681640625,304.167236328125,0.8401860594749451,0.3339777886867523,0.3189287781715393,293.1151428222656,297.1499938964844,293.1499938964844,0.3891902267932892,-5240.1953125,304.1707458496094,0.9569914937019348,0.4863429665565491,0.3411603271961212,292.97869873046875,297.1499938964844,293.1499938964844,0.4766232967376709,-8277.36328125,304.2392883300781,0.9990000128746032,0.6614385843276978,0.536023736000061,293.1391296386719,297.1499938964844,293.1499938964844,0.0595773011445999,-7742.26171875,304.1552124023437,0.5807757377624512,0.109027087688446,0.50467449426651,291.4640808105469,291.1499938964844,265.59844970703125,263.990478515625,280.6347045898437,293.1445617675781,291.4663391113281,1.0,0.4750045537948608,0.906715214252472,0.906715214252472,1.0,1.0,-2.4478955268859863,1.1117031574249268,1.33619225025177,0.5528079867362976,0.0,0.0,0.9015761613845824,115.69818115234376,129.0,141.55433654785156,-26853.990234375,1315.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.386474609375,309.8017883300781,278.1499938964844,0.0,18000.0,313.3099975585937,35885.1015625,36000.0,0.0,0.0,0.6375309824943542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7898626327514648,1.789890170097351,-2.756927824520972e-05,0.0,0.0006470129010267,0.0,0.0,655.5962524414062,0.0,0.0,0.0,0.991499364376068,4.0,0.0,1.0
720600,293.170166015625,297.1499938964844,293.1499938964844,0.2800484597682953,-5197.36181640625,304.1718444824219,0.8710737228393555,0.3735857307910919,0.3383428752422333,293.150634765625,297.1499938964844,293.1499938964844,0.2432893365621566,-4897.3681640625,304.167236328125,0.8401860594749451,0.3339777886867523,0.3189287781715393,293.1151428222656,297.1499938964844,293.1499938964844,0.3891902267932892,-5240.1953125,304.1707458496094,0.9569914937019348,0.4863429665565491,0.3411603271961212,292.97869873046875,297.1499938964844,293.1499938964844,0.4766232967376709,-8277.36328125,304.2392883300781,0.9990000128746032,0.6614385843276978,0.536023736000061,293.1391296386719,297.1499938964844,293.1499938964844,0.0595773011445999,-7742.26171875,304.1552124023437,0.5807757377624512,0.109027087688446,0.50467449426651,291.4640808105469,291.1499938964844,265.59844970703125,263.990478515625,280.6347045898437,293.1445617675781,291.4663391113281,1.0,0.4750045537948608,0.906715214252472,0.906715214252472,1.0,1.0,-2.4478955268859863,1.1117031574249268,1.33619225025177,0.5528079867362976,0.0,0.0,0.9015761613845824,115.69818115234376,129.0,141.55433654785156,-26853.990234375,1315.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.386474609375,309.8017883300781,278.1499938964844,0.0,18000.0,313.3099975585937,35885.1015625,36000.0,0.0,0.0,0.6375309824943542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7898626327514648,1.789890170097351,-2.756927824520972e-05,0.0,0.0006470129010267,0.0,0.0,655.5962524414062,0.0,0.0,0.0,0.991499364376068,4.0,0.0,1.0
720660,293.17877197265625,297.1499938964844,293.1499938964844,0.2776544094085693,-5163.18896484375,304.1684265136719,0.8622464537620544,0.3713332712650299,0.3365136086940765,293.1598205566406,297.1499938964844,293.1499938964844,0.2414033412933349,-4867.908203125,304.1645202636719,0.8323302865028381,0.3320977389812469,0.3173657059669494,293.12432861328125,297.1499938964844,293.1499938964844,0.3876391649246216,-5225.30322265625,304.166259765625,0.9477362632751464,0.485364556312561,0.3406203091144562,292.9753723144531,297.1499938964844,293.1499938964844,0.4871334731578827,-8448.1796875,304.1914367675781,0.9990000128746032,0.6665292382240295,0.5496481657028198,293.14361572265625,297.1499938964844,293.1499938964844,0.0591769888997077,-7707.70361328125,304.15411376953125,0.5741591453552246,0.1083971932530403,0.5029207468032837,291.4775390625,291.1499938964844,265.6617736816406,264.03729248046875,280.6646423339844,293.1510314941406,291.4756164550781,1.0,0.4796192944049835,0.9050119519233704,0.9050119519233704,1.0,1.0,-2.4574174880981445,1.116245985031128,1.3411716222763062,0.5550090670585632,0.0,0.0,0.8558292984962463,119.94743347167967,147.0,36.99384689331055,-26750.890625,1345.082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6019897460937,309.8684997558594,278.1499938964844,0.0,18000.0,313.3099975585937,37017.23046875,36000.0,0.0,0.0,0.6346407532691956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7116684913635254,1.711694598197937,-2.6162664653384127e-05,0.0,0.000644079700578,0.0,0.0,588.1051635742188,0.0,0.0,0.0,0.9483896493911744,4.0,0.0,1.0
720720,293.17877197265625,297.1499938964844,293.1499938964844,0.2776544094085693,-5163.18896484375,304.1684265136719,0.8622464537620544,0.3713332712650299,0.3365136086940765,293.1598205566406,297.1499938964844,293.1499938964844,0.2414033412933349,-4867.908203125,304.1645202636719,0.8323302865028381,0.3320977389812469,0.3173657059669494,293.12432861328125,297.1499938964844,293.1499938964844,0.3876391649246216,-5225.30322265625,304.166259765625,0.9477362632751464,0.485364556312561,0.3406203091144562,292.9753723144531,297.1499938964844,293.1499938964844,0.4871334731578827,-8448.1796875,304.1914367675781,0.9990000128746032,0.6665292382240295,0.5496481657028198,293.14361572265625,297.1499938964844,293.1499938964844,0.0591769888997077,-7707.70361328125,304.15411376953125,0.5741591453552246,0.1083971932530403,0.5029207468032837,291.4775390625,291.1499938964844,265.6617736816406,264.03729248046875,280.6646423339844,293.1510314941406,291.4756164550781,1.0,0.4796192944049835,0.9050119519233704,0.9050119519233704,1.0,1.0,-2.4574174880981445,1.116245985031128,1.3411716222763062,0.5550090670585632,0.0,0.0,0.8558292984962463,119.94743347167967,147.0,36.99384689331055,-26750.890625,1345.082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6019897460937,309.8684997558594,278.1499938964844,0.0,18000.0,313.3099975585937,37017.23046875,36000.0,0.0,0.0,0.6346407532691956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7116684913635254,1.711694598197937,-2.6162664653384127e-05,0.0,0.000644079700578,0.0,0.0,588.1051635742188,0.0,0.0,0.0,0.9483896493911744,4.0,0.0,1.0
