time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720780,293.18701171875,297.1499938964844,293.1499938964844,0.2772459983825683,-5160.06201171875,304.1629638671875,0.8479097485542297,0.368928998708725,0.3346925973892212,293.1688232421875,297.1499938964844,293.1499938964844,0.2411969900131225,-4867.1640625,304.1600341796875,0.8191936612129211,0.330026239156723,0.3157670497894287,293.1329345703125,297.1499938964844,293.1499938964844,0.3888872563838959,-5241.79736328125,304.15875244140625,0.930657923221588,0.4842677712440491,0.340106725692749,293.0084533691406,297.1499938964844,293.1499938964844,0.5143033266067505,-8851.4853515625,304.1322631835937,0.9990000128746032,0.664322555065155,0.5755429267883301,293.1495056152344,297.1499938964844,293.1499938964844,0.0591069981455802,-7706.5087890625,304.1528625488281,0.5622309446334839,0.107367530465126,0.5002551674842834,291.411865234375,291.1499938964844,265.7288818359375,264.08648681640625,280.6906433105469,293.1557922363281,291.4077453613281,1.0,0.4888109266757965,0.9033086895942688,0.9033086895942688,1.0,1.0,-2.480590581893921,1.127411961555481,1.3531785011291504,0.5608359575271606,0.0,0.0,0.8247970342636108,128.47500610351562,150.0,-60.6153564453125,-26648.32421875,1409.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8138122558594,309.88592529296875,278.1499938964844,0.0,18000.0,313.3099975585937,36965.078125,36000.0,0.0,0.0,0.6309231519699097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6207531690597534,1.6207774877548218,-2.431110078759957e-05,0.0,0.0006403067964129,0.0,0.0,511.8271484375,0.0,0.0,0.0,0.9061335325241088,4.0,0.0,1.0
720840,293.18701171875,297.1499938964844,293.1499938964844,0.2772459983825683,-5160.06201171875,304.1629638671875,0.8479097485542297,0.368928998708725,0.3346925973892212,293.1688232421875,297.1499938964844,293.1499938964844,0.2411969900131225,-4867.1640625,304.1600341796875,0.8191936612129211,0.330026239156723,0.3157670497894287,293.1329345703125,297.1499938964844,293.1499938964844,0.3888872563838959,-5241.79736328125,304.15875244140625,0.930657923221588,0.4842677712440491,0.340106725692749,293.0084533691406,297.1499938964844,293.1499938964844,0.5143033266067505,-8851.4853515625,304.1322631835937,0.9990000128746032,0.664322555065155,0.5755429267883301,293.1495056152344,297.1499938964844,293.1499938964844,0.0591069981455802,-7706.5087890625,304.1528625488281,0.5622309446334839,0.107367530465126,0.5002551674842834,291.411865234375,291.1499938964844,265.7288818359375,264.08648681640625,280.6906433105469,293.1557922363281,291.4077453613281,1.0,0.4888109266757965,0.9033086895942688,0.9033086895942688,1.0,1.0,-2.480590581893921,1.127411961555481,1.3531785011291504,0.5608359575271606,0.0,0.0,0.8247970342636108,128.47500610351562,150.0,-60.6153564453125,-26648.32421875,1409.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8138122558594,309.88592529296875,278.1499938964844,0.0,18000.0,313.3099975585937,36965.078125,36000.0,0.0,0.0,0.6309231519699097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6207531690597534,1.6207774877548218,-2.431110078759957e-05,0.0,0.0006403067964129,0.0,0.0,511.8271484375,0.0,0.0,0.0,0.9061335325241088,4.0,0.0,1.0
720900,293.1909484863281,297.1499938964844,293.1499938964844,0.2772062122821808,-5160.86669921875,304.16070556640625,0.8417429327964783,0.3676901459693908,0.3337266147136688,293.173095703125,297.1499938964844,293.1499938964844,0.2412190288305282,-4868.78857421875,304.1581726074219,0.8132826089859009,0.3289471268653869,0.3149011433124542,293.136962890625,297.1499938964844,293.1499938964844,0.3897948265075683,-5252.90966796875,304.155517578125,0.9231135249137878,0.4836942553520202,0.3398160338401794,293.0354919433594,297.1499938964844,293.1499938964844,0.5277515649795532,-9045.173828125,304.1112060546875,0.9990000128746032,0.6608059406280518,0.5871946215629578,293.1528625488281,297.1499938964844,293.1499938964844,0.0589904487133026,-7699.271484375,304.1525573730469,0.5566310286521912,0.1067180559039115,0.4981865584850311,291.3705139160156,291.1499938964844,265.76373291015625,264.11187744140625,280.70416259765625,293.1557312011719,291.36688232421875,1.0,0.4924243092536926,0.902457058429718,0.902457058429718,1.0,1.0,-2.489564895629883,1.1316876411437988,1.357877254486084,0.5632179975509644,0.0,0.0,0.814263105392456,132.3920440673828,150.0,-83.32221984863281,-26599.318359375,1438.030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90838623046875,309.8978881835937,278.1499938964844,0.0,18000.0,313.1499938964844,36822.4296875,35280.0,0.0,0.0,0.6272739768028259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.584587574005127,1.584611177444458,-2.357489756832365e-05,0.0,0.0006366033339872,0.0,0.0,483.158447265625,0.0,0.0,0.0,0.8808008432388306,4.0,0.0,1.0
720960,293.1947326660156,297.1499938964844,293.1499938964844,0.2773054838180542,-5163.77197265625,304.1585693359375,0.8363787531852722,0.3664250671863556,0.3327307999134063,293.17724609375,297.1499938964844,293.1499938964844,0.2413534075021743,-4872.287109375,304.1564636230469,0.8079113364219666,0.3278381824493408,0.314000517129898,293.1408386230469,297.1499938964844,293.1499938964844,0.3909274637699127,-5266.40283203125,304.1524658203125,0.9166274070739746,0.4830978214740753,0.3395055830478668,293.0648803710937,297.1499938964844,293.1499938964844,0.5405244827270508,-9226.2333984375,304.0950927734375,0.9990000128746032,0.6564902663230896,0.597465991973877,293.15631103515625,297.1499938964844,293.1499938964844,0.0588439181447029,-7689.84912109375,304.1523742675781,0.551505982875824,0.1060038655996322,0.4957374632358551,291.3230895996094,291.1499938964844,265.7994079589844,264.1377868652344,280.7195739746094,293.1568298339844,291.31915283203125,1.0,0.4956254363059997,0.901306450366974,0.901306450366974,1.0,1.0,-2.496314287185669,1.1348774433135986,1.3614367246627808,0.564917266368866,0.0,0.0,0.8074305653572083,135.8649139404297,153.0,-104.73019409179688,-26494.3046875,1461.48828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99102783203125,309.88995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,36070.91796875,35280.0,0.0,0.0,0.6248471140861511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.543570876121521,1.543593406677246,-2.2625801648246124e-05,0.0,0.000634140393231,0.0,0.0,450.1775207519531,0.0,0.0,0.0,0.8691598176956177,4.0,0.0,1.0
721020,293.2021484375,297.1499938964844,293.1499938964844,0.276444673538208,-5152.36328125,304.1572265625,0.8267724514007568,0.3637904524803161,0.3306346833705902,293.1853332519531,297.1499938964844,293.1499938964844,0.2406713813543319,-4862.5693359375,304.1554870605469,0.7977877855300903,0.3255067765712738,0.3120797574520111,293.1484069824219,297.1499938964844,293.1499938964844,0.3917982876300812,-5276.84521484375,304.1502990722656,0.9055206775665284,0.4817962646484375,0.3388051092624664,293.1257629394531,297.1499938964844,293.1499938964844,0.5617018938064575,-9517.0126953125,304.0787658691406,0.9990000128746032,0.6463077664375305,0.6143916249275208,293.1630554199219,297.1499938964844,293.1499938964844,0.0581655167043209,-7635.17333984375,304.1527099609375,0.541934609413147,0.1044768989086151,0.4901297688484192,291.2680053710937,291.1499938964844,265.873046875,264.1910095214844,280.7568054199219,293.1648864746094,291.26611328125,1.0,0.5008906126022339,0.8990052938461304,0.8990052938461304,1.0,1.0,-2.504401206970215,1.1385986804962158,1.3658026456832886,0.5669823288917542,0.0,0.0,0.7957771420478821,142.19544982910156,156.0,-78.99514770507812,-26404.650390625,1498.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1229858398437,309.92108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,35730.765625,35280.0,0.0,0.0,0.6198829412460327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5016264915466309,1.5016483068466189,-2.1773246771772392e-05,0.0,0.0006291024037636,0.0,0.0,419.37213134765625,0.0,0.0,0.0,0.8495554327964783,4.0,0.0,1.0
721080,293.2021484375,297.1499938964844,293.1499938964844,0.276444673538208,-5152.36328125,304.1572265625,0.8267724514007568,0.3637904524803161,0.3306346833705902,293.1853332519531,297.1499938964844,293.1499938964844,0.2406713813543319,-4862.5693359375,304.1554870605469,0.7977877855300903,0.3255067765712738,0.3120797574520111,293.1484069824219,297.1499938964844,293.1499938964844,0.3917982876300812,-5276.84521484375,304.1502990722656,0.9055206775665284,0.4817962646484375,0.3388051092624664,293.1257629394531,297.1499938964844,293.1499938964844,0.5617018938064575,-9517.0126953125,304.0787658691406,0.9990000128746032,0.6463077664375305,0.6143916249275208,293.1630554199219,297.1499938964844,293.1499938964844,0.0581655167043209,-7635.17333984375,304.1527099609375,0.541934609413147,0.1044768989086151,0.4901297688484192,291.2680053710937,291.1499938964844,265.873046875,264.1910095214844,280.7568054199219,293.1648864746094,291.26611328125,1.0,0.5008906126022339,0.8990052938461304,0.8990052938461304,1.0,1.0,-2.504401206970215,1.1385986804962158,1.3658026456832886,0.5669823288917542,0.0,0.0,0.7957771420478821,142.19544982910156,156.0,-78.99514770507812,-26404.650390625,1498.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1229858398437,309.92108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,35730.765625,35280.0,0.0,0.0,0.6198829412460327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5016264915466309,1.5016483068466189,-2.1773246771772392e-05,0.0,0.0006291024037636,0.0,0.0,419.37213134765625,0.0,0.0,0.0,0.8495554327964783,4.0,0.0,1.0
721140,293.20916748046875,297.1499938964844,293.1499938964844,0.2743705213069916,-5121.4423828125,304.1583251953125,0.8147922158241272,0.3610494434833526,0.3285429179668426,293.1929626464844,297.1499938964844,293.1499938964844,0.2389222532510757,-4834.22314453125,304.1566162109375,0.7851993441581726,0.3230668008327484,0.3101584017276764,293.1556396484375,297.1499938964844,293.1499938964844,0.390973687171936,-5267.64892578125,304.1516418457031,0.8924152255058289,0.4803683161735534,0.3380974233150482,293.16558837890625,297.1499938964844,293.1499938964844,0.5567449331283569,-9430.9931640625,304.1105041503906,0.9860992431640624,0.6387821435928345,0.6072412133216858,293.16851806640625,297.1499938964844,293.1499938964844,0.0572822429239749,-7559.90185546875,304.1532897949219,0.5308384299278259,0.1030354723334312,0.485159695148468,291.26385498046875,291.1499938964844,265.949462890625,264.2459411621094,280.807861328125,293.1778564453125,291.2640380859375,1.0,0.5036821961402893,0.8967041373252869,0.8967041373252869,1.0,1.0,-2.484038591384888,1.128483772277832,1.3555549383163452,0.5616021752357483,0.0,0.0,0.781356930732727,150.0329132080078,159.0,-22.09461212158203,-26135.296875,1505.6087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2411499023437,309.97320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,35737.07421875,34200.0,0.0,0.0,0.6145793199539185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4632638692855835,1.463284969329834,-2.1083980755065568e-05,0.0,0.0006237198831513,0.0,0.0,393.4696960449219,0.0,0.0,0.0,0.819385826587677,4.0,0.0,1.0
721200,293.20916748046875,297.1499938964844,293.1499938964844,0.2743705213069916,-5121.4423828125,304.1583251953125,0.8147922158241272,0.3610494434833526,0.3285429179668426,293.1929626464844,297.1499938964844,293.1499938964844,0.2389222532510757,-4834.22314453125,304.1566162109375,0.7851993441581726,0.3230668008327484,0.3101584017276764,293.1556396484375,297.1499938964844,293.1499938964844,0.390973687171936,-5267.64892578125,304.1516418457031,0.8924152255058289,0.4803683161735534,0.3380974233150482,293.16558837890625,297.1499938964844,293.1499938964844,0.5567449331283569,-9430.9931640625,304.1105041503906,0.9860992431640624,0.6387821435928345,0.6072412133216858,293.16851806640625,297.1499938964844,293.1499938964844,0.0572822429239749,-7559.90185546875,304.1532897949219,0.5308384299278259,0.1030354723334312,0.485159695148468,291.26385498046875,291.1499938964844,265.949462890625,264.2459411621094,280.807861328125,293.1778564453125,291.2640380859375,1.0,0.5036821961402893,0.8967041373252869,0.8967041373252869,1.0,1.0,-2.484038591384888,1.128483772277832,1.3555549383163452,0.5616021752357483,0.0,0.0,0.781356930732727,150.0329132080078,159.0,-22.09461212158203,-26135.296875,1505.6087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2411499023437,309.97320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,35737.07421875,34200.0,0.0,0.0,0.6145793199539185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4632638692855835,1.463284969329834,-2.1083980755065568e-05,0.0,0.0006237198831513,0.0,0.0,393.4696960449219,0.0,0.0,0.0,0.819385826587677,4.0,0.0,1.0
721260,293.2161865234375,297.1499938964844,293.1499938964844,0.2722868025302887,-5090.61669921875,304.1591186523437,0.8056275844573975,0.3581258952617645,0.3261927664279938,293.2007751464844,297.1499938964844,293.1499938964844,0.2371113151311874,-4805.1103515625,304.1575012207031,0.7760515213012695,0.3203977942466736,0.3079362213611603,293.1630554199219,297.1499938964844,293.1499938964844,0.3901944160461426,-5259.2080078125,304.15252685546875,0.8833140730857849,0.4787236750125885,0.3371678590774536,293.1844177246094,297.1499938964844,293.1499938964844,0.5543097257614136,-9387.5361328125,304.12762451171875,0.976241648197174,0.6345471143722534,0.6029912829399109,293.1733093261719,297.1499938964844,293.1499938964844,0.0563941709697246,-7485.26171875,304.1536865234375,0.5227545499801636,0.1015959829092025,0.4798357188701629,291.2496643066406,291.1499938964844,266.0283508300781,264.3023681640625,280.8575134277344,293.1881408691406,291.250244140625,1.0,0.5052802562713623,0.8946084380149841,0.8946084380149841,1.0,1.0,-2.4659242630004883,1.1195086240768433,1.3464155197143557,0.5566937327384949,0.0,0.0,0.7696520686149597,155.59144592285156,162.0,-11.672553062438965,-25803.044921875,1505.389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4028625488281,310.0168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,34687.453125,34200.0,0.0,0.0,0.6082767844200134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4057722091674805,1.4057921171188354,-1.9844979760819115e-05,0.0,0.0006173236179165,0.0,0.0,353.7983703613281,0.0,0.0,0.0,0.8030705451965332,4.0,0.0,1.0
721320,293.2161865234375,297.1499938964844,293.1499938964844,0.2722868025302887,-5090.61669921875,304.1591186523437,0.8056275844573975,0.3581258952617645,0.3261927664279938,293.2007751464844,297.1499938964844,293.1499938964844,0.2371113151311874,-4805.1103515625,304.1575012207031,0.7760515213012695,0.3203977942466736,0.3079362213611603,293.1630554199219,297.1499938964844,293.1499938964844,0.3901944160461426,-5259.2080078125,304.15252685546875,0.8833140730857849,0.4787236750125885,0.3371678590774536,293.1844177246094,297.1499938964844,293.1499938964844,0.5543097257614136,-9387.5361328125,304.12762451171875,0.976241648197174,0.6345471143722534,0.6029912829399109,293.1733093261719,297.1499938964844,293.1499938964844,0.0563941709697246,-7485.26171875,304.1536865234375,0.5227545499801636,0.1015959829092025,0.4798357188701629,291.2496643066406,291.1499938964844,266.0283508300781,264.3023681640625,280.8575134277344,293.1881408691406,291.250244140625,1.0,0.5052802562713623,0.8946084380149841,0.8946084380149841,1.0,1.0,-2.4659242630004883,1.1195086240768433,1.3464155197143557,0.5566937327384949,0.0,0.0,0.7696520686149597,155.59144592285156,162.0,-11.672553062438965,-25803.044921875,1505.389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4028625488281,310.0168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,34687.453125,34200.0,0.0,0.0,0.6082767844200134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4057722091674805,1.4057921171188354,-1.9844979760819115e-05,0.0,0.0006173236179165,0.0,0.0,353.7983703613281,0.0,0.0,0.0,0.8030705451965332,4.0,0.0,1.0
721380,293.2227783203125,297.1499938964844,293.1499938964844,0.2695129811763763,-5048.916015625,304.1606750488281,0.7977772355079651,0.3551125526428222,0.3237070143222809,293.20831298828125,297.1499938964844,293.1499938964844,0.2346319556236267,-4764.5869140625,304.1591186523437,0.7685403227806091,0.3175800740718841,0.3055140972137451,293.170166015625,297.1499938964844,293.1499938964844,0.3884390890598297,-5239.81396484375,304.1545715332031,0.8761051297187805,0.4769486486911773,0.3361051976680755,293.19610595703125,297.1499938964844,293.1499938964844,0.5515311360359192,-9342.9501953125,304.1395568847656,0.9681983590126038,0.6312960386276245,0.5999935269355774,293.1773986816406,297.1499938964844,293.1499938964844,0.0553366057574749,-7395.1083984375,304.1542053222656,0.5161678791046143,0.1001721173524856,0.4743681848049164,291.2587280273437,291.1499938964844,266.1093139648437,264.3600769042969,280.90692138671875,293.1965637207031,291.25897216796875,1.0,0.5062220692634583,0.8925127387046814,0.8925127387046814,1.0,1.0,-2.448580741882324,1.11090350151062,1.3376773595809937,0.5520088076591492,0.0,0.0,0.7544683218002319,160.002197265625,165.0,4.0532073974609375,-25530.826171875,1501.3134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5588073730469,310.0771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,34693.08984375,34200.0,0.0,0.0,0.6013917922973633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3611973524093628,1.361216425895691,-1.90972896234598e-05,0.0,0.0006103362538851,0.0,0.0,327.2554016113281,0.0,0.0,0.0,0.7827443480491638,4.0,0.0,1.0
721440,293.2227783203125,297.1499938964844,293.1499938964844,0.2695129811763763,-5048.916015625,304.1606750488281,0.7977772355079651,0.3551125526428222,0.3237070143222809,293.20831298828125,297.1499938964844,293.1499938964844,0.2346319556236267,-4764.5869140625,304.1591186523437,0.7685403227806091,0.3175800740718841,0.3055140972137451,293.170166015625,297.1499938964844,293.1499938964844,0.3884390890598297,-5239.81396484375,304.1545715332031,0.8761051297187805,0.4769486486911773,0.3361051976680755,293.19610595703125,297.1499938964844,293.1499938964844,0.5515311360359192,-9342.9501953125,304.1395568847656,0.9681983590126038,0.6312960386276245,0.5999935269355774,293.1773986816406,297.1499938964844,293.1499938964844,0.0553366057574749,-7395.1083984375,304.1542053222656,0.5161678791046143,0.1001721173524856,0.4743681848049164,291.2587280273437,291.1499938964844,266.1093139648437,264.3600769042969,280.90692138671875,293.1965637207031,291.25897216796875,1.0,0.5062220692634583,0.8925127387046814,0.8925127387046814,1.0,1.0,-2.448580741882324,1.11090350151062,1.3376773595809937,0.5520088076591492,0.0,0.0,0.7544683218002319,160.002197265625,165.0,4.0532073974609375,-25530.826171875,1501.3134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5588073730469,310.0771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,34693.08984375,34200.0,0.0,0.0,0.6013917922973633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3611973524093628,1.361216425895691,-1.90972896234598e-05,0.0,0.0006103362538851,0.0,0.0,327.2554016113281,0.0,0.0,0.0,0.7827443480491638,4.0,0.0,1.0
721500,293.22589111328125,297.1499938964844,293.1499938964844,0.268132209777832,-5028.22412109375,304.1612548828125,0.7941960096359253,0.3535808324813843,0.3224307894706726,293.21197509765625,297.1499938964844,293.1499938964844,0.2333763092756271,-4744.123046875,304.1597595214844,0.7651310563087463,0.3161258101463318,0.3042482137680053,293.173583984375,297.1499938964844,293.1499938964844,0.387563556432724,-5230.24755859375,304.15533447265625,0.8729001879692078,0.4760247766971588,0.3355391025543213,293.2007751464844,297.1499938964844,293.1499938964844,0.5502476692199707,-9323.2119140625,304.1437683105469,0.9645156860351562,0.6297959685325623,0.5986509919166565,293.17926025390625,297.1499938964844,293.1499938964844,0.054810781031847,-7350.57421875,304.1544189453125,0.5132041573524475,0.0994611382484436,0.4715991616249084,291.2613220214844,291.1499938964844,266.1504821777344,264.3893127441406,280.9317626953125,293.20037841796875,291.261474609375,1.0,0.5065374374389648,0.89146488904953,0.89146488904953,1.0,1.0,-2.4399070739746094,1.1065986156463623,1.3333085775375366,0.5496709942817688,0.0,0.0,0.7467799186706543,161.96469116210938,165.0,5.210771083831787,-25384.552734375,1498.2596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6351318359375,310.10205078125,278.1499938964844,0.0,18000.0,313.1499938964844,34700.63671875,33120.0,0.0,0.0,0.5977333188056946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.338016152381897,1.3380348682403564,-1.8719034414971247e-05,0.0,0.0006066233618184,0.0,0.0,314.0531616210937,0.0,0.0,0.0,0.7583713531494141,4.0,0.0,1.0
721560,293.2288513183594,297.1499938964844,293.1499938964844,0.2672310471534729,-5015.28759765625,304.16082763671875,0.7907719612121582,0.3520377576351166,0.3211376070976257,293.21551513671875,297.1499938964844,293.1499938964844,0.2325253784656524,-4730.7978515625,304.1595153808594,0.7618798613548279,0.3146458864212036,0.3029519319534302,293.1768493652344,297.1499938964844,293.1499938964844,0.3873717486858368,-5228.61083984375,304.1546936035156,0.8698779940605164,0.4750856459140777,0.3349559605121612,293.2049255371094,297.1499938964844,293.1499938964844,0.549928605556488,-9317.943359375,304.1454467773437,0.9609693884849548,0.6283374428749084,0.597352147102356,293.1809997558594,297.1499938964844,293.1499938964844,0.0544066540896892,-7317.814453125,304.1543273925781,0.5103942155838013,0.0987489446997642,0.4688076674938202,291.2427673339844,291.1499938964844,266.19207763671875,264.4188232421875,280.9566345214844,293.2040100097656,291.24188232421875,1.0,0.5067799091339111,0.890544593334198,0.890544593334198,1.0,1.0,-2.431181669235229,1.102277755737305,1.3289039134979248,0.547332227230072,0.0,0.0,0.742357611656189,163.82034301757812,168.0,-20.120454788208008,-25158.62890625,1494.701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7245483398437,310.1021423339844,278.1499938964844,0.0,18000.0,313.1499938964844,33744.10546875,33120.0,0.0,0.0,0.5937808752059937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300534963607788,1.3005528450012207,-1.7902169929584488e-05,0.0,0.0006026120972819,0.0,0.0,290.95343017578125,0.0,0.0,0.0,0.7532297968864441,4.0,0.0,1.0
721620,293.2344665527344,297.1499938964844,293.1499938964844,0.2643515169620514,-4971.9970703125,304.1620178222656,0.7842629551887512,0.3489005863666534,0.3185052573680877,293.2223205566406,297.1499938964844,293.1499938964844,0.2298454493284225,-4686.990234375,304.1607971191406,0.7557187676429749,0.3116028010845184,0.3002757430076599,293.1830749511719,297.1499938964844,293.1499938964844,0.3854515254497528,-5207.60302734375,304.1563415527344,0.8642286062240601,0.4731401205062866,0.3337449729442596,293.2123413085937,297.1499938964844,293.1499938964844,0.5471816062927246,-9277.6337890625,304.1515197753906,0.9541322588920592,0.6254412531852722,0.5948055982589722,293.1842041015625,297.1499938964844,293.1499938964844,0.0533175878226757,-7225.9111328125,304.1546936035156,0.5051118731498718,0.0973154455423355,0.4631526470184326,291.2490539550781,291.1499938964844,266.2762756347656,264.4784240722656,281.0068054199219,293.2108764648437,291.2491760253906,1.0,0.5071051120758057,0.8887040615081787,0.8887040615081787,1.0,1.0,-2.413496971130371,1.0935215950012207,1.3199752569198608,0.5426052212715149,0.0,0.0,0.7288487553596497,167.3144989013672,171.0,0.8632461428642273,-24893.23828125,1486.4156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8845520019531,310.1667175292969,278.1499938964844,0.0,18000.0,313.1499938964844,33580.08984375,33120.0,0.0,0.0,0.5855518579483032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2607340812683103,1.2607513666152954,-1.7246044080820866e-05,0.0,0.0005942606949247,0.0,0.0,269.88214111328125,0.0,0.0,0.0,0.7349921464920044,4.0,0.0,1.0
721680,293.2344665527344,297.1499938964844,293.1499938964844,0.2643515169620514,-4971.9970703125,304.1620178222656,0.7842629551887512,0.3489005863666534,0.3185052573680877,293.2223205566406,297.1499938964844,293.1499938964844,0.2298454493284225,-4686.990234375,304.1607971191406,0.7557187676429749,0.3116028010845184,0.3002757430076599,293.1830749511719,297.1499938964844,293.1499938964844,0.3854515254497528,-5207.60302734375,304.1563415527344,0.8642286062240601,0.4731401205062866,0.3337449729442596,293.2123413085937,297.1499938964844,293.1499938964844,0.5471816062927246,-9277.6337890625,304.1515197753906,0.9541322588920592,0.6254412531852722,0.5948055982589722,293.1842041015625,297.1499938964844,293.1499938964844,0.0533175878226757,-7225.9111328125,304.1546936035156,0.5051118731498718,0.0973154455423355,0.4631526470184326,291.2490539550781,291.1499938964844,266.2762756347656,264.4784240722656,281.0068054199219,293.2108764648437,291.2491760253906,1.0,0.5071051120758057,0.8887040615081787,0.8887040615081787,1.0,1.0,-2.413496971130371,1.0935215950012207,1.3199752569198608,0.5426052212715149,0.0,0.0,0.7288487553596497,167.3144989013672,171.0,0.8632461428642273,-24893.23828125,1486.4156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8845520019531,310.1667175292969,278.1499938964844,0.0,18000.0,313.1499938964844,33580.08984375,33120.0,0.0,0.0,0.5855518579483032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2607340812683103,1.2607513666152954,-1.7246044080820866e-05,0.0,0.0005942606949247,0.0,0.0,269.88214111328125,0.0,0.0,0.0,0.7349921464920044,4.0,0.0,1.0
721740,293.2397155761719,297.1499938964844,293.1499938964844,0.2615134716033935,-4929.46630859375,304.1627197265625,0.7780513167381287,0.3456945121288299,0.3158025443553924,293.2288513183594,297.1499938964844,293.1499938964844,0.2271589487791061,-4643.19287109375,304.16168212890625,0.7498591542243958,0.3084487318992615,0.2974869012832641,293.18902587890625,297.1499938964844,293.1499938964844,0.3835756778717041,-5187.32470703125,304.1573486328125,0.858920693397522,0.4710991382598877,0.3324609398841858,293.218994140625,297.1499938964844,293.1499938964844,0.5444647073745728,-9239.0947265625,304.1554870605469,0.9474548101425172,0.6225073933601379,0.592226505279541,293.18707275390625,297.1499938964844,293.1499938964844,0.0522353090345859,-7135.337890625,304.1549377441406,0.5001357197761536,0.0958648696541786,0.4573959112167358,291.2507019042969,291.1499938964844,266.3616027832031,264.5386962890625,281.0575561523437,293.21746826171875,291.2506103515625,1.0,0.5072771310806274,0.8868634700775146,0.8868634700775146,1.0,1.0,-2.39534330368042,1.0845352411270142,1.3108079433441162,0.5377684831619263,0.0,0.0,0.7152742147445679,170.6356964111328,174.0,1.1532403230667114,-24584.23828125,1476.8756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0220642089844,310.2015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,33564.96484375,32040.0,0.0,0.0,0.5769554376602173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2185560464859009,1.218572735786438,-1.6607613360974938e-05,0.0,0.0005855364142917,0.0,0.0,249.1721649169922,0.0,0.0,0.0,0.7058408260345459,4.0,0.0,1.0
721800,293.2397155761719,297.1499938964844,293.1499938964844,0.2615134716033935,-4929.46630859375,304.1627197265625,0.7780513167381287,0.3456945121288299,0.3158025443553924,293.2288513183594,297.1499938964844,293.1499938964844,0.2271589487791061,-4643.19287109375,304.16168212890625,0.7498591542243958,0.3084487318992615,0.2974869012832641,293.18902587890625,297.1499938964844,293.1499938964844,0.3835756778717041,-5187.32470703125,304.1573486328125,0.858920693397522,0.4710991382598877,0.3324609398841858,293.218994140625,297.1499938964844,293.1499938964844,0.5444647073745728,-9239.0947265625,304.1554870605469,0.9474548101425172,0.6225073933601379,0.592226505279541,293.18707275390625,297.1499938964844,293.1499938964844,0.0522353090345859,-7135.337890625,304.1549377441406,0.5001357197761536,0.0958648696541786,0.4573959112167358,291.2507019042969,291.1499938964844,266.3616027832031,264.5386962890625,281.0575561523437,293.21746826171875,291.2506103515625,1.0,0.5072771310806274,0.8868634700775146,0.8868634700775146,1.0,1.0,-2.39534330368042,1.0845352411270142,1.3108079433441162,0.5377684831619263,0.0,0.0,0.7152742147445679,170.6356964111328,174.0,1.1532403230667114,-24584.23828125,1476.8756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0220642089844,310.2015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,33564.96484375,32040.0,0.0,0.0,0.5769554376602173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2185560464859009,1.218572735786438,-1.6607613360974938e-05,0.0,0.0005855364142917,0.0,0.0,249.1721649169922,0.0,0.0,0.0,0.7058408260345459,4.0,0.0,1.0
721860,293.2445678710937,297.1499938964844,293.1499938964844,0.2591070830821991,-4893.88330078125,304.16259765625,0.7720775604248047,0.3424385786056518,0.3130484223365783,293.23504638671875,297.1499938964844,293.1499938964844,0.2247997671365738,-4605.18115234375,304.16180419921875,0.7442232966423035,0.3051963746547699,0.2945989668369293,293.1945495605469,297.1499938964844,293.1499938964844,0.382323145866394,-5174.26025390625,304.1571350097656,0.8538751006126404,0.4689904451370239,0.3311235010623932,293.2249755859375,297.1499938964844,293.1499938964844,0.5425986051559448,-9213.486328125,304.1569519042969,0.940896451473236,0.6195488572120667,0.5896182060241699,293.189697265625,297.1499938964844,293.1499938964844,0.0512515529990196,-7054.68505859375,304.15496826171875,0.4953606426715851,0.0943950489163398,0.4515356719493866,291.23065185546875,291.1499938964844,266.4477233886719,264.5994567871094,281.10870361328125,293.22369384765625,291.231201171875,1.0,0.5073472857475281,0.8850887417793274,0.8850887417793274,1.0,1.0,-2.3767857551574707,1.075355887413025,1.3014297485351562,0.5328446626663208,0.0,0.0,0.7066426277160645,173.84896850585938,177.0,-8.36168098449707,-24224.068359375,1466.4534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.16583251953125,310.2187194824219,278.1499938964844,0.0,18000.0,313.1499938964844,32427.673828125,32040.0,0.0,0.0,0.567730724811554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1700447797775269,1.170060396194458,-1.5646772226318717e-05,0.0,0.000576174526941,0.0,0.0,224.13658142089844,0.0,0.0,0.0,0.6921550035476685,4.0,0.0,1.0
721920,293.2445678710937,297.1499938964844,293.1499938964844,0.2591070830821991,-4893.88330078125,304.16259765625,0.7720775604248047,0.3424385786056518,0.3130484223365783,293.23504638671875,297.1499938964844,293.1499938964844,0.2247997671365738,-4605.18115234375,304.16180419921875,0.7442232966423035,0.3051963746547699,0.2945989668369293,293.1945495605469,297.1499938964844,293.1499938964844,0.382323145866394,-5174.26025390625,304.1571350097656,0.8538751006126404,0.4689904451370239,0.3311235010623932,293.2249755859375,297.1499938964844,293.1499938964844,0.5425986051559448,-9213.486328125,304.1569519042969,0.940896451473236,0.6195488572120667,0.5896182060241699,293.189697265625,297.1499938964844,293.1499938964844,0.0512515529990196,-7054.68505859375,304.15496826171875,0.4953606426715851,0.0943950489163398,0.4515356719493866,291.23065185546875,291.1499938964844,266.4477233886719,264.5994567871094,281.10870361328125,293.22369384765625,291.231201171875,1.0,0.5073472857475281,0.8850887417793274,0.8850887417793274,1.0,1.0,-2.3767857551574707,1.075355887413025,1.3014297485351562,0.5328446626663208,0.0,0.0,0.7066426277160645,173.84896850585938,177.0,-8.36168098449707,-24224.068359375,1466.4534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.16583251953125,310.2187194824219,278.1499938964844,0.0,18000.0,313.1499938964844,32427.673828125,32040.0,0.0,0.0,0.567730724811554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1700447797775269,1.170060396194458,-1.5646772226318717e-05,0.0,0.000576174526941,0.0,0.0,224.13658142089844,0.0,0.0,0.0,0.6921550035476685,4.0,0.0,1.0
721980,293.2491149902344,297.1499938964844,293.1499938964844,0.2561315596103668,-4849.07763671875,304.163330078125,0.7662801146507263,0.3391170501708984,0.3102366328239441,293.240966796875,297.1499938964844,293.1499938964844,0.2219036221504211,-4557.7314453125,304.1626892089844,0.7387364506721497,0.3018390536308288,0.2916115522384643,293.1998291015625,297.1499938964844,293.1499938964844,0.3802318274974823,-5151.61865234375,304.158203125,0.8490102887153625,0.4667870700359344,0.3297235667705536,293.2305908203125,297.1499938964844,293.1499938964844,0.5395618081092834,-9171.50390625,304.1596374511719,0.9344085454940796,0.6165110468864441,0.5869459509849548,293.19207763671875,297.1499938964844,293.1499938964844,0.050113495439291,-6960.052734375,304.1552124023437,0.4906811118125915,0.0929044559597969,0.4455739855766296,291.23388671875,291.1499938964844,266.5342712402344,264.6604309082031,281.1602783203125,293.22979736328125,291.2337951660156,1.0,0.5073428750038147,0.8833139538764954,0.8833139538764954,1.0,1.0,-2.357765913009644,1.065949559211731,1.291816234588623,0.527816653251648,0.0,0.0,0.6950961351394653,177.00550842285156,165.0,-1.57388174533844,-23912.40625,1455.3018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2703857421875,310.2345275878906,278.1499938964844,0.0,18000.0,313.1499938964844,32406.443359375,32040.0,0.0,0.0,0.5584028363227844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1346276998519895,1.1346428394317627,-1.5146304576774128e-05,0.0,0.0005667078658007,0.0,0.0,208.8402557373047,0.0,0.0,0.0,0.676700234413147,4.0,0.0,1.0
722040,293.2491149902344,297.1499938964844,293.1499938964844,0.2561315596103668,-4849.07763671875,304.163330078125,0.7662801146507263,0.3391170501708984,0.3102366328239441,293.240966796875,297.1499938964844,293.1499938964844,0.2219036221504211,-4557.7314453125,304.1626892089844,0.7387364506721497,0.3018390536308288,0.2916115522384643,293.1998291015625,297.1499938964844,293.1499938964844,0.3802318274974823,-5151.61865234375,304.158203125,0.8490102887153625,0.4667870700359344,0.3297235667705536,293.2305908203125,297.1499938964844,293.1499938964844,0.5395618081092834,-9171.50390625,304.1596374511719,0.9344085454940796,0.6165110468864441,0.5869459509849548,293.19207763671875,297.1499938964844,293.1499938964844,0.050113495439291,-6960.052734375,304.1552124023437,0.4906811118125915,0.0929044559597969,0.4455739855766296,291.23388671875,291.1499938964844,266.5342712402344,264.6604309082031,281.1602783203125,293.22979736328125,291.2337951660156,1.0,0.5073428750038147,0.8833139538764954,0.8833139538764954,1.0,1.0,-2.357765913009644,1.065949559211731,1.291816234588623,0.527816653251648,0.0,0.0,0.6950961351394653,177.00550842285156,165.0,-1.57388174533844,-23912.40625,1455.3018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2703857421875,310.2345275878906,278.1499938964844,0.0,18000.0,313.1499938964844,32406.443359375,32040.0,0.0,0.0,0.5584028363227844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1346276998519895,1.1346428394317627,-1.5146304576774128e-05,0.0,0.0005667078658007,0.0,0.0,208.8402557373047,0.0,0.0,0.0,0.676700234413147,4.0,0.0,1.0
722100,293.251220703125,297.1499938964844,293.1499938964844,0.2545757889747619,-4825.6162109375,304.16375732421875,0.765413224697113,0.3374502956867218,0.3087303638458252,293.2437744140625,297.1499938964844,293.1499938964844,0.2203711867332458,-4532.5830078125,304.16314697265625,0.7377991080284119,0.3001344203948974,0.2899958193302154,293.20233154296875,297.1499938964844,293.1499938964844,0.379110187292099,-5139.482421875,304.15875244140625,0.848760724067688,0.4656668305397033,0.3289376199245453,293.2331848144531,297.1499938964844,293.1499938964844,0.5379637479782104,-9149.5615234375,304.1607971191406,0.9340471029281616,0.614978015422821,0.5854982137680054,293.1931457519531,297.1499938964844,293.1499938964844,0.0494682863354682,-6906.599609375,304.1554260253906,0.4895894527435303,0.0921630412340164,0.4421497881412506,291.2340087890625,291.1499938964844,266.57763671875,264.69097900390625,281.1865234375,293.2327575683594,291.2339782714844,1.0,0.5053610801696777,0.8824265599250793,0.8824265599250793,1.0,1.0,-2.3472208976745605,1.0607383251190186,1.286482572555542,0.5250585079193115,0.0,0.0,0.6894888281822205,176.27273559570312,165.0,-0.4315868318080902,-23745.984375,1439.2265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3124389648437,310.2353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,32395.884765625,30960.0,0.0,0.0,0.5536980032920837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117603063583374,1.117617964744568,-1.4911077414581086e-05,0.0,0.0005619330913759,0.0,0.0,201.7669677734375,0.0,0.0,0.0,0.6567916870117188,4.0,0.0,1.0
722160,293.2530822753906,297.1499938964844,293.1499938964844,0.2534774243831634,-4809.6455078125,304.1632385253906,0.7657142877578735,0.3358019292354584,0.3071844279766083,293.2464294433594,297.1499938964844,293.1499938964844,0.2192159444093704,-4514.18701171875,304.1628723144531,0.7378935813903809,0.2984285354614258,0.2883221209049225,293.2046203613281,297.1499938964844,293.1499938964844,0.3786670565605163,-5135.24853515625,304.157958984375,0.8497691750526428,0.4645554721355438,0.3281138241291046,293.2355651855469,297.1499938964844,293.1499938964844,0.5373141169548035,-9141.5400390625,304.1600036621094,0.9353646039962769,0.6134573817253113,0.5840012431144714,293.19403076171875,297.1499938964844,293.1499938964844,0.0489131174981594,-6862.16796875,304.15545654296875,0.4892392158508301,0.0914391130208969,0.438538521528244,291.21197509765625,291.1499938964844,266.6209716796875,264.72149658203125,281.2127990722656,293.2355041503906,291.2108154296875,1.0,0.5026138424873352,0.8815805315971375,0.8815805315971375,1.0,1.0,-2.3362276554107666,1.055315613746643,1.2809120416641235,0.522178053855896,0.0,0.0,0.6874526739120483,174.2102508544922,153.0,-27.272594451904297,-23494.16015625,1417.4237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36492919921875,310.2066345214844,278.1499938964844,0.0,18000.0,313.1499938964844,31412.35546875,30960.0,0.0,0.0,0.548796534538269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.088432550430298,1.088446855545044,-1.4297879715741146e-05,0.0,0.0005569587228819,0.0,0.0,187.90626525878903,0.0,0.0,0.0,0.6541548371315002,4.0,0.0,1.0
722220,293.2563171386719,297.1499938964844,293.1499938964844,0.2500398159027099,-4757.37255859375,304.16455078125,0.7686588764190674,0.3325359523296356,0.304038256406784,293.2512512207031,297.1499938964844,293.1499938964844,0.2157816141843795,-4457.37158203125,304.164306640625,0.7401333451271057,0.2950055301189422,0.284870982170105,293.208740234375,297.1499938964844,293.1499938964844,0.3759462535381317,-5105.501953125,304.15985107421875,0.8543350696563721,0.4623355567455292,0.3264056146144867,293.2398986816406,297.1499938964844,293.1499938964844,0.5334972143173218,-9088.873046875,304.1630249023437,0.9413121342658995,0.6104137301445007,0.5809279680252075,293.1954040527344,297.1499938964844,293.1499938964844,0.047451265156269,-6741.08251953125,304.15606689453125,0.4900549352169037,0.0900447517633438,0.431096613407135,291.2207946777344,291.1499938964844,266.7074584960937,264.782470703125,281.2654113769531,293.2406616210937,291.2208557128906,1.0,0.4953662753105163,0.8798884749412537,0.8798884749412537,1.0,1.0,-2.31361985206604,1.0441678762435913,1.2694520950317385,0.5162702202796936,0.0,0.0,0.6775293946266174,167.62184143066406,141.0,0.5150625109672546,-23193.236328125,1363.882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4385681152344,310.2198791503906,278.1499938964844,0.0,18000.0,313.1499938964844,31272.6640625,30960.0,0.0,0.0,0.539038360118866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0619778633117676,1.061991810798645,-1.3920835954195354e-05,0.0,0.0005470553878694,0.0,0.0,177.514892578125,0.0,0.0,0.0,0.6422856450080872,4.0,0.0,1.0
722280,293.2563171386719,297.1499938964844,293.1499938964844,0.2500398159027099,-4757.37255859375,304.16455078125,0.7686588764190674,0.3325359523296356,0.304038256406784,293.2512512207031,297.1499938964844,293.1499938964844,0.2157816141843795,-4457.37158203125,304.164306640625,0.7401333451271057,0.2950055301189422,0.284870982170105,293.208740234375,297.1499938964844,293.1499938964844,0.3759462535381317,-5105.501953125,304.15985107421875,0.8543350696563721,0.4623355567455292,0.3264056146144867,293.2398986816406,297.1499938964844,293.1499938964844,0.5334972143173218,-9088.873046875,304.1630249023437,0.9413121342658995,0.6104137301445007,0.5809279680252075,293.1954040527344,297.1499938964844,293.1499938964844,0.047451265156269,-6741.08251953125,304.15606689453125,0.4900549352169037,0.0900447517633438,0.431096613407135,291.2207946777344,291.1499938964844,266.7074584960937,264.782470703125,281.2654113769531,293.2406616210937,291.2208557128906,1.0,0.4953662753105163,0.8798884749412537,0.8798884749412537,1.0,1.0,-2.31361985206604,1.0441678762435913,1.2694520950317385,0.5162702202796936,0.0,0.0,0.6775293946266174,167.62184143066406,141.0,0.5150625109672546,-23193.236328125,1363.882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4385681152344,310.2198791503906,278.1499938964844,0.0,18000.0,313.1499938964844,31272.6640625,30960.0,0.0,0.0,0.539038360118866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0619778633117676,1.061991810798645,-1.3920835954195354e-05,0.0,0.0005470553878694,0.0,0.0,177.514892578125,0.0,0.0,0.0,0.6422856450080872,4.0,0.0,1.0
722340,293.2590026855469,297.1499938964844,293.1499938964844,0.2467110902070999,-4706.908203125,304.1652526855469,0.773973286151886,0.3292961418628692,0.3008386492729187,293.2555847167969,297.1499938964844,293.1499938964844,0.2123956680297851,-4401.4560546875,304.1651611328125,0.744437575340271,0.2915602326393127,0.2813173532485962,293.2123718261719,297.1499938964844,293.1499938964844,0.3733543455600738,-5077.45751953125,304.1608581542969,0.8615346550941467,0.4601098895072937,0.3246316313743591,293.2437438964844,297.1499938964844,293.1499938964844,0.5298442244529724,-9039.177734375,304.1647644042969,0.9503752589225768,0.6073545217514038,0.5777541399002075,293.19635009765625,297.1499938964844,293.1499938964844,0.046003445982933,-6622.1943359375,304.1564636230469,0.4923882782459259,0.0887059643864631,0.4235396385192871,291.2225646972656,291.1499938964844,266.7933959960937,264.8431091308594,281.3173217773437,293.2442932128906,291.2225341796875,1.0,0.4865471124649048,0.8781963586807251,0.8781963586807251,1.0,1.0,-2.290487051010132,1.032763123512268,1.2577239274978638,0.510248601436615,0.0,0.0,0.6677248477935791,158.94479370117188,129.0,1.6869689226150513,-22845.544921875,1302.49169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.48443603515625,310.1973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,31256.224609375,29880.0,0.0,0.0,0.5293260812759399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0325500965118408,1.0325636863708496,-1.354282630927628e-05,0.0,0.0005371986771933,0.0,0.0,166.74583435058594,0.0,0.0,0.0,0.6182937622070312,4.0,0.0,1.0
722400,293.2590026855469,297.1499938964844,293.1499938964844,0.2467110902070999,-4706.908203125,304.1652526855469,0.773973286151886,0.3292961418628692,0.3008386492729187,293.2555847167969,297.1499938964844,293.1499938964844,0.2123956680297851,-4401.4560546875,304.1651611328125,0.744437575340271,0.2915602326393127,0.2813173532485962,293.2123718261719,297.1499938964844,293.1499938964844,0.3733543455600738,-5077.45751953125,304.1608581542969,0.8615346550941467,0.4601098895072937,0.3246316313743591,293.2437438964844,297.1499938964844,293.1499938964844,0.5298442244529724,-9039.177734375,304.1647644042969,0.9503752589225768,0.6073545217514038,0.5777541399002075,293.19635009765625,297.1499938964844,293.1499938964844,0.046003445982933,-6622.1943359375,304.1564636230469,0.4923882782459259,0.0887059643864631,0.4235396385192871,291.2225646972656,291.1499938964844,266.7933959960937,264.8431091308594,281.3173217773437,293.2442932128906,291.2225341796875,1.0,0.4865471124649048,0.8781963586807251,0.8781963586807251,1.0,1.0,-2.290487051010132,1.032763123512268,1.2577239274978638,0.510248601436615,0.0,0.0,0.6677248477935791,158.94479370117188,129.0,1.6869689226150513,-22845.544921875,1302.49169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.48443603515625,310.1973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,31256.224609375,29880.0,0.0,0.0,0.5293260812759399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0325500965118408,1.0325636863708496,-1.354282630927628e-05,0.0,0.0005371986771933,0.0,0.0,166.74583435058594,0.0,0.0,0.0,0.6182937622070312,4.0,0.0,1.0
722460,293.26123046875,297.1499938964844,293.1499938964844,0.2437966912984848,-4663.130859375,304.1651306152344,0.7812442779541016,0.3260815739631653,0.2976177036762237,293.2594909667969,297.1499938964844,293.1499938964844,0.2093213051557541,-4351.033203125,304.1653137207031,0.7504547834396362,0.2880904078483581,0.2776940464973449,293.21551513671875,297.1499938964844,293.1499938964844,0.3713645935058594,-5056.39501953125,304.1607360839844,0.8709812164306641,0.4578913748264313,0.3228267729282379,293.2470397949219,297.1499938964844,293.1499938964844,0.5270313620567322,-9001.7763671875,304.16473388671875,0.9615430235862732,0.6043094992637634,0.5745422840118408,293.19696044921875,297.1499938964844,293.1499938964844,0.0446506924927234,-6512.79052734375,304.1565856933594,0.4959269165992737,0.0874055922031402,0.4159433245658874,291.2035522460937,291.1499938964844,266.8784484863281,264.9032897949219,281.3687438964844,293.2474365234375,291.2045288085937,1.0,0.4767230153083801,0.8766189813613892,0.8766189813613892,1.0,1.0,-2.2671151161193848,1.0212498903274536,1.2458653450012207,0.5042003989219666,0.0,0.0,0.6627619862556458,149.06443786621094,117.0,-4.96126127243042,-22458.978515625,1237.2886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5356750488281,310.15972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,30124.73828125,29880.0,0.0,0.0,0.5193604230880737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9983583092689514,0.9983711838722228,-1.286526457988657e-05,0.0,0.0005270848050713,0.0,0.0,152.57403564453125,0.0,0.0,0.0,0.6120635867118835,4.0,0.0,1.0
