time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722520,293.26123046875,297.1499938964844,293.1499938964844,0.2437966912984848,-4663.130859375,304.1651306152344,0.7812442779541016,0.3260815739631653,0.2976177036762237,293.2594909667969,297.1499938964844,293.1499938964844,0.2093213051557541,-4351.033203125,304.1653137207031,0.7504547834396362,0.2880904078483581,0.2776940464973449,293.21551513671875,297.1499938964844,293.1499938964844,0.3713645935058594,-5056.39501953125,304.1607360839844,0.8709812164306641,0.4578913748264313,0.3228267729282379,293.2470397949219,297.1499938964844,293.1499938964844,0.5270313620567322,-9001.7763671875,304.16473388671875,0.9615430235862732,0.6043094992637634,0.5745422840118408,293.19696044921875,297.1499938964844,293.1499938964844,0.0446506924927234,-6512.79052734375,304.1565856933594,0.4959269165992737,0.0874055922031402,0.4159433245658874,291.2035522460937,291.1499938964844,266.8784484863281,264.9032897949219,281.3687438964844,293.2474365234375,291.2045288085937,1.0,0.4767230153083801,0.8766189813613892,0.8766189813613892,1.0,1.0,-2.2671151161193848,1.0212498903274536,1.2458653450012207,0.5042003989219666,0.0,0.0,0.6627619862556458,149.06443786621094,117.0,-4.96126127243042,-22458.978515625,1237.2886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5356750488281,310.15972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,30124.73828125,29880.0,0.0,0.0,0.5193604230880737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9983583092689514,0.9983711838722228,-1.286526457988657e-05,0.0,0.0005270848050713,0.0,0.0,152.57403564453125,0.0,0.0,0.0,0.6120635867118835,4.0,0.0,1.0
722580,293.2632141113281,297.1499938964844,293.1499938964844,0.2403503507375717,-4610.5439453125,304.1658020019531,0.7903124690055847,0.3228637278079986,0.2943732738494873,293.2631530761719,297.1499938964844,293.1499938964844,0.2057532370090484,-4291.67919921875,304.1661376953125,0.7581068873405457,0.284577876329422,0.274007111787796,293.2184143066406,297.1499938964844,293.1499938964844,0.3685465157032013,-5025.80712890625,304.16180419921875,0.8825544118881226,0.4556407630443573,0.3209858238697052,293.2501220703125,297.1499938964844,293.1499938964844,0.5230688452720642,-8947.8857421875,304.1663818359375,0.974004864692688,0.6012243628501892,0.5712776184082031,293.1973571777344,297.1499938964844,293.1499938964844,0.0431651845574379,-6391.34716796875,304.1568603515625,0.5006012320518494,0.0861328095197677,0.4083552956581116,291.20953369140625,291.1499938964844,266.9623107910156,264.9628295898437,281.4197998046875,293.25030517578125,291.20953369140625,1.0,0.4662112593650818,0.8750415444374084,0.8750415444374084,1.0,1.0,-2.243542432785034,1.009636402130127,1.2339061498641968,0.4981310367584228,0.0,0.0,0.6542155146598816,138.5048065185547,105.0,1.3951644897460938,-22117.478515625,1170.48291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5475769042969,310.1194763183594,278.1499938964844,0.0,18000.0,313.1499938964844,30122.01171875,29880.0,0.0,0.0,0.509667158126831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737181663513184,0.973730742931366,-1.256957148143556e-05,0.0,0.000517247361131,0.0,0.0,144.47967529296875,0.0,0.0,0.0,0.6017684936523438,4.0,0.0,1.0
722640,293.2632141113281,297.1499938964844,293.1499938964844,0.2403503507375717,-4610.5439453125,304.1658020019531,0.7903124690055847,0.3228637278079986,0.2943732738494873,293.2631530761719,297.1499938964844,293.1499938964844,0.2057532370090484,-4291.67919921875,304.1661376953125,0.7581068873405457,0.284577876329422,0.274007111787796,293.2184143066406,297.1499938964844,293.1499938964844,0.3685465157032013,-5025.80712890625,304.16180419921875,0.8825544118881226,0.4556407630443573,0.3209858238697052,293.2501220703125,297.1499938964844,293.1499938964844,0.5230688452720642,-8947.8857421875,304.1663818359375,0.974004864692688,0.6012243628501892,0.5712776184082031,293.1973571777344,297.1499938964844,293.1499938964844,0.0431651845574379,-6391.34716796875,304.1568603515625,0.5006012320518494,0.0861328095197677,0.4083552956581116,291.20953369140625,291.1499938964844,266.9623107910156,264.9628295898437,281.4197998046875,293.25030517578125,291.20953369140625,1.0,0.4662112593650818,0.8750415444374084,0.8750415444374084,1.0,1.0,-2.243542432785034,1.009636402130127,1.2339061498641968,0.4981310367584228,0.0,0.0,0.6542155146598816,138.5048065185547,105.0,1.3951644897460938,-22117.478515625,1170.48291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5475769042969,310.1194763183594,278.1499938964844,0.0,18000.0,313.1499938964844,30122.01171875,29880.0,0.0,0.0,0.509667158126831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737181663513184,0.973730742931366,-1.256957148143556e-05,0.0,0.000517247361131,0.0,0.0,144.47967529296875,0.0,0.0,0.0,0.6017684936523438,4.0,0.0,1.0
722700,293.2640991210937,297.1499938964844,293.1499938964844,0.2386616170406341,-4584.78076171875,304.1659851074219,0.7955288290977478,0.3212556838989258,0.2927452027797699,293.2648620605469,297.1499938964844,293.1499938964844,0.2039852142333984,-4262.24853515625,304.1664123535156,0.7625831365585327,0.2828055024147033,0.2721420228481293,293.21978759765625,297.1499938964844,293.1499938964844,0.367175817489624,-5010.986328125,304.1621398925781,0.8891610503196716,0.4545074105262756,0.3200540244579315,293.2515563964844,297.1499938964844,293.1499938964844,0.5211387872695923,-8921.775390625,304.1669006347656,0.9805161356925964,0.5996735692024231,0.5696287751197815,293.197509765625,297.1499938964844,293.1499938964844,0.042432527989149,-6331.66357421875,304.1569519042969,0.5033974647521973,0.0855039358139038,0.4045687913894653,291.2104797363281,291.1499938964844,267.0036926269531,264.9923095703125,281.4450988769531,293.25164794921875,291.21044921875,1.0,0.460757166147232,0.8742528557777405,0.8742528557777405,1.0,1.0,-2.231698751449585,1.0038007497787476,1.227898120880127,0.4950931966304779,0.0,0.0,0.6500921249389648,133.06874084472656,105.0,1.8670668601989744,-21945.421875,1136.9039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5449523925781,310.0935974121094,278.1499938964844,0.0,18000.0,313.1499938964844,30114.810546875,28800.0,0.0,0.0,0.5048999786376953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9620211124420166,0.9620335698127748,-1.2430446986400057e-05,0.0,0.0005124093149788,0.0,0.0,140.73956298828125,0.0,0.0,0.0,0.5885106325149536,4.0,0.0,1.0
722760,293.264892578125,297.1499938964844,293.1499938964844,0.2374941557645797,-4567.62939453125,304.1651916503906,0.8012232184410095,0.3196518421173095,0.291115790605545,293.2665405273437,297.1499938964844,293.1499938964844,0.2026527822017669,-4240.68359375,304.1658630371094,0.7675352096557617,0.2810242474079132,0.2702644467353821,293.2210388183594,297.1499938964844,293.1499938964844,0.366592675447464,-5005.3603515625,304.1609802246094,0.8963459730148315,0.4533754289150238,0.3191179633140564,293.2528991699219,297.1499938964844,293.1499938964844,0.5203001499176025,-8911.6689453125,304.16534423828125,0.9871177077293396,0.5981277227401733,0.5679751634597778,293.1976318359375,297.1499938964844,293.1499938964844,0.0418306440114975,-6284.32080078125,304.1567687988281,0.5065405964851379,0.0848791524767875,0.4007883965969085,291.18658447265625,291.1499938964844,267.04461669921875,265.02154541015625,281.47021484375,293.2528991699219,291.1851501464844,1.0,0.4551925659179687,0.8735082745552063,0.8735082745552063,1.0,1.0,-2.2198352813720703,0.9979583621025084,1.221876859664917,0.4920618832111358,0.0,0.0,0.6498988270759583,127.56266021728516,93.0,-28.756160736083984,-21689.01171875,1103.3660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5540466308594,310.0348815917969,278.1499938964844,0.0,18000.0,313.1499938964844,29125.943359375,28800.0,0.0,0.0,0.5000112652778625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9392337203025818,0.9392457008361816,-1.1943727258767469e-05,0.0,0.0005074478685855,0.0,0.0,131.7838134765625,0.0,0.0,0.0,0.5844822525978088,4.0,0.0,1.0
722820,293.266357421875,297.1499938964844,293.1499938964844,0.2339299470186233,-4512.76171875,304.16607666015625,0.8136202096939087,0.3164429068565368,0.2878618836402893,293.2696838378906,297.1499938964844,293.1499938964844,0.1989093571901321,-4177.8193359375,304.16680908203125,0.7787697911262512,0.2774300873279571,0.266481339931488,293.2234191894531,297.1499938964844,293.1499938964844,0.363536536693573,-4971.9375,304.16241455078125,0.9127691984176636,0.4510928988456726,0.3172412812709808,293.2552490234375,297.1499938964844,293.1499938964844,0.5150125622749329,-8837.64453125,304.1693115234375,0.9990000128746032,0.5950403809547424,0.5635474324226379,293.1977844238281,297.1499938964844,293.1499938964844,0.0403247997164726,-6161.123046875,304.1570129394531,0.5138651132583618,0.0836430490016937,0.393282800912857,291.19757080078125,291.1499938964844,267.1250915527344,265.07928466796875,281.5204467773437,293.2552490234375,291.1977233886719,1.0,0.4437259137630462,0.8720191121101379,0.8720191121101379,1.0,1.0,-2.194894313812256,0.9856606125831604,1.209233641624451,0.4858044981956482,0.0,0.0,0.6429659724235535,116.5619888305664,81.0,2.600720167160034,-21395.275390625,1036.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5388488769531,310.0032043457031,278.1499938964844,0.0,18000.0,313.1499938964844,28998.720703125,28800.0,0.0,0.0,0.4905631840229034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9236973524093628,0.9237090945243835,-1.1739198271243367e-05,0.0,0.0004978592623956,0.0,0.0,126.92020416259766,0.0,0.0,0.0,0.5774738788604736,4.0,0.0,1.0
722880,293.266357421875,297.1499938964844,293.1499938964844,0.2339299470186233,-4512.76171875,304.16607666015625,0.8136202096939087,0.3164429068565368,0.2878618836402893,293.2696838378906,297.1499938964844,293.1499938964844,0.1989093571901321,-4177.8193359375,304.16680908203125,0.7787697911262512,0.2774300873279571,0.266481339931488,293.2234191894531,297.1499938964844,293.1499938964844,0.363536536693573,-4971.9375,304.16241455078125,0.9127691984176636,0.4510928988456726,0.3172412812709808,293.2552490234375,297.1499938964844,293.1499938964844,0.5150125622749329,-8837.64453125,304.1693115234375,0.9990000128746032,0.5950403809547424,0.5635474324226379,293.1977844238281,297.1499938964844,293.1499938964844,0.0403247997164726,-6161.123046875,304.1570129394531,0.5138651132583618,0.0836430490016937,0.393282800912857,291.19757080078125,291.1499938964844,267.1250915527344,265.07928466796875,281.5204467773437,293.2552490234375,291.1977233886719,1.0,0.4437259137630462,0.8720191121101379,0.8720191121101379,1.0,1.0,-2.194894313812256,0.9856606125831604,1.209233641624451,0.4858044981956482,0.0,0.0,0.6429659724235535,116.5619888305664,81.0,2.600720167160034,-21395.275390625,1036.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5388488769531,310.0032043457031,278.1499938964844,0.0,18000.0,313.1499938964844,28998.720703125,28800.0,0.0,0.0,0.4905631840229034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9236973524093628,0.9237090945243835,-1.1739198271243367e-05,0.0,0.0004978592623956,0.0,0.0,126.92020416259766,0.0,0.0,0.0,0.5774738788604736,4.0,0.0,1.0
722940,293.2675476074219,297.1499938964844,293.1499938964844,0.2301723361015319,-4454.4697265625,304.1669921875,0.8228403329849243,0.3132568597793579,0.2847348153591156,293.2724609375,297.1499938964844,293.1499938964844,0.1949985176324844,-4111.61962890625,304.167724609375,0.7875279188156128,0.2738346457481384,0.2628043889999389,293.2255249023437,297.1499938964844,293.1499938964844,0.3600716888904571,-4933.81982421875,304.1640930175781,0.9272865653038024,0.4488101303577423,0.3154463171958923,293.2389221191406,297.1499938964844,293.1499938964844,0.4878619313240051,-8452.4580078125,304.2082214355469,0.9990000128746032,0.5956159234046936,0.5388073921203613,293.197509765625,297.1499938964844,293.1499938964844,0.0389000326395034,-6043.4853515625,304.15704345703125,0.5197657942771912,0.0824869573116302,0.3866038918495178,291.2246398925781,291.1499938964844,267.2033386230469,265.1358642578125,281.5774841308594,293.2518005371094,291.2261657714844,1.0,0.4307146966457367,0.8705299496650696,0.8705299496650696,1.0,1.0,-2.1460840702056885,0.9617329835891724,1.1843512058258057,0.4737111926078796,0.0,0.0,0.6315255165100098,107.65247344970705,69.0,30.626510620117188,-20896.98046875,954.8871459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5253295898437,309.9638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,29082.849609375,27720.0,0.0,0.0,0.4811837375164032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8979285359382629,0.8979400396347046,-1.1473174708953591e-05,0.0,0.0004883403307758,0.0,0.0,119.68299102783205,0.0,0.0,0.0,0.5625251531600952,4.0,0.0,1.0
723000,293.2675476074219,297.1499938964844,293.1499938964844,0.2301723361015319,-4454.4697265625,304.1669921875,0.8228403329849243,0.3132568597793579,0.2847348153591156,293.2724609375,297.1499938964844,293.1499938964844,0.1949985176324844,-4111.61962890625,304.167724609375,0.7875279188156128,0.2738346457481384,0.2628043889999389,293.2255249023437,297.1499938964844,293.1499938964844,0.3600716888904571,-4933.81982421875,304.1640930175781,0.9272865653038024,0.4488101303577423,0.3154463171958923,293.2389221191406,297.1499938964844,293.1499938964844,0.4878619313240051,-8452.4580078125,304.2082214355469,0.9990000128746032,0.5956159234046936,0.5388073921203613,293.197509765625,297.1499938964844,293.1499938964844,0.0389000326395034,-6043.4853515625,304.15704345703125,0.5197657942771912,0.0824869573116302,0.3866038918495178,291.2246398925781,291.1499938964844,267.2033386230469,265.1358642578125,281.5774841308594,293.2518005371094,291.2261657714844,1.0,0.4307146966457367,0.8705299496650696,0.8705299496650696,1.0,1.0,-2.1460840702056885,0.9617329835891724,1.1843512058258057,0.4737111926078796,0.0,0.0,0.6315255165100098,107.65247344970705,69.0,30.626510620117188,-20896.98046875,954.8871459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5253295898437,309.9638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,29082.849609375,27720.0,0.0,0.0,0.4811837375164032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8979285359382629,0.8979400396347046,-1.1473174708953591e-05,0.0,0.0004883403307758,0.0,0.0,119.68299102783205,0.0,0.0,0.0,0.5625251531600952,4.0,0.0,1.0
723060,293.2688293457031,297.1499938964844,293.1499938964844,0.2268086224794387,-4402.6376953125,304.16705322265625,0.8341791033744812,0.3100196421146393,0.2815460562705993,293.2753601074219,297.1499938964844,293.1499938964844,0.1913915425539016,-4050.82177734375,304.1679382324219,0.7986319661140442,0.2701452970504761,0.2590298950672149,293.2276916503906,297.1499938964844,293.1499938964844,0.3572010099887848,-4902.71240234375,304.1643371582031,0.9450836777687072,0.446457952260971,0.3135910630226135,293.1962890625,297.1499938964844,293.1499938964844,0.4575042128562927,-8017.4677734375,304.23956298828125,0.9990000128746032,0.6019558310508728,0.5098356008529663,293.1972351074219,297.1499938964844,293.1499938964844,0.0375876761972904,-5936.18115234375,304.15692138671875,0.5276382565498352,0.0813365131616592,0.3799127042293548,291.229736328125,291.1499938964844,267.279052734375,265.1911315917969,281.63427734375,293.2451171875,291.2325439453125,1.0,0.4164998233318329,0.8692686557769775,0.8692686557769775,1.0,1.0,-2.0933306217193604,0.9359806776046752,1.157349944114685,0.4604874849319458,0.0,0.0,0.6215078830718994,98.12862396240234,72.0,29.53428840637207,-20291.3125,870.5338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.59552001953125,309.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,28046.58203125,27720.0,0.0,0.0,0.4708545506000519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8560126423835754,0.8560234308242798,-1.0792386092361994e-05,0.0,0.0004778575093951,0.0,0.0,106.5274429321289,0.0,0.0,0.0,0.5464105010032654,4.0,0.0,1.0
723120,293.2688293457031,297.1499938964844,293.1499938964844,0.2268086224794387,-4402.6376953125,304.16705322265625,0.8341791033744812,0.3100196421146393,0.2815460562705993,293.2753601074219,297.1499938964844,293.1499938964844,0.1913915425539016,-4050.82177734375,304.1679382324219,0.7986319661140442,0.2701452970504761,0.2590298950672149,293.2276916503906,297.1499938964844,293.1499938964844,0.3572010099887848,-4902.71240234375,304.1643371582031,0.9450836777687072,0.446457952260971,0.3135910630226135,293.1962890625,297.1499938964844,293.1499938964844,0.4575042128562927,-8017.4677734375,304.23956298828125,0.9990000128746032,0.6019558310508728,0.5098356008529663,293.1972351074219,297.1499938964844,293.1499938964844,0.0375876761972904,-5936.18115234375,304.15692138671875,0.5276382565498352,0.0813365131616592,0.3799127042293548,291.229736328125,291.1499938964844,267.279052734375,265.1911315917969,281.63427734375,293.2451171875,291.2325439453125,1.0,0.4164998233318329,0.8692686557769775,0.8692686557769775,1.0,1.0,-2.0933306217193604,0.9359806776046752,1.157349944114685,0.4604874849319458,0.0,0.0,0.6215078830718994,98.12862396240234,72.0,29.53428840637207,-20291.3125,870.5338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.59552001953125,309.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,28046.58203125,27720.0,0.0,0.0,0.4708545506000519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8560126423835754,0.8560234308242798,-1.0792386092361994e-05,0.0,0.0004778575093951,0.0,0.0,106.5274429321289,0.0,0.0,0.0,0.5464105010032654,4.0,0.0,1.0
723180,293.2703857421875,297.1499938964844,293.1499938964844,0.2232829481363296,-4347.94482421875,304.16717529296875,0.8411330580711365,0.3066960275173187,0.2784105539321899,293.278564453125,297.1499938964844,293.1499938964844,0.1876216232776641,-3986.82080078125,304.1681823730469,0.8049567937850952,0.266323447227478,0.2552668452262878,293.2301330566406,297.1499938964844,293.1499938964844,0.354002445936203,-4867.8525390625,304.164794921875,0.9561843276023864,0.4439931213855743,0.3117591440677643,293.14306640625,297.1499938964844,293.1499938964844,0.4357014298439026,-7714.119140625,304.2452697753906,0.9990000128746032,0.6115784645080566,0.4909906983375549,293.1971740722656,297.1499938964844,293.1499938964844,0.0363194197416305,-5831.43017578125,304.1567077636719,0.5321879386901855,0.0801538005471229,0.3737052381038666,291.2479248046875,291.1499938964844,267.3519287109375,265.2449035644531,281.6882629394531,293.24468994140625,291.24786376953125,1.0,0.4068728983402252,0.8680073618888855,0.8680073618888855,1.0,1.0,-2.0527431964874268,0.916146993637085,1.1365960836410522,0.4503694176673889,0.0,0.0,0.6065688729286194,92.03814697265624,90.0,16.98041343688965,-19774.29296875,812.7203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6960144042969,309.9095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,28077.50390625,27720.0,0.0,0.0,0.4598754942417145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.816428005695343,0.8164383769035339,-1.0397361620562153e-05,0.0,0.0004667151661124,0.0,0.0,96.71438598632812,0.0,0.0,0.0,0.5309082865715027,4.0,0.0,1.0
723240,293.2703857421875,297.1499938964844,293.1499938964844,0.2232829481363296,-4347.94482421875,304.16717529296875,0.8411330580711365,0.3066960275173187,0.2784105539321899,293.278564453125,297.1499938964844,293.1499938964844,0.1876216232776641,-3986.82080078125,304.1681823730469,0.8049567937850952,0.266323447227478,0.2552668452262878,293.2301330566406,297.1499938964844,293.1499938964844,0.354002445936203,-4867.8525390625,304.164794921875,0.9561843276023864,0.4439931213855743,0.3117591440677643,293.14306640625,297.1499938964844,293.1499938964844,0.4357014298439026,-7714.119140625,304.2452697753906,0.9990000128746032,0.6115784645080566,0.4909906983375549,293.1971740722656,297.1499938964844,293.1499938964844,0.0363194197416305,-5831.43017578125,304.1567077636719,0.5321879386901855,0.0801538005471229,0.3737052381038666,291.2479248046875,291.1499938964844,267.3519287109375,265.2449035644531,281.6882629394531,293.24468994140625,291.24786376953125,1.0,0.4068728983402252,0.8680073618888855,0.8680073618888855,1.0,1.0,-2.0527431964874268,0.916146993637085,1.1365960836410522,0.4503694176673889,0.0,0.0,0.6065688729286194,92.03814697265624,90.0,16.98041343688965,-19774.29296875,812.7203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6960144042969,309.9095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,28077.50390625,27720.0,0.0,0.0,0.4598754942417145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.816428005695343,0.8164383769035339,-1.0397361620562153e-05,0.0,0.0004667151661124,0.0,0.0,96.71438598632812,0.0,0.0,0.0,0.5309082865715027,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.2218017280101776,-4325.2158203125,304.166748046875,0.8404374122619629,0.3049905896186828,0.2768898606300354,293.2803039550781,297.1499938964844,293.1499938964844,0.1859655231237411,-3958.906982421875,304.1678771972656,0.8037413358688354,0.2643499672412872,0.2534171342849731,293.2314758300781,297.1499938964844,293.1499938964844,0.3528107404708862,-4855.169921875,304.16424560546875,0.956190288066864,0.4427137076854706,0.3108758926391601,293.12176513671875,297.1499938964844,293.1499938964844,0.4331754744052887,-7686.2744140625,304.2323608398437,0.9990000128746032,0.6158596277236938,0.4895910918712616,293.1972045898437,297.1499938964844,293.1499938964844,0.0358108691871166,-5790.0078125,304.1564025878906,0.5312097072601318,0.0795483067631721,0.3709596693515777,291.2449951171875,291.1499938964844,267.3871765136719,265.2712097167969,281.7114562988281,293.2474670410156,291.24371337890625,1.0,0.4055503904819488,0.8673767447471619,0.8673767447471619,1.0,1.0,-2.0426411628723145,0.9111966490745544,1.1314444541931152,0.4477841258049011,0.0,0.0,0.6004704833030701,91.41191864013672,90.0,1.2460153102874756,-19585.703125,801.7418823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7469177246094,309.8927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,28045.462890625,26640.0,0.0,0.0,0.4542216956615448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7992428541183472,0.7992531061172485,-1.0221509910479654e-05,0.0,0.0004609772877302,0.0,0.0,92.59846496582033,0.0,0.0,0.0,0.5228732824325562,4.0,0.0,1.0
723360,293.27227783203125,297.1499938964844,293.1499938964844,0.2210661321878433,-4314.98046875,304.1650085449219,0.8370775580406189,0.3032625615596771,0.2753888964653015,293.2821350097656,297.1499938964844,293.1499938964844,0.1849256753921508,-3942.328857421875,304.16650390625,0.7997314929962158,0.2623403966426849,0.2515766322612762,293.2328491210937,297.1499938964844,293.1499938964844,0.3527868390083313,-4856.16748046875,304.16168212890625,0.9527131915092468,0.4414146840572357,0.3100080490112304,293.1094055175781,297.1499938964844,293.1499938964844,0.4371542036533355,-7753.9599609375,304.2100524902344,0.9990000128746032,0.6186530590057373,0.4931832551956177,293.1973571777344,297.1499938964844,293.1499938964844,0.0355072766542434,-5767.9111328125,304.1557922363281,0.5281447768211365,0.0789235904812812,0.3683803081512451,291.2050170898437,291.1499938964844,267.4216003417969,265.2970886230469,281.7311096191406,293.2502136230469,291.200927734375,1.0,0.4060192406177521,0.8668749332427979,0.8668749332427979,1.0,1.0,-2.038794755935669,0.9092770218849182,1.1295177936553955,0.4468196332454681,0.0,0.0,0.600574254989624,92.25871276855467,108.0,-52.9046630859375,-19365.265625,801.3549194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80047607421875,309.8341369628906,278.1499938964844,0.0,18000.0,313.1499938964844,26996.515625,26640.0,0.0,0.0,0.4484378099441528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756142616271973,0.7756240367889404,-9.75832335825544e-06,0.0,0.0004551073652692,0.0,0.0,85.55596160888672,0.0,0.0,0.0,0.5114696621894836,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.2185946404933929,-4277.3056640625,304.1641540527344,0.8248422741889954,0.2997361421585083,0.2724426984786987,293.28594970703125,297.1499938964844,293.1499938964844,0.1819826811552047,-3892.8681640625,304.1659240722656,0.7858138084411621,0.2582229375839233,0.2479219585657119,293.23565673828125,297.1499938964844,293.1499938964844,0.3511635959148407,-4839.21630859375,304.1604919433594,0.9378118515014648,0.4387469887733459,0.3083197772502899,293.1151733398437,297.1499938964844,293.1499938964844,0.4549604952335357,-8028.07763671875,304.1601257324219,0.9990000128746032,0.6185994744300842,0.5115379691123962,293.19830322265625,297.1499938964844,293.1499938964844,0.0346618592739105,-5700.072265625,304.1552734375,0.5177009105682373,0.0775351822376251,0.3633140325546264,291.1776428222656,291.1499938964844,267.4877319335937,265.3474426269531,281.7599792480469,293.25164794921875,291.1751708984375,1.0,0.4113895893096924,0.8658714294433594,0.8658714294433594,1.0,1.0,-2.0447874069213867,0.9120824933052064,1.1327048540115356,0.44826340675354,0.0,0.0,0.5988326668739319,97.34143829345705,126.0,-44.10004806518555,-19311.359375,824.2606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8023986816406,309.80059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,26728.26953125,26640.0,0.0,0.0,0.4377590417861938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7689538598060608,0.7689635157585144,-9.635189599066509e-06,0.0,0.000444269797299,0.0,0.0,83.67562866210938,0.0,0.0,0.0,0.5080666542053223,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.2185946404933929,-4277.3056640625,304.1641540527344,0.8248422741889954,0.2997361421585083,0.2724426984786987,293.28594970703125,297.1499938964844,293.1499938964844,0.1819826811552047,-3892.8681640625,304.1659240722656,0.7858138084411621,0.2582229375839233,0.2479219585657119,293.23565673828125,297.1499938964844,293.1499938964844,0.3511635959148407,-4839.21630859375,304.1604919433594,0.9378118515014648,0.4387469887733459,0.3083197772502899,293.1151733398437,297.1499938964844,293.1499938964844,0.4549604952335357,-8028.07763671875,304.1601257324219,0.9990000128746032,0.6185994744300842,0.5115379691123962,293.19830322265625,297.1499938964844,293.1499938964844,0.0346618592739105,-5700.072265625,304.1552734375,0.5177009105682373,0.0775351822376251,0.3633140325546264,291.1776428222656,291.1499938964844,267.4877319335937,265.3474426269531,281.7599792480469,293.25164794921875,291.1751708984375,1.0,0.4113895893096924,0.8658714294433594,0.8658714294433594,1.0,1.0,-2.0447874069213867,0.9120824933052064,1.1327048540115356,0.44826340675354,0.0,0.0,0.5988326668739319,97.34143829345705,126.0,-44.10004806518555,-19311.359375,824.2606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8023986816406,309.80059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,26728.26953125,26640.0,0.0,0.0,0.4377590417861938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7689538598060608,0.7689635157585144,-9.635189599066509e-06,0.0,0.000444269797299,0.0,0.0,83.67562866210938,0.0,0.0,0.0,0.5080666542053223,4.0,0.0,1.0
723540,293.2767639160156,297.1499938964844,293.1499938964844,0.2164888978004455,-4245.60107421875,304.1629638671875,0.8073920011520386,0.2961062490940094,0.2695292830467224,293.2899475097656,297.1499938964844,293.1499938964844,0.1793192028999328,-3848.3759765625,304.1650695800781,0.7671252489089966,0.2539701163768768,0.2442720234394073,293.2386169433594,297.1499938964844,293.1499938964844,0.350115567445755,-4828.84814453125,304.1587829589844,0.9156971573829652,0.4359744489192962,0.3066546320915222,293.1602783203125,297.1499938964844,293.1499938964844,0.4859267771244049,-8484.916015625,304.10516357421875,0.9990000128746032,0.6104146838188171,0.5410903096199036,293.20050048828125,297.1499938964844,293.1499938964844,0.0337942726910114,-5631.1767578125,304.15496826171875,0.5039103627204895,0.0758654698729515,0.3577103018760681,291.13348388671875,291.1499938964844,267.54998779296875,265.3959045410156,281.7800598144531,293.2519226074219,291.1310729980469,1.0,0.4212111532688141,0.8648678660392761,0.8648678660392761,1.0,1.0,-2.0636589527130127,0.92114520072937,1.1425137519836426,0.4528658092021942,0.0,0.0,0.6040276885032654,106.1393814086914,129.0,-55.46767807006836,-19350.7109375,871.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6456298828125,309.67529296875,278.1499938964844,0.0,18000.0,313.1499938964844,26562.83984375,25560.0,0.0,0.0,0.4289772510528564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7748618125915527,0.7748714685440063,-9.653163033362944e-06,0.0,0.0004353573895059,0.0,0.0,84.70149993896484,0.0,0.0,0.0,0.4967968463897705,4.0,0.0,1.0
723600,293.2767639160156,297.1499938964844,293.1499938964844,0.2164888978004455,-4245.60107421875,304.1629638671875,0.8073920011520386,0.2961062490940094,0.2695292830467224,293.2899475097656,297.1499938964844,293.1499938964844,0.1793192028999328,-3848.3759765625,304.1650695800781,0.7671252489089966,0.2539701163768768,0.2442720234394073,293.2386169433594,297.1499938964844,293.1499938964844,0.350115567445755,-4828.84814453125,304.1587829589844,0.9156971573829652,0.4359744489192962,0.3066546320915222,293.1602783203125,297.1499938964844,293.1499938964844,0.4859267771244049,-8484.916015625,304.10516357421875,0.9990000128746032,0.6104146838188171,0.5410903096199036,293.20050048828125,297.1499938964844,293.1499938964844,0.0337942726910114,-5631.1767578125,304.15496826171875,0.5039103627204895,0.0758654698729515,0.3577103018760681,291.13348388671875,291.1499938964844,267.54998779296875,265.3959045410156,281.7800598144531,293.2519226074219,291.1310729980469,1.0,0.4212111532688141,0.8648678660392761,0.8648678660392761,1.0,1.0,-2.0636589527130127,0.92114520072937,1.1425137519836426,0.4528658092021942,0.0,0.0,0.6040276885032654,106.1393814086914,129.0,-55.46767807006836,-19350.7109375,871.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6456298828125,309.67529296875,278.1499938964844,0.0,18000.0,313.1499938964844,26562.83984375,25560.0,0.0,0.0,0.4289772510528564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7748618125915527,0.7748714685440063,-9.653163033362944e-06,0.0,0.0004353573895059,0.0,0.0,84.70149993896484,0.0,0.0,0.0,0.4967968463897705,4.0,0.0,1.0
723660,293.2781677246094,297.1499938964844,293.1499938964844,0.2144708633422851,-4215.14208984375,304.1621398925781,0.7921842932701111,0.2926080226898193,0.2666199505329132,293.2929077148437,297.1499938964844,293.1499938964844,0.1766947209835052,-3804.380615234375,304.1645202636719,0.7521889805793762,0.249817743897438,0.2405940443277359,293.2405700683594,297.1499938964844,293.1499938964844,0.3492336273193359,-4820.13232421875,304.1575622558594,0.8992965817451477,0.4333327114582062,0.3049942255020141,293.229248046875,297.1499938964844,293.1499938964844,0.5139076709747314,-8883.056640625,304.0744934082031,0.9990000128746032,0.5961931347846985,0.5656765103340149,293.2023620605469,297.1499938964844,293.1499938964844,0.0328157469630241,-5552.81787109375,304.15496826171875,0.4927752017974853,0.0742057263851165,0.3514243364334106,291.08367919921875,291.1499938964844,267.6101989746094,265.4433288574219,281.8074035644531,293.2593994140625,291.0843811035156,1.0,0.4285560250282287,0.8632524609565735,0.8632524609565735,1.0,1.0,-2.0757486820220947,0.9268271327018738,1.1489216089248655,0.4558734595775604,0.0,0.0,0.6175848841667175,113.7742156982422,132.0,-43.14200210571289,-19357.38671875,909.8944091796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3637390136719,309.4941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,25357.5390625,25560.0,0.0,0.0,0.4223272502422333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7887033820152283,0.7887129187583923,-9.512007636658382e-06,0.0,0.0004286084731575,0.0,0.0,85.82548522949219,0.0,0.0,0.0,0.5110340118408203,4.0,0.0,1.0
723720,293.2781677246094,297.1499938964844,293.1499938964844,0.2144708633422851,-4215.14208984375,304.1621398925781,0.7921842932701111,0.2926080226898193,0.2666199505329132,293.2929077148437,297.1499938964844,293.1499938964844,0.1766947209835052,-3804.380615234375,304.1645202636719,0.7521889805793762,0.249817743897438,0.2405940443277359,293.2405700683594,297.1499938964844,293.1499938964844,0.3492336273193359,-4820.13232421875,304.1575622558594,0.8992965817451477,0.4333327114582062,0.3049942255020141,293.229248046875,297.1499938964844,293.1499938964844,0.5139076709747314,-8883.056640625,304.0744934082031,0.9990000128746032,0.5961931347846985,0.5656765103340149,293.2023620605469,297.1499938964844,293.1499938964844,0.0328157469630241,-5552.81787109375,304.15496826171875,0.4927752017974853,0.0742057263851165,0.3514243364334106,291.08367919921875,291.1499938964844,267.6101989746094,265.4433288574219,281.8074035644531,293.2593994140625,291.0843811035156,1.0,0.4285560250282287,0.8632524609565735,0.8632524609565735,1.0,1.0,-2.0757486820220947,0.9268271327018738,1.1489216089248655,0.4558734595775604,0.0,0.0,0.6175848841667175,113.7742156982422,132.0,-43.14200210571289,-19357.38671875,909.8944091796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3637390136719,309.4941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,25357.5390625,25560.0,0.0,0.0,0.4223272502422333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7887033820152283,0.7887129187583923,-9.512007636658382e-06,0.0,0.0004286084731575,0.0,0.0,85.82548522949219,0.0,0.0,0.0,0.5110340118408203,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.2113236337900161,-4165.1748046875,304.1633605957031,0.7749243974685669,0.2893016934394836,0.2640111744403839,293.2944641113281,297.1499938964844,293.1499938964844,0.1731937676668167,-3743.464599609375,304.16552734375,0.736070990562439,0.2458821386098861,0.2372412979602813,293.241455078125,297.1499938964844,293.1499938964844,0.3463477194309234,-4787.751953125,304.15985107421875,0.8811792731285095,0.4308591783046722,0.3035543859004974,293.2760009765625,297.1499938964844,293.1499938964844,0.5057950019836426,-8749.8671875,304.11346435546875,0.981598138809204,0.5846033096313477,0.556786298751831,293.2026672363281,297.1499938964844,293.1499938964844,0.0318307690322399,-5468.1611328125,304.15496826171875,0.4807001054286957,0.0728197693824768,0.3468249440193176,291.1117553710937,291.1499938964844,267.6703186035156,265.4908142089844,281.8570251464844,293.27410888671875,291.11328125,1.0,0.4328535497188568,0.8616371154785156,0.8616371154785156,1.0,1.0,-2.05054783821106,0.914371132850647,1.136176586151123,0.4497808516025543,0.0,0.0,0.6211742162704468,123.01859283447266,135.0,16.972806930541992,-19144.794921875,919.0502319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99609375,309.3034362792969,278.1499938964844,0.0,18000.0,313.1499938964844,25449.388671875,25560.0,0.0,0.0,0.4178891777992248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041548132896423,0.804164469242096,-9.682235031505115e-06,0.0,0.0004241043934598,0.0,0.0,89.46670532226562,0.0,0.0,0.0,0.5170629024505615,4.0,0.0,1.0
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.2113236337900161,-4165.1748046875,304.1633605957031,0.7749243974685669,0.2893016934394836,0.2640111744403839,293.2944641113281,297.1499938964844,293.1499938964844,0.1731937676668167,-3743.464599609375,304.16552734375,0.736070990562439,0.2458821386098861,0.2372412979602813,293.241455078125,297.1499938964844,293.1499938964844,0.3463477194309234,-4787.751953125,304.15985107421875,0.8811792731285095,0.4308591783046722,0.3035543859004974,293.2760009765625,297.1499938964844,293.1499938964844,0.5057950019836426,-8749.8671875,304.11346435546875,0.981598138809204,0.5846033096313477,0.556786298751831,293.2026672363281,297.1499938964844,293.1499938964844,0.0318307690322399,-5468.1611328125,304.15496826171875,0.4807001054286957,0.0728197693824768,0.3468249440193176,291.1117553710937,291.1499938964844,267.6703186035156,265.4908142089844,281.8570251464844,293.27410888671875,291.11328125,1.0,0.4328535497188568,0.8616371154785156,0.8616371154785156,1.0,1.0,-2.05054783821106,0.914371132850647,1.136176586151123,0.4497808516025543,0.0,0.0,0.6211742162704468,123.01859283447266,135.0,16.972806930541992,-19144.794921875,919.0502319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99609375,309.3034362792969,278.1499938964844,0.0,18000.0,313.1499938964844,25449.388671875,25560.0,0.0,0.0,0.4178891777992248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041548132896423,0.804164469242096,-9.682235031505115e-06,0.0,0.0004241043934598,0.0,0.0,89.46670532226562,0.0,0.0,0.0,0.5170629024505615,4.0,0.0,1.0
723900,293.2786865234375,297.1499938964844,293.1499938964844,0.2097987532615661,-4141.04931640625,304.1636962890625,0.7684803009033203,0.2876306772232055,0.2626631557941437,293.2952575683594,297.1499938964844,293.1499938964844,0.1714886873960495,-3713.831787109375,304.1658020019531,0.7299835085868835,0.2438976615667343,0.2355270087718963,293.24200439453125,297.1499938964844,293.1499938964844,0.3449825346469879,-4772.59375,304.1605529785156,0.8745743036270142,0.4295952022075653,0.3027944266796112,293.28546142578125,297.1499938964844,293.1499938964844,0.5024089813232422,-8695.4775390625,304.1261901855469,0.9737931489944458,0.5811430215835571,0.5531245470046997,293.2027282714844,297.1499938964844,293.1499938964844,0.0313521288335323,-5427.04248046875,304.1549377441406,0.4755605161190033,0.0721395313739776,0.3444645702838897,291.1214599609375,291.1499938964844,267.7003479003906,265.5145263671875,281.8792724609375,293.2779846191406,291.1222229003906,1.0,0.4342904090881347,0.8608294129371643,0.8608294129371643,1.0,1.0,-2.038853406906128,0.9086197018623352,1.130233645439148,0.4468281865119934,0.0,0.0,0.6220703125,126.54774475097656,135.0,19.71319007873535,-19004.451171875,920.4583740234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8262634277344,309.19390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,25492.990234375,24480.0,0.0,0.0,0.4160684645175934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8067755103111267,0.8067852258682251,-9.717731700220613e-06,0.0,0.0004222566203679,0.0,0.0,90.1416015625,0.0,0.0,0.0,0.5054610371589661,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.2087852507829666,-4125.658203125,304.1630249023437,0.7629914879798889,0.2859736680984497,0.2612974941730499,293.2959899902344,297.1499938964844,293.1499938964844,0.1701931655406952,-3691.91552734375,304.165283203125,0.724657416343689,0.2419148385524749,0.233786329627037,293.242431640625,297.1499938964844,293.1499938964844,0.3444497585296631,-4767.31298828125,304.1595764160156,0.8690364956855774,0.4283406436443329,0.3020163774490356,293.29071044921875,297.1499938964844,293.1499938964844,0.5008359551429749,-8670.05078125,304.1333312988281,0.9670947790145874,0.5783946514129639,0.5503588318824768,293.2026672363281,297.1499938964844,293.1499938964844,0.0309899672865867,-5397.69140625,304.1546936035156,0.4706074297428131,0.0714835822582244,0.3420803248882293,291.1023864746094,291.1499938964844,267.7303771972656,265.53826904296875,281.9001159667969,293.2802734375,291.10107421875,1.0,0.4354234635829925,0.8601266145706177,0.8601266145706177,1.0,1.0,-2.0280025005340576,0.9032939672470092,1.1247085332870483,0.4440723657608032,0.0,0.0,0.6269639730453491,129.56051635742188,138.0,-14.28115463256836,-18785.115234375,920.8736572265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6871643066406,309.0568542480469,278.1499938964844,0.0,18000.0,313.1499938964844,24543.603515625,24480.0,0.0,0.0,0.4142500758171081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.797852635383606,0.7978620529174805,-9.416083230462393e-06,0.0,0.0004204111755825,0.0,0.0,86.54808807373047,0.0,0.0,0.0,0.5111153721809387,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2056093662977218,-4075.065185546875,304.1640014648437,0.7539117932319641,0.2827038764953613,0.2585663497447967,293.2972412109375,297.1499938964844,293.1499938964844,0.1666429042816162,-3629.738525390625,304.1661071777344,0.7152774333953857,0.2379629462957382,0.2302725464105606,293.2431640625,297.1499938964844,293.1499938964844,0.3414838314056396,-4734.169921875,304.1613464355469,0.8600583076477051,0.4258522391319275,0.3004480302333832,293.2954406738281,297.1499938964844,293.1499938964844,0.4959084987640381,-8595.0419921875,304.1469421386719,0.9558483362197876,0.5738614201545715,0.5460712313652039,293.2021484375,297.1499938964844,293.1499938964844,0.0300419330596923,-5314.81103515625,304.1546936035156,0.4606859087944031,0.0702555850148201,0.3374700844287872,291.1260986328125,291.1499938964844,267.790283203125,265.58575439453125,281.9395446777344,293.28253173828125,291.1271057128906,1.0,0.4370682537555694,0.8587210178375244,0.8587210178375244,1.0,1.0,-2.007932662963867,0.8934522271156311,1.1144803762435913,0.4389189779758453,0.0,0.0,0.6288440227508545,134.53396606445312,141.0,20.774206161499023,-18606.59765625,919.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4259948730469,308.91729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,24440.646484375,24480.0,0.0,0.0,0.4112429618835449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.807526171207428,0.8075356483459473,-9.487103852734435e-06,0.0,0.000417359318817,0.0,0.0,88.57286071777344,0.0,0.0,0.0,0.514342188835144,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2056093662977218,-4075.065185546875,304.1640014648437,0.7539117932319641,0.2827038764953613,0.2585663497447967,293.2972412109375,297.1499938964844,293.1499938964844,0.1666429042816162,-3629.738525390625,304.1661071777344,0.7152774333953857,0.2379629462957382,0.2302725464105606,293.2431640625,297.1499938964844,293.1499938964844,0.3414838314056396,-4734.169921875,304.1613464355469,0.8600583076477051,0.4258522391319275,0.3004480302333832,293.2954406738281,297.1499938964844,293.1499938964844,0.4959084987640381,-8595.0419921875,304.1469421386719,0.9558483362197876,0.5738614201545715,0.5460712313652039,293.2021484375,297.1499938964844,293.1499938964844,0.0300419330596923,-5314.81103515625,304.1546936035156,0.4606859087944031,0.0702555850148201,0.3374700844287872,291.1260986328125,291.1499938964844,267.790283203125,265.58575439453125,281.9395446777344,293.28253173828125,291.1271057128906,1.0,0.4370682537555694,0.8587210178375244,0.8587210178375244,1.0,1.0,-2.007932662963867,0.8934522271156311,1.1144803762435913,0.4389189779758453,0.0,0.0,0.6288440227508545,134.53396606445312,141.0,20.774206161499023,-18606.59765625,919.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4259948730469,308.91729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,24440.646484375,24480.0,0.0,0.0,0.4112429618835449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.807526171207428,0.8075356483459473,-9.487103852734435e-06,0.0,0.000417359318817,0.0,0.0,88.57286071777344,0.0,0.0,0.0,0.514342188835144,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2026267051696777,-4027.69140625,304.164306640625,0.7463637590408325,0.2794893682003021,0.2558505237102508,293.2982177734375,297.1499938964844,293.1499938964844,0.1632333546876907,-3570.025634765625,304.1664123535156,0.7065086960792542,0.2340306937694549,0.2267412543296814,293.2436828613281,297.1499938964844,293.1499938964844,0.3387637734413147,-4704.08203125,304.1620788574219,0.8527464270591736,0.4233869314193725,0.2988673150539398,293.297119140625,297.1499938964844,293.1499938964844,0.4916503727436065,-8532.4775390625,304.15496826171875,0.946224808692932,0.5698304772377014,0.5423922538757324,293.2012023925781,297.1499938964844,293.1499938964844,0.0291808135807514,-5240.9765625,304.1545715332031,0.4518592059612274,0.0691231414675712,0.3331494033336639,291.1412658691406,291.1499938964844,267.8500671386719,265.6332092285156,281.9774780273437,293.283447265625,291.14215087890625,1.0,0.4381868541240692,0.8573154211044312,0.8573154211044312,1.0,1.0,-1.9889246225357056,0.8841497898101807,1.104774832725525,0.4339586794376373,0.0,0.0,0.6290029883384705,138.6547393798828,144.0,21.33047676086425,-18386.08984375,916.1700439453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2064514160156,308.7734375,278.1499938964844,0.0,18000.0,313.1499938964844,24469.173828125,23400.0,0.0,0.0,0.4087904691696167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090201020240784,0.8090295791625977,-9.508219591225496e-06,0.0,0.0004148703592363,0.0,0.0,88.9625473022461,0.0,0.0,0.0,0.5011692643165588,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2026267051696777,-4027.69140625,304.164306640625,0.7463637590408325,0.2794893682003021,0.2558505237102508,293.2982177734375,297.1499938964844,293.1499938964844,0.1632333546876907,-3570.025634765625,304.1664123535156,0.7065086960792542,0.2340306937694549,0.2267412543296814,293.2436828613281,297.1499938964844,293.1499938964844,0.3387637734413147,-4704.08203125,304.1620788574219,0.8527464270591736,0.4233869314193725,0.2988673150539398,293.297119140625,297.1499938964844,293.1499938964844,0.4916503727436065,-8532.4775390625,304.15496826171875,0.946224808692932,0.5698304772377014,0.5423922538757324,293.2012023925781,297.1499938964844,293.1499938964844,0.0291808135807514,-5240.9765625,304.1545715332031,0.4518592059612274,0.0691231414675712,0.3331494033336639,291.1412658691406,291.1499938964844,267.8500671386719,265.6332092285156,281.9774780273437,293.283447265625,291.14215087890625,1.0,0.4381868541240692,0.8573154211044312,0.8573154211044312,1.0,1.0,-1.9889246225357056,0.8841497898101807,1.104774832725525,0.4339586794376373,0.0,0.0,0.6290029883384705,138.6547393798828,144.0,21.33047676086425,-18386.08984375,916.1700439453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2064514160156,308.7734375,278.1499938964844,0.0,18000.0,313.1499938964844,24469.173828125,23400.0,0.0,0.0,0.4087904691696167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090201020240784,0.8090295791625977,-9.508219591225496e-06,0.0,0.0004148703592363,0.0,0.0,88.9625473022461,0.0,0.0,0.0,0.5011692643165588,4.0,0.0,1.0
