time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.2001223415136337,-3988.349609375,304.1637878417969,0.7397359013557434,0.2763310074806213,0.2531667053699493,293.29901123046875,297.1499938964844,293.1499938964844,0.1601885557174682,-3516.999755859375,304.16607666015625,0.698184072971344,0.2301164716482162,0.2232076227664947,293.2439270019531,297.1499938964844,293.1499938964844,0.3367896676063537,-4682.7705078125,304.1614990234375,0.846432089805603,0.4209620058536529,0.297298401594162,293.29754638671875,297.1499938964844,293.1499938964844,0.4884757101535797,-8487.205078125,304.15875244140625,0.9375555515289308,0.5660189390182495,0.5389440059661865,293.2000427246094,297.1499938964844,293.1499938964844,0.0285523515194654,-5196.92041015625,304.1541442871094,0.4443249106407165,0.0680617988109588,0.3290788233280182,291.13067626953125,291.1499938964844,267.90972900390625,265.6806335449219,282.0142822265625,293.28369140625,291.1329345703125,1.0,0.4390091300010681,0.8561142683029175,0.8561142683029175,1.0,1.0,-1.9705442190170288,0.8751948475837708,1.0953494310379028,0.4291017353534698,0.0,0.0,0.6331236958503723,142.28329467773438,132.0,11.40712070465088,-18131.63671875,911.7207641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0659484863281,308.6515197753906,278.1499938964844,0.0,18000.0,313.1499938964844,23393.54296875,23400.0,0.0,0.0,0.4062621295452118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8005784749984741,0.8005876541137695,-9.182455869449768e-06,0.0,0.0004123043909203,0.0,0.0,85.27508544921875,0.0,0.0,0.0,0.507442831993103,4.0,0.0,1.0
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.2001223415136337,-3988.349609375,304.1637878417969,0.7397359013557434,0.2763310074806213,0.2531667053699493,293.29901123046875,297.1499938964844,293.1499938964844,0.1601885557174682,-3516.999755859375,304.16607666015625,0.698184072971344,0.2301164716482162,0.2232076227664947,293.2439270019531,297.1499938964844,293.1499938964844,0.3367896676063537,-4682.7705078125,304.1614990234375,0.846432089805603,0.4209620058536529,0.297298401594162,293.29754638671875,297.1499938964844,293.1499938964844,0.4884757101535797,-8487.205078125,304.15875244140625,0.9375555515289308,0.5660189390182495,0.5389440059661865,293.2000427246094,297.1499938964844,293.1499938964844,0.0285523515194654,-5196.92041015625,304.1541442871094,0.4443249106407165,0.0680617988109588,0.3290788233280182,291.13067626953125,291.1499938964844,267.90972900390625,265.6806335449219,282.0142822265625,293.28369140625,291.1329345703125,1.0,0.4390091300010681,0.8561142683029175,0.8561142683029175,1.0,1.0,-1.9705442190170288,0.8751948475837708,1.0953494310379028,0.4291017353534698,0.0,0.0,0.6331236958503723,142.28329467773438,132.0,11.40712070465088,-18131.63671875,911.7207641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0659484863281,308.6515197753906,278.1499938964844,0.0,18000.0,313.1499938964844,23393.54296875,23400.0,0.0,0.0,0.4062621295452118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8005784749984741,0.8005876541137695,-9.182455869449768e-06,0.0,0.0004123043909203,0.0,0.0,85.27508544921875,0.0,0.0,0.0,0.507442831993103,4.0,0.0,1.0
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.1968753635883331,-3936.196533203125,304.1645812988281,0.7387056350708008,0.2732532322406769,0.2503292262554168,293.29949951171875,297.1499938964844,293.1499938964844,0.1565054655075073,-3451.67431640625,304.1668395996094,0.6956933736801147,0.2262426912784576,0.219476893544197,293.24395751953125,297.1499938964844,293.1499938964844,0.3336127996444702,-4647.26513671875,304.1629333496094,0.8467103242874146,0.4185785055160522,0.2955885827541351,293.29736328125,297.1499938964844,293.1499938964844,0.4836150407791137,-8418.0068359375,304.1638488769531,0.937617838382721,0.5623125433921814,0.5353859663009644,293.1985778808594,297.1499938964844,293.1499938964844,0.0274684894829988,-5095.46728515625,304.15447998046875,0.4424242377281189,0.0670909732580185,0.3242981731891632,291.1565856933594,291.1499938964844,267.9691772460937,265.72802734375,282.0514221191406,293.2835693359375,291.1577453613281,1.0,0.4347811639308929,0.8549131155014038,0.8549131155014038,1.0,1.0,-1.9505910873413088,0.8654974699020386,1.08509361743927,0.4238179326057434,0.0,0.0,0.6302863359451294,140.21200561523438,120.0,25.017921447753903,-17924.697265625,886.926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9535217285156,308.5756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,23447.9140625,23400.0,0.0,0.0,0.4039625823497772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796675980091095,0.7966850996017456,-9.15689997782465e-06,0.0,0.0004099706711713,0.0,0.0,84.49445343017578,0.0,0.0,0.0,0.5058616399765015,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.1968753635883331,-3936.196533203125,304.1645812988281,0.7387056350708008,0.2732532322406769,0.2503292262554168,293.29949951171875,297.1499938964844,293.1499938964844,0.1565054655075073,-3451.67431640625,304.1668395996094,0.6956933736801147,0.2262426912784576,0.219476893544197,293.24395751953125,297.1499938964844,293.1499938964844,0.3336127996444702,-4647.26513671875,304.1629333496094,0.8467103242874146,0.4185785055160522,0.2955885827541351,293.29736328125,297.1499938964844,293.1499938964844,0.4836150407791137,-8418.0068359375,304.1638488769531,0.937617838382721,0.5623125433921814,0.5353859663009644,293.1985778808594,297.1499938964844,293.1499938964844,0.0274684894829988,-5095.46728515625,304.15447998046875,0.4424242377281189,0.0670909732580185,0.3242981731891632,291.1565856933594,291.1499938964844,267.9691772460937,265.72802734375,282.0514221191406,293.2835693359375,291.1577453613281,1.0,0.4347811639308929,0.8549131155014038,0.8549131155014038,1.0,1.0,-1.9505910873413088,0.8654974699020386,1.08509361743927,0.4238179326057434,0.0,0.0,0.6302863359451294,140.21200561523438,120.0,25.017921447753903,-17924.697265625,886.926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9535217285156,308.5756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,23447.9140625,23400.0,0.0,0.0,0.4039625823497772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796675980091095,0.7966850996017456,-9.15689997782465e-06,0.0,0.0004099706711713,0.0,0.0,84.49445343017578,0.0,0.0,0.0,0.5058616399765015,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.1952897608280182,-3910.740966796875,304.1648254394531,0.7397533655166626,0.2717639505863189,0.2488940507173538,293.299560546875,297.1499938964844,293.1499938964844,0.1546804159879684,-3419.25537109375,304.1671142578125,0.6960892677307129,0.224335491657257,0.2175756841897964,293.2437744140625,297.1499938964844,293.1499938964844,0.3320702314376831,-4630.09619140625,304.1633605957031,0.8486984968185425,0.4174205362796783,0.2947090268135071,293.29705810546875,297.1499938964844,293.1499938964844,0.4812387228012085,-8384.55078125,304.1656494140625,0.9401167035102844,0.5605077147483826,0.5335881114006042,293.1976623535156,297.1499938964844,293.1499938964844,0.0270990245044231,-5052.548828125,304.1543273925781,0.4430609345436096,0.0666535273194313,0.3218225240707397,291.1664123535156,291.1499938964844,267.9988708496094,265.751708984375,282.0699157714844,293.2832946777344,291.1675720214844,1.0,0.4315167367458343,0.854312539100647,0.854312539100647,1.0,1.0,-1.9403963088989256,0.8605538010597229,1.0798425674438477,0.4210951030254364,0.0,0.0,0.6282073855400085,137.6124267578125,120.0,26.170753479003903,-17814.703125,869.3233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9154663085937,308.54461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,23470.615234375,22320.0,0.0,0.0,0.4027760326862335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7927809953689575,0.7927901148796082,-9.124440111918377e-06,0.0,0.0004087664710823,0.0,0.0,83.6697998046875,0.0,0.0,0.0,0.4916442632675171,4.0,0.0,1.0
724560,293.27587890625,297.1499938964844,293.1499938964844,0.1941708773374557,-3893.372314453125,304.1641540527344,0.7415913343429565,0.270307332277298,0.2474610805511474,293.2995300292969,297.1499938964844,293.1499938964844,0.1532162129878997,-3393.77392578125,304.1666564941406,0.6973013877868652,0.2224484235048294,0.2156652212142944,293.2434997558594,297.1499938964844,293.1499938964844,0.3313022255897522,-4622.1865234375,304.1623229980469,0.8516332507133484,0.4162894487380981,0.2938253879547119,293.29656982421875,297.1499938964844,293.1499938964844,0.479952722787857,-8367.494140625,304.16510009765625,0.9438230395317078,0.5587416291236877,0.5317938923835754,293.1966552734375,297.1499938964844,293.1499938964844,0.0267387237399816,-5020.6552734375,304.1542053222656,0.4445241689682007,0.0662462785840034,0.3193541169166565,291.1498718261719,291.1499938964844,268.0284729003906,265.775390625,282.0882568359375,293.2828674316406,291.1482849121094,1.0,0.4276850521564483,0.8537415862083435,0.8537415862083435,1.0,1.0,-1.930201292037964,0.8556188344955444,1.0745824575424194,0.4183604121208191,0.0,0.0,0.6296532154083252,134.30955505371094,108.0,-10.08616828918457,-17606.587890625,849.5678100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9071044921875,308.4775390625,278.1499938964844,0.0,18000.0,313.1499938964844,22545.53515625,22320.0,0.0,0.0,0.401341825723648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7751109600067139,0.7751197218894958,-8.746997082198504e-06,0.0,0.0004073109303135,0.0,0.0,78.37289428710938,0.0,0.0,0.0,0.4936070442199707,4.0,0.0,1.0
724620,293.2741394042969,297.1499938964844,293.1499938964844,0.1909418255090713,-3841.16552734375,304.1648254394531,0.7473358511924744,0.2674702703952789,0.2446154505014419,293.2992248535156,297.1499938964844,293.1499938964844,0.1494908630847931,-3327.0634765625,304.1673278808594,0.7017918825149536,0.2187234759330749,0.2118353694677353,293.2427062988281,297.1499938964844,293.1499938964844,0.3280558884143829,-4585.7900390625,304.1636657714844,0.8600152134895325,0.4140811264514923,0.2920613586902618,293.2952880859375,297.1499938964844,293.1499938964844,0.4749544262886047,-8297.181640625,304.1684265136719,0.9541171193122864,0.5552867650985718,0.5282385349273682,293.1944274902344,297.1499938964844,293.1499938964844,0.0257381275296211,-4930.5810546875,304.15447998046875,0.4496849775314331,0.0655135735869407,0.3145156502723694,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244812011719,293.2817687988281,291.1756591796875,1.0,0.4187444448471069,0.8525997400283813,0.8525997400283813,1.0,1.0,-1.9099867343902588,0.8458513617515564,1.0641354322433472,0.4128971993923187,0.0,0.0,0.6252239346504211,126.1863021850586,96.0,25.020841598510746,-17446.25,805.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90655517578125,308.4865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,22429.85546875,22320.0,0.0,0.0,0.3983234763145447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692385911941528,0.7692472338676453,-8.665763743920252e-06,0.0,0.0004042476939503,0.0,0.0,76.95928192138672,0.0,0.0,0.0,0.4905885457992553,4.0,0.0,1.0
724680,293.2741394042969,297.1499938964844,293.1499938964844,0.1909418255090713,-3841.16552734375,304.1648254394531,0.7473358511924744,0.2674702703952789,0.2446154505014419,293.2992248535156,297.1499938964844,293.1499938964844,0.1494908630847931,-3327.0634765625,304.1673278808594,0.7017918825149536,0.2187234759330749,0.2118353694677353,293.2427062988281,297.1499938964844,293.1499938964844,0.3280558884143829,-4585.7900390625,304.1636657714844,0.8600152134895325,0.4140811264514923,0.2920613586902618,293.2952880859375,297.1499938964844,293.1499938964844,0.4749544262886047,-8297.181640625,304.1684265136719,0.9541171193122864,0.5552867650985718,0.5282385349273682,293.1944274902344,297.1499938964844,293.1499938964844,0.0257381275296211,-4930.5810546875,304.15447998046875,0.4496849775314331,0.0655135735869407,0.3145156502723694,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244812011719,293.2817687988281,291.1756591796875,1.0,0.4187444448471069,0.8525997400283813,0.8525997400283813,1.0,1.0,-1.9099867343902588,0.8458513617515564,1.0641354322433472,0.4128971993923187,0.0,0.0,0.6252239346504211,126.1863021850586,96.0,25.020841598510746,-17446.25,805.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90655517578125,308.4865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,22429.85546875,22320.0,0.0,0.0,0.3983234763145447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692385911941528,0.7692472338676453,-8.665763743920252e-06,0.0,0.0004042476939503,0.0,0.0,76.95928192138672,0.0,0.0,0.0,0.4905885457992553,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1878847032785415,-3791.8076171875,304.1649780273437,0.7556270956993103,0.2647161781787872,0.2417964786291122,293.2986755371094,297.1499938964844,293.1499938964844,0.1458931863307953,-3262.525390625,304.16754150390625,0.708656907081604,0.2150496542453766,0.2080039829015731,293.24176025390625,297.1499938964844,293.1499938964844,0.3250238597393036,-4552.04052734375,304.1641540527344,0.8715019822120667,0.4119228720664978,0.2902935445308685,293.2938232421875,297.1499938964844,293.1499938964844,0.4702304601669311,-8231.49609375,304.1701354980469,0.9671834707260132,0.5519042015075684,0.5246976613998413,293.1920471191406,297.1499938964844,293.1499938964844,0.0249705631285905,-4855.2294921875,304.154296875,0.4576910138130188,0.0648728981614112,0.3098641335964203,291.1920166015625,291.1499938964844,268.1464233398437,265.86993408203125,282.1602783203125,293.2804870605469,291.1929931640625,1.0,0.4085827469825744,0.8514578938484192,0.8514578938484192,1.0,1.0,-1.8900400400161743,0.8362345695495605,1.0538054704666138,0.4074572622776031,0.0,0.0,0.6183717250823975,116.74633026123048,84.0,23.954984664916992,-17225.17578125,758.8775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9335327148437,308.4761047363281,278.1499938964844,0.0,18000.0,313.1499938964844,22465.12890625,21240.0,0.0,0.0,0.394983559846878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542263865470886,0.7542349696159363,-8.534860171494074e-06,0.0,0.0004008580872323,0.0,0.0,73.935791015625,0.0,0.0,0.0,0.4709425568580627,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1878847032785415,-3791.8076171875,304.1649780273437,0.7556270956993103,0.2647161781787872,0.2417964786291122,293.2986755371094,297.1499938964844,293.1499938964844,0.1458931863307953,-3262.525390625,304.16754150390625,0.708656907081604,0.2150496542453766,0.2080039829015731,293.24176025390625,297.1499938964844,293.1499938964844,0.3250238597393036,-4552.04052734375,304.1641540527344,0.8715019822120667,0.4119228720664978,0.2902935445308685,293.2938232421875,297.1499938964844,293.1499938964844,0.4702304601669311,-8231.49609375,304.1701354980469,0.9671834707260132,0.5519042015075684,0.5246976613998413,293.1920471191406,297.1499938964844,293.1499938964844,0.0249705631285905,-4855.2294921875,304.154296875,0.4576910138130188,0.0648728981614112,0.3098641335964203,291.1920166015625,291.1499938964844,268.1464233398437,265.86993408203125,282.1602783203125,293.2804870605469,291.1929931640625,1.0,0.4085827469825744,0.8514578938484192,0.8514578938484192,1.0,1.0,-1.8900400400161743,0.8362345695495605,1.0538054704666138,0.4074572622776031,0.0,0.0,0.6183717250823975,116.74633026123048,84.0,23.954984664916992,-17225.17578125,758.8775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9335327148437,308.4761047363281,278.1499938964844,0.0,18000.0,313.1499938964844,22465.12890625,21240.0,0.0,0.0,0.394983559846878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542263865470886,0.7542349696159363,-8.534860171494074e-06,0.0,0.0004008580872323,0.0,0.0,73.935791015625,0.0,0.0,0.0,0.4709425568580627,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.1860285252332687,-3762.486572265625,304.1640625,0.7641772031784058,0.2625724673271179,0.2395723462104797,293.29815673828125,297.1499938964844,293.1499938964844,0.1434612423181533,-3219.394287109375,304.1669006347656,0.715511679649353,0.2121426314115524,0.2049466520547866,293.2408447265625,297.1499938964844,293.1499938964844,0.3235720694065094,-4536.6279296875,304.1628112792969,0.8829912543296814,0.4102447926998138,0.2888932526111603,293.2923889160156,297.1499938964844,293.1499938964844,0.4678300619125366,-8199.525390625,304.1687927246094,0.9789320230484008,0.5492739081382751,0.5219060778617859,293.1900634765625,297.1499938964844,293.1499938964844,0.0244417618960142,-4806.57568359375,304.1540222167969,0.46610227227211,0.0644151344895362,0.3062908053398132,291.1718139648437,291.1499938964844,268.193359375,265.9076843261719,282.1884460449219,293.2792663574219,291.1732482910156,1.0,0.399829089641571,0.8506003618240356,0.8506003618240356,1.0,1.0,-1.8743730783462524,0.8287003636360168,1.0456727743148804,0.4031572043895721,0.0,0.0,0.6178245544433594,108.61437225341795,84.0,-2.244910717010498,-16984.0078125,720.3491821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00341796875,308.4560852050781,278.1499938964844,0.0,18000.0,313.1499938964844,21407.2109375,21240.0,0.0,0.0,0.3916711211204529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7317378520965576,0.7317459583282471,-8.092687494354323e-06,0.0,0.0003974963910877,0.0,0.0,67.91010284423828,0.0,0.0,0.0,0.4715583324432373,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.1853893399238586,-3752.047119140625,304.1642150878906,0.7666045427322388,0.2620428800582886,0.2390211373567581,293.2980041503906,297.1499938964844,293.1499938964844,0.1427168697118759,-3205.884521484375,304.16705322265625,0.7173841595649719,0.2114191800355911,0.20418381690979,293.2406311035156,297.1499938964844,293.1499938964844,0.3229034543037414,-4529.07958984375,304.1630859375,0.8862026333808899,0.4098291993141174,0.2885461151599884,293.2920227050781,297.1499938964844,293.1499938964844,0.4667997658252716,-8185.04150390625,304.1693115234375,0.9819818139076232,0.5486227869987488,0.5212159752845764,293.1895751953125,297.1499938964844,293.1499938964844,0.0242790449410676,-4790.55419921875,304.1540222167969,0.4682867228984833,0.0643073767423629,0.305418461561203,291.177734375,291.1499938964844,268.2050476074219,265.9171142578125,282.1954345703125,293.2789611816406,291.1799621582031,1.0,0.3975706100463867,0.8503859639167786,0.8503859639167786,1.0,1.0,-1.87050199508667,0.8268405795097351,1.0436614751815796,0.4020909070968628,0.0,0.0,0.6163797974586487,106.52558135986328,72.0,8.564948081970215,-16957.634765625,710.6674194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0200500488281,308.4693908691406,278.1499938964844,0.0,18000.0,313.1499938964844,21379.369140625,21240.0,0.0,0.0,0.3908152878284454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7300945520401001,0.7301025986671448,-8.07180276751751e-06,0.0,0.0003966278454754,0.0,0.0,67.5556640625,0.0,0.0,0.0,0.4707051515579223,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1823846101760864,-3703.134033203125,304.1644592285156,0.7806609869003296,0.2594254314899444,0.2362838387489318,293.2973022460937,297.1499938964844,293.1499938964844,0.1391424238681793,-3141.04296875,304.16729736328125,0.7278891205787659,0.2078162133693695,0.2003748565912246,293.239501953125,297.1499938964844,293.1499938964844,0.3198403716087341,-4494.76953125,304.1637878417969,0.9044351577758788,0.407760739326477,0.2868100106716156,293.2902526855469,297.1499938964844,293.1499938964844,0.4620257616043091,-8118.59912109375,304.1707763671875,0.9974554777145386,0.5453838109970093,0.5177708268165588,293.1871337890625,297.1499938964844,293.1499938964844,0.0235277730971574,-4716.34814453125,304.1539306640625,0.4791024327278137,0.0638033375144004,0.3011781871318817,291.199462890625,291.1499938964844,268.263427734375,265.9642028808594,282.230224609375,293.2774353027344,291.2001342773437,1.0,0.3859189450740814,0.8493140339851379,0.8493140339851379,1.0,1.0,-1.851318001747132,0.8176335096359253,1.033684492111206,0.3967904150485992,0.0,0.0,0.6080065369606018,95.85838317871094,60.0,18.198728561401367,-16747.775390625,662.2438354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.102783203125,308.4906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,21406.142578125,21240.0,0.0,0.0,0.3863450586795807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130423784255981,0.7130503058433533,-7.92842183727771e-06,0.0,0.0003920911403838,0.0,0.0,64.41365814208984,0.0,0.0,0.0,0.4639846384525299,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1823846101760864,-3703.134033203125,304.1644592285156,0.7806609869003296,0.2594254314899444,0.2362838387489318,293.2973022460937,297.1499938964844,293.1499938964844,0.1391424238681793,-3141.04296875,304.16729736328125,0.7278891205787659,0.2078162133693695,0.2003748565912246,293.239501953125,297.1499938964844,293.1499938964844,0.3198403716087341,-4494.76953125,304.1637878417969,0.9044351577758788,0.407760739326477,0.2868100106716156,293.2902526855469,297.1499938964844,293.1499938964844,0.4620257616043091,-8118.59912109375,304.1707763671875,0.9974554777145386,0.5453838109970093,0.5177708268165588,293.1871337890625,297.1499938964844,293.1499938964844,0.0235277730971574,-4716.34814453125,304.1539306640625,0.4791024327278137,0.0638033375144004,0.3011781871318817,291.199462890625,291.1499938964844,268.263427734375,265.9642028808594,282.230224609375,293.2774353027344,291.2001342773437,1.0,0.3859189450740814,0.8493140339851379,0.8493140339851379,1.0,1.0,-1.851318001747132,0.8176335096359253,1.033684492111206,0.3967904150485992,0.0,0.0,0.6080065369606018,95.85838317871094,60.0,18.198728561401367,-16747.775390625,662.2438354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.102783203125,308.4906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,21406.142578125,21240.0,0.0,0.0,0.3863450586795807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130423784255981,0.7130503058433533,-7.92842183727771e-06,0.0,0.0003920911403838,0.0,0.0,64.41365814208984,0.0,0.0,0.0,0.4639846384525299,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.1809518039226532,-3679.76953125,304.1644287109375,0.7870371341705322,0.258159875869751,0.2349782139062881,293.2967834472656,297.1499938964844,293.1499938964844,0.137415662407875,-3109.6103515625,304.16729736328125,0.7324028015136719,0.2060475498437881,0.198525920510292,293.23883056640625,297.1499938964844,293.1499938964844,0.3183741271495819,-4478.3564453125,304.1639404296875,0.913217067718506,0.4067610800266266,0.2859839200973511,293.2864074707031,297.1499938964844,293.1499938964844,0.4522092044353485,-7973.572265625,304.1850891113281,0.9990000128746032,0.544355571269989,0.5082375407218933,293.1857604980469,297.1499938964844,293.1499938964844,0.0232095085084438,-4684.39111328125,304.15380859375,0.4834309816360473,0.0635981187224388,0.2993769347667694,291.208984375,291.1499938964844,268.2925109863281,265.9877319335937,282.2517395019531,293.275634765625,291.21112060546875,1.0,0.3795922398567199,0.8487780690193176,0.8487780690193176,1.0,1.0,-1.83317232131958,0.8088788390159607,1.0242935419082642,0.3921896517276764,0.0,0.0,0.603160560131073,91.27584075927734,60.0,27.48550033569336,-16597.169921875,634.398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1498413085937,308.51300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,21416.986328125,20160.0,0.0,0.0,0.3839194774627685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035983204841614,0.7036061882972717,-7.84963140176842e-06,0.0,0.0003896294801961,0.0,0.0,62.7160530090332,0.0,0.0,0.0,0.4503111839294433,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.1798099875450134,-3661.4912109375,304.16387939453125,0.7932044863700867,0.256901741027832,0.2337095737457275,293.2962951660156,297.1499938964844,293.1499938964844,0.1359160244464874,-3082.583740234375,304.1668701171875,0.7367138862609863,0.2042843401432037,0.1967130303382873,293.2381591796875,297.1499938964844,293.1499938964844,0.3173860907554626,-4467.70166015625,304.1631774902344,0.922147810459137,0.4057670831680298,0.2851842641830444,293.27398681640625,297.1499938964844,293.1499938964844,0.4378877878189087,-7766.06982421875,304.2046813964844,0.9990000128746032,0.5450574159622192,0.494121640920639,293.1843566894531,297.1499938964844,293.1499938964844,0.0229796934872865,-4662.171875,304.1535339355469,0.4875222742557525,0.0634226128458976,0.2978205978870392,291.2039794921875,291.1499938964844,268.321533203125,266.0111999511719,282.2744445800781,293.2709045410156,291.2035827636719,1.0,0.3728059232234955,0.8482959866523743,0.8482959866523743,1.0,1.0,-1.8094770908355715,0.7975035309791565,1.0119736194610596,0.3861176371574402,0.0,0.0,0.5998506546020508,86.95994567871094,48.0,5.08388614654541,-16296.578125,604.0993041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.227783203125,308.4906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,20526.275390625,20160.0,0.0,0.0,0.3810681104660034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6787386536598206,0.6787461042404175,-7.439519777108217e-06,0.0,0.0003867357154376,0.0,0.0,57.12965393066406,0.0,0.0,0.0,0.4466463029384613,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.1766139864921569,-3608.577880859375,304.1645812988281,0.808044970035553,0.2543825805187225,0.2311563938856125,293.2955322265625,297.1499938964844,293.1499938964844,0.1322267651557922,-3014.451416015625,304.1674194335937,0.7475206851959229,0.2007365226745605,0.193056121468544,293.237060546875,297.1499938964844,293.1499938964844,0.3137936592102051,-4426.78662109375,304.164794921875,0.9436031579971312,0.4037560820579529,0.283563882112503,293.2278137207031,297.1499938964844,293.1499938964844,0.4039617776870727,-7271.02001953125,304.24285888671875,0.9990000128746032,0.5512208938598633,0.4629373848438263,293.1813659667969,297.1499938964844,293.1499938964844,0.0224045738577842,-4601.20068359375,304.1533203125,0.4972872138023376,0.0631569698452949,0.2949999570846557,291.249267578125,291.1499938964844,268.3793334960937,266.05810546875,282.3192749023437,293.2571105957031,291.2520751953125,1.0,0.3582115471363067,0.8473318219184875,0.8473318219184875,1.0,1.0,-1.7592462301254272,0.7734445929527283,0.9858016967773438,0.3732648193836212,0.0,0.0,0.5840493440628052,77.87777709960938,51.0,50.21173858642578,-15898.6259765625,542.2053833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219970703125,308.5914611816406,278.1499938964844,0.0,18000.0,313.1499938964844,20465.125,20160.0,0.0,0.0,0.3744398057460785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512911319732666,0.6512983441352844,-7.204008397820871e-06,0.0,0.000380008801585,0.0,0.0,52.56529235839844,0.0,0.0,0.0,0.4356162548065185,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.1766139864921569,-3608.577880859375,304.1645812988281,0.808044970035553,0.2543825805187225,0.2311563938856125,293.2955322265625,297.1499938964844,293.1499938964844,0.1322267651557922,-3014.451416015625,304.1674194335937,0.7475206851959229,0.2007365226745605,0.193056121468544,293.237060546875,297.1499938964844,293.1499938964844,0.3137936592102051,-4426.78662109375,304.164794921875,0.9436031579971312,0.4037560820579529,0.283563882112503,293.2278137207031,297.1499938964844,293.1499938964844,0.4039617776870727,-7271.02001953125,304.24285888671875,0.9990000128746032,0.5512208938598633,0.4629373848438263,293.1813659667969,297.1499938964844,293.1499938964844,0.0224045738577842,-4601.20068359375,304.1533203125,0.4972872138023376,0.0631569698452949,0.2949999570846557,291.249267578125,291.1499938964844,268.3793334960937,266.05810546875,282.3192749023437,293.2571105957031,291.2520751953125,1.0,0.3582115471363067,0.8473318219184875,0.8473318219184875,1.0,1.0,-1.7592462301254272,0.7734445929527283,0.9858016967773438,0.3732648193836212,0.0,0.0,0.5840493440628052,77.87777709960938,51.0,50.21173858642578,-15898.6259765625,542.2053833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219970703125,308.5914611816406,278.1499938964844,0.0,18000.0,313.1499938964844,20465.125,20160.0,0.0,0.0,0.3744398057460785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512911319732666,0.6512983441352844,-7.204008397820871e-06,0.0,0.000380008801585,0.0,0.0,52.56529235839844,0.0,0.0,0.0,0.4356162548065185,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1739351004362106,-3564.64599609375,304.1641540527344,0.8178964853286743,0.2518392503261566,0.2286916375160217,293.2951354980469,297.1499938964844,293.1499938964844,0.1289341151714325,-2953.845947265625,304.16705322265625,0.7546130418777466,0.1971304565668106,0.1894627213478088,293.2363586425781,297.1499938964844,293.1499938964844,0.310995876789093,-4395.52685546875,304.1644592285156,0.958446741104126,0.4016944766044616,0.2819902300834656,293.16748046875,297.1499938964844,293.1499938964844,0.379753440618515,-6922.9638671875,304.2514953613281,0.9990000128746032,0.5614801049232483,0.4411591589450836,293.1786499023437,297.1499938964844,293.1499938964844,0.0220359060913324,-4562.44873046875,304.1528015136719,0.5047414302825928,0.0629158690571785,0.2929646372795105,291.2697448730469,291.1499938964844,268.43682861328125,266.1048889160156,282.3609619140625,293.2500915527344,291.2699279785156,1.0,0.3481986820697784,0.8463676571846008,0.8463676571846008,1.0,1.0,-1.7214773893356323,0.7554599046707153,0.9660174250602722,0.3633089363574981,0.0,0.0,0.5662422180175781,71.798095703125,69.0,26.814088821411133,-15469.080078125,499.89251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6673583984375,308.6459045410156,278.1499938964844,0.0,18000.0,313.1499938964844,20485.0859375,19080.0,0.0,0.0,0.366419643163681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6134771108627319,0.6134840250015259,-6.9181000981188845e-06,0.0,0.000371869362425,0.0,0.0,46.85759735107422,0.0,0.0,0.0,0.4101734757423401,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1739351004362106,-3564.64599609375,304.1641540527344,0.8178964853286743,0.2518392503261566,0.2286916375160217,293.2951354980469,297.1499938964844,293.1499938964844,0.1289341151714325,-2953.845947265625,304.16705322265625,0.7546130418777466,0.1971304565668106,0.1894627213478088,293.2363586425781,297.1499938964844,293.1499938964844,0.310995876789093,-4395.52685546875,304.1644592285156,0.958446741104126,0.4016944766044616,0.2819902300834656,293.16748046875,297.1499938964844,293.1499938964844,0.379753440618515,-6922.9638671875,304.2514953613281,0.9990000128746032,0.5614801049232483,0.4411591589450836,293.1786499023437,297.1499938964844,293.1499938964844,0.0220359060913324,-4562.44873046875,304.1528015136719,0.5047414302825928,0.0629158690571785,0.2929646372795105,291.2697448730469,291.1499938964844,268.43682861328125,266.1048889160156,282.3609619140625,293.2500915527344,291.2699279785156,1.0,0.3481986820697784,0.8463676571846008,0.8463676571846008,1.0,1.0,-1.7214773893356323,0.7554599046707153,0.9660174250602722,0.3633089363574981,0.0,0.0,0.5662422180175781,71.798095703125,69.0,26.814088821411133,-15469.080078125,499.89251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6673583984375,308.6459045410156,278.1499938964844,0.0,18000.0,313.1499938964844,20485.0859375,19080.0,0.0,0.0,0.366419643163681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6134771108627319,0.6134840250015259,-6.9181000981188845e-06,0.0,0.000371869362425,0.0,0.0,46.85759735107422,0.0,0.0,0.0,0.4101734757423401,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.1724253892898559,-3541.212890625,304.1620178222656,0.8155257105827332,0.2492345869541168,0.2263731956481933,293.2952880859375,297.1499938964844,293.1499938964844,0.1265067309141159,-2910.229248046875,304.1654663085937,0.7503710389137268,0.1934252083301544,0.1859876960515976,293.2359924316406,297.1499938964844,293.1499938964844,0.3101929724216461,-4388.0927734375,304.1610717773437,0.9570372104644777,0.3995788991451263,0.2805303037166595,293.12225341796875,297.1499938964844,293.1499938964844,0.3786695003509521,-6923.86962890625,304.2187194824219,0.9990000128746032,0.5702723264694214,0.4407040178775787,293.17657470703125,297.1499938964844,293.1499938964844,0.0219637118279933,-4558.8056640625,304.1520080566406,0.5041020512580872,0.0626095756888389,0.2916495203971863,291.2216796875,291.1499938964844,268.4939880371094,266.15155029296875,282.3927917480469,293.2542419433594,291.2210693359375,1.0,0.3472352027893066,0.8458002209663391,0.8458002209663391,1.0,1.0,-1.710623025894165,0.7504371404647827,0.9601858854293824,0.3598434329032898,0.0,0.0,0.5601310133934021,71.43924713134766,87.0,-30.018535614013672,-15174.251953125,492.0806274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9429626464844,308.6744689941406,278.1499938964844,0.0,18000.0,313.1499938964844,19300.029296875,19080.0,0.0,0.0,0.3570228815078735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5782300233840942,0.5782364010810852,-6.395030140993185e-06,0.0,0.0003623328520916,0.0,0.0,40.54149627685547,0.0,0.0,0.0,0.4034708738327026,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.1724253892898559,-3541.212890625,304.1620178222656,0.8155257105827332,0.2492345869541168,0.2263731956481933,293.2952880859375,297.1499938964844,293.1499938964844,0.1265067309141159,-2910.229248046875,304.1654663085937,0.7503710389137268,0.1934252083301544,0.1859876960515976,293.2359924316406,297.1499938964844,293.1499938964844,0.3101929724216461,-4388.0927734375,304.1610717773437,0.9570372104644777,0.3995788991451263,0.2805303037166595,293.12225341796875,297.1499938964844,293.1499938964844,0.3786695003509521,-6923.86962890625,304.2187194824219,0.9990000128746032,0.5702723264694214,0.4407040178775787,293.17657470703125,297.1499938964844,293.1499938964844,0.0219637118279933,-4558.8056640625,304.1520080566406,0.5041020512580872,0.0626095756888389,0.2916495203971863,291.2216796875,291.1499938964844,268.4939880371094,266.15155029296875,282.3927917480469,293.2542419433594,291.2210693359375,1.0,0.3472352027893066,0.8458002209663391,0.8458002209663391,1.0,1.0,-1.710623025894165,0.7504371404647827,0.9601858854293824,0.3598434329032898,0.0,0.0,0.5601310133934021,71.43924713134766,87.0,-30.018535614013672,-15174.251953125,492.0806274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9429626464844,308.6744689941406,278.1499938964844,0.0,18000.0,313.1499938964844,19300.029296875,19080.0,0.0,0.0,0.3570228815078735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5782300233840942,0.5782364010810852,-6.395030140993185e-06,0.0,0.0003623328520916,0.0,0.0,40.54149627685547,0.0,0.0,0.0,0.4034708738327026,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.1707280129194259,-3514.1337890625,304.1607971191406,0.8029860854148865,0.246566891670227,0.2241465896368026,293.2958374023437,297.1499938964844,293.1499938964844,0.123936079442501,-2863.324462890625,304.1645812988281,0.7373918294906616,0.1896312087774276,0.1825820952653885,293.2360534667969,297.1499938964844,293.1499938964844,0.3090153336524963,-4375.80224609375,304.1593017578125,0.9423874020576476,0.3973911702632904,0.2791400551795959,293.1166687011719,297.1499938964844,293.1499938964844,0.3943924903869629,-7173.150390625,304.16925048828125,0.9990000128746032,0.5721985697746277,0.4572679102420807,293.1753234863281,297.1499938964844,293.1499938964844,0.0218970533460378,-4554.283203125,304.1514587402344,0.496870219707489,0.0621925108134746,0.2907019257545471,291.1932067871094,291.1499938964844,268.5508117675781,266.1980895996094,282.4100646972656,293.2536926269531,291.1898193359375,1.0,0.352958619594574,0.8452327251434326,0.8452327251434326,1.0,1.0,-1.7209304571151731,0.7554922103881836,0.9654382467269896,0.3616630136966705,0.0,0.0,0.5557185411453247,75.60432434082031,105.0,-47.29509353637695,-15136.4345703125,510.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0975036621094,308.69989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19180.783203125,19080.0,0.0,0.0,0.3479496538639068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5652625560760498,0.5652688145637512,-6.278031378315063e-06,0.0,0.0003531246911734,0.0,0.0,38.72833633422852,0.0,0.0,0.0,0.3984351754188537,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.1707280129194259,-3514.1337890625,304.1607971191406,0.8029860854148865,0.246566891670227,0.2241465896368026,293.2958374023437,297.1499938964844,293.1499938964844,0.123936079442501,-2863.324462890625,304.1645812988281,0.7373918294906616,0.1896312087774276,0.1825820952653885,293.2360534667969,297.1499938964844,293.1499938964844,0.3090153336524963,-4375.80224609375,304.1593017578125,0.9423874020576476,0.3973911702632904,0.2791400551795959,293.1166687011719,297.1499938964844,293.1499938964844,0.3943924903869629,-7173.150390625,304.16925048828125,0.9990000128746032,0.5721985697746277,0.4572679102420807,293.1753234863281,297.1499938964844,293.1499938964844,0.0218970533460378,-4554.283203125,304.1514587402344,0.496870219707489,0.0621925108134746,0.2907019257545471,291.1932067871094,291.1499938964844,268.5508117675781,266.1980895996094,282.4100646972656,293.2536926269531,291.1898193359375,1.0,0.352958619594574,0.8452327251434326,0.8452327251434326,1.0,1.0,-1.7209304571151731,0.7554922103881836,0.9654382467269896,0.3616630136966705,0.0,0.0,0.5557185411453247,75.60432434082031,105.0,-47.29509353637695,-15136.4345703125,510.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0975036621094,308.69989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19180.783203125,19080.0,0.0,0.0,0.3479496538639068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5652625560760498,0.5652688145637512,-6.278031378315063e-06,0.0,0.0003531246911734,0.0,0.0,38.72833633422852,0.0,0.0,0.0,0.3984351754188537,4.0,0.0,1.0
725700,293.2599792480469,297.1499938964844,293.1499938964844,0.1700430661439895,-3503.43212890625,304.1600952148437,0.7939117550849915,0.2452118396759033,0.2230612337589264,293.2962646484375,297.1499938964844,293.1499938964844,0.1227666959166526,-2842.104248046875,304.1640625,0.7288949489593506,0.18770332634449,0.1808997243642807,293.2362060546875,297.1499938964844,293.1499938964844,0.3087065517902374,-4372.94189453125,304.1581726074219,0.9313060641288756,0.3962724208831787,0.2784634828567505,293.1298828125,297.1499938964844,293.1499938964844,0.4077221155166626,-7376.876953125,304.1415405273437,0.9990000128746032,0.5700371861457825,0.4703852832317352,293.1752014160156,297.1499938964844,293.1499938964844,0.0218731742352247,-4553.65478515625,304.1512145996094,0.4915596842765808,0.0618946067988872,0.2901261448860168,291.1690979003906,291.1499938964844,268.5791015625,266.2212829589844,282.4139404296875,293.2503662109375,291.16583251953125,1.0,0.3577809929847717,0.8449490070343018,0.8449490070343018,1.0,1.0,-1.7318490743637085,0.7607582211494446,0.971090853214264,0.3640424013137817,0.0,0.0,0.5568620562553406,79.07403564453125,105.0,-56.10540390014648,-15178.0205078125,527.8905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.116455078125,308.69195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,19111.267578125,18000.0,0.0,0.0,0.3438394963741302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5645905137062073,0.5645967721939087,-6.257701443246333e-06,0.0,0.0003489533846732,0.0,0.0,38.56267547607422,0.0,0.0,0.0,0.385218471288681,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1698441207408905,-3501.423828125,304.1585998535156,0.7837490439414978,0.2438433617353439,0.2219909429550171,293.2967529296875,297.1499938964844,293.1499938964844,0.1219409555196762,-2827.868896484375,304.1629943847656,0.7194182276725769,0.1857547461986541,0.1792270988225937,293.23638916015625,297.1499938964844,293.1499938964844,0.3092734217643738,-4380.64697265625,304.1556091308594,0.9186637997627258,0.3951398730278015,0.2777973115444183,293.15313720703125,297.1499938964844,293.1499938964844,0.425079345703125,-7638.2509765625,304.1114807128906,0.9990000128746032,0.5657352805137634,0.4860548079013824,293.17547607421875,297.1499938964844,293.1499938964844,0.0219106525182724,-4561.75439453125,304.15093994140625,0.4853491485118866,0.0615273118019104,0.2893856167793274,291.11456298828125,291.1499938964844,268.6072998046875,266.2444763183594,282.4169311523437,293.2471923828125,291.1070556640625,1.0,0.3636492192745209,0.8443864583969116,0.8443864583969116,1.0,1.0,-1.7456772327423096,0.7673787474632263,0.9782984852790833,0.3671610653400421,0.0,0.0,0.5643719434738159,83.36164093017578,108.0,-106.60263061523438,-15134.111328125,549.6189575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1103515625,308.6065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.30859375,18000.0,0.0,0.0,0.3399697840213775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5563615560531616,0.5563675165176392,-5.975363364996156e-06,0.0,0.0003450261137913,0.0,0.0,36.390323638916016,0.0,0.0,0.0,0.3901090323925018,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.1680080294609069,-3471.39501953125,304.15887451171875,0.7679661512374878,0.2411225587129593,0.2197980880737304,293.2976379394531,297.1499938964844,293.1499938964844,0.1192317008972168,-2777.540283203125,304.1632385253906,0.7027633786201477,0.1818552911281585,0.1758066713809967,293.23681640625,297.1499938964844,293.1499938964844,0.3078512251377105,-4364.7275390625,304.15625,0.9003679156303406,0.3928664922714233,0.2764163613319397,293.2179870605469,297.1499938964844,293.1499938964844,0.4514100253582001,-8022.81005859375,304.08123779296875,0.9990000128746032,0.5525403022766113,0.5110293030738831,293.17633056640625,297.1499938964844,293.1499938964844,0.0216002482920885,-4531.00048828125,304.1511535644531,0.474299818277359,0.0607087351381778,0.287058025598526,291.0943298339844,291.1499938964844,268.6633605957031,266.29071044921875,282.4345092773437,293.2519836425781,291.0941467285156,1.0,0.3721685111522674,0.8432614803314209,0.8432614803314209,1.0,1.0,-1.7644797563552856,0.7763298749923706,0.9881499409675598,0.3714355826377868,0.0,0.0,0.574350118637085,90.40689086914062,111.0,-35.94654083251953,-15348.4111328125,583.3177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94500732421875,308.5818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17874.83984375,18000.0,0.0,0.0,0.3340446949005127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5767949819564819,0.576801061630249,-6.062658940209076e-06,0.0,0.000339012913173,0.0,0.0,38.66840362548828,0.0,0.0,0.0,0.3964133560657501,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1680080294609069,-3471.39501953125,304.15887451171875,0.7679661512374878,0.2411225587129593,0.2197980880737304,293.2976379394531,297.1499938964844,293.1499938964844,0.1192317008972168,-2777.540283203125,304.1632385253906,0.7027633786201477,0.1818552911281585,0.1758066713809967,293.23681640625,297.1499938964844,293.1499938964844,0.3078512251377105,-4364.7275390625,304.15625,0.9003679156303406,0.3928664922714233,0.2764163613319397,293.2179870605469,297.1499938964844,293.1499938964844,0.4514100253582001,-8022.81005859375,304.08123779296875,0.9990000128746032,0.5525403022766113,0.5110293030738831,293.17633056640625,297.1499938964844,293.1499938964844,0.0216002482920885,-4531.00048828125,304.1511535644531,0.474299818277359,0.0607087351381778,0.287058025598526,291.0943298339844,291.1499938964844,268.6633605957031,266.29071044921875,282.4345092773437,293.2519836425781,291.0941467285156,1.0,0.3721685111522674,0.8432614803314209,0.8432614803314209,1.0,1.0,-1.7644797563552856,0.7763298749923706,0.9881499409675598,0.3714355826377868,0.0,0.0,0.574350118637085,90.40689086914062,111.0,-35.94654083251953,-15348.4111328125,583.3177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94500732421875,308.5818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17874.83984375,18000.0,0.0,0.0,0.3340446949005127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5767949819564819,0.576801061630249,-6.062658940209076e-06,0.0,0.000339012913173,0.0,0.0,38.66840362548828,0.0,0.0,0.0,0.3964133560657501,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.1659048348665237,-3436.426025390625,304.1594543457031,0.7518200874328613,0.2384607344865799,0.217701181769371,293.2981872558594,297.1499938964844,293.1499938964844,0.1163502410054206,-2723.309326171875,304.16363525390625,0.684455156326294,0.1779996901750564,0.172469213604927,293.2371520996094,297.1499938964844,293.1499938964844,0.3058140873908996,-4341.4423828125,304.1576232910156,0.8820526599884033,0.3905982971191406,0.27507284283638,293.2771301269531,297.1499938964844,293.1499938964844,0.455891340970993,-8073.81201171875,304.09930419921875,0.9874823093414308,0.5387505292892456,0.5137889981269836,293.1773376464844,297.1499938964844,293.1499938964844,0.0212262105196714,-4491.46875,304.1513977050781,0.4589384198188782,0.0598358921706676,0.284714788198471,291.10028076171875,291.1499938964844,268.71905517578125,266.3367919921875,282.4732666015625,293.2696228027344,291.1038818359375,1.0,0.3784770667552948,0.8421364426612854,0.8421364426612854,1.0,1.0,-1.756956696510315,0.7726650238037109,0.9842917323112488,0.3693243265151977,0.0,0.0,0.5812699198722839,98.3655014038086,114.0,12.58304214477539,-15323.986328125,601.9512329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6508483886719,308.4591979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17872.599609375,18000.0,0.0,0.0,0.3303754925727844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591980516910553,0.5919867157936096,-6.169929747557035e-06,0.0,0.0003352891071699,0.0,0.0,40.64374542236328,0.0,0.0,0.0,0.4019641876220703,4.0,0.0,1.0
