time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.1659048348665237,-3436.426025390625,304.1594543457031,0.7518200874328613,0.2384607344865799,0.217701181769371,293.2981872558594,297.1499938964844,293.1499938964844,0.1163502410054206,-2723.309326171875,304.16363525390625,0.684455156326294,0.1779996901750564,0.172469213604927,293.2371520996094,297.1499938964844,293.1499938964844,0.3058140873908996,-4341.4423828125,304.1576232910156,0.8820526599884033,0.3905982971191406,0.27507284283638,293.2771301269531,297.1499938964844,293.1499938964844,0.455891340970993,-8073.81201171875,304.09930419921875,0.9874823093414308,0.5387505292892456,0.5137889981269836,293.1773376464844,297.1499938964844,293.1499938964844,0.0212262105196714,-4491.46875,304.1513977050781,0.4589384198188782,0.0598358921706676,0.284714788198471,291.10028076171875,291.1499938964844,268.71905517578125,266.3367919921875,282.4732666015625,293.2696228027344,291.1038818359375,1.0,0.3784770667552948,0.8421364426612854,0.8421364426612854,1.0,1.0,-1.756956696510315,0.7726650238037109,0.9842917323112488,0.3693243265151977,0.0,0.0,0.5812699198722839,98.3655014038086,114.0,12.58304214477539,-15323.986328125,601.9512329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6508483886719,308.4591979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17872.599609375,18000.0,0.0,0.0,0.3303754925727844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591980516910553,0.5919867157936096,-6.169929747557035e-06,0.0,0.0003352891071699,0.0,0.0,40.64374542236328,0.0,0.0,0.0,0.4019641876220703,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1634335815906524,-3394.799072265625,304.1603698730469,0.7385342717170715,0.235764741897583,0.215585708618164,293.29888916015625,297.1499938964844,293.1499938964844,0.1132242754101753,-2663.74365234375,304.1642761230469,0.6685932278633118,0.1741041988134384,0.1691096425056457,293.23785400390625,297.1499938964844,293.1499938964844,0.3030388057231903,-4309.4248046875,304.1596374511719,0.866786003112793,0.3882499039173126,0.2736842334270477,293.2974853515625,297.1499938964844,293.1499938964844,0.4478426575660705,-7946.19580078125,304.12890625,0.9691354036331176,0.5313520431518555,0.5058311820030212,293.17852783203125,297.1499938964844,293.1499938964844,0.0207403730601072,-4437.6962890625,304.1517333984375,0.4445894956588745,0.0589012056589126,0.2820011377334595,291.1340026855469,291.1499938964844,268.7743225097656,266.3827209472656,282.513671875,293.2779846191406,291.13482666015625,1.0,0.3825208842754364,0.840872049331665,0.840872049331665,1.0,1.0,-1.7358083724975586,0.7625538110733032,0.9732545614242554,0.3635884821414947,0.0,0.0,0.5806028842926025,105.51818084716795,117.0,27.0136947631836,-15104.3271484375,608.586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3576965332031,308.2792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.29296875,18000.0,0.0,0.0,0.3279066085815429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941406488418579,0.5941468477249146,-6.210295396158472e-06,0.0,0.0003327835293021,0.0,0.0,41.06474304199219,0.0,0.0,0.0,0.4030629396438598,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1634335815906524,-3394.799072265625,304.1603698730469,0.7385342717170715,0.235764741897583,0.215585708618164,293.29888916015625,297.1499938964844,293.1499938964844,0.1132242754101753,-2663.74365234375,304.1642761230469,0.6685932278633118,0.1741041988134384,0.1691096425056457,293.23785400390625,297.1499938964844,293.1499938964844,0.3030388057231903,-4309.4248046875,304.1596374511719,0.866786003112793,0.3882499039173126,0.2736842334270477,293.2974853515625,297.1499938964844,293.1499938964844,0.4478426575660705,-7946.19580078125,304.12890625,0.9691354036331176,0.5313520431518555,0.5058311820030212,293.17852783203125,297.1499938964844,293.1499938964844,0.0207403730601072,-4437.6962890625,304.1517333984375,0.4445894956588745,0.0589012056589126,0.2820011377334595,291.1340026855469,291.1499938964844,268.7743225097656,266.3827209472656,282.513671875,293.2779846191406,291.13482666015625,1.0,0.3825208842754364,0.840872049331665,0.840872049331665,1.0,1.0,-1.7358083724975586,0.7625538110733032,0.9732545614242554,0.3635884821414947,0.0,0.0,0.5806028842926025,105.51818084716795,117.0,27.0136947631836,-15104.3271484375,608.586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3576965332031,308.2792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.29296875,18000.0,0.0,0.0,0.3279066085815429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941406488418579,0.5941468477249146,-6.210295396158472e-06,0.0,0.0003327835293021,0.0,0.0,41.06474304199219,0.0,0.0,0.0,0.4030629396438598,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1611958444118499,-3357.37890625,304.16064453125,0.728760302066803,0.2331091612577438,0.2134110927581787,293.29949951171875,297.1499938964844,293.1499938964844,0.1102356985211372,-2606.82958984375,304.1644897460937,0.6563487648963928,0.1702076345682144,0.1656535118818283,293.2384948730469,297.1499938964844,293.1499938964844,0.3006618916988373,-4282.38818359375,304.1603698730469,0.8558712005615234,0.3858911693096161,0.2722145318984985,293.3031616210937,297.1499938964844,293.1499938964844,0.4431313276290893,-7872.6484375,304.1435546875,0.9550981521606444,0.5264513492584229,0.5010741949081421,293.17926025390625,297.1499938964844,293.1499938964844,0.0202806759625673,-4387.38720703125,304.15191650390625,0.4343676269054413,0.0580263100564479,0.279070109128952,291.1466369628906,291.1499938964844,268.8291320800781,266.4284362792969,282.5490417480469,293.2805480957031,291.1473999023437,1.0,0.3854131698608398,0.8396076560020447,0.8396076560020447,1.0,1.0,-1.718050837516785,0.7540629506111145,0.9639878869056702,0.3587268888950348,0.0,0.0,0.5801957845687866,110.96540832519533,120.0,20.41689682006836,-14902.9384765625,612.3032836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1155700683594,308.1189880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.966796875,18000.0,0.0,0.0,0.3259995579719543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941683650016785,0.5941746234893799,-6.214944733073935e-06,0.0,0.0003308480954729,0.0,0.0,41.09241485595703,0.0,0.0,0.0,0.4031307995319366,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1611958444118499,-3357.37890625,304.16064453125,0.728760302066803,0.2331091612577438,0.2134110927581787,293.29949951171875,297.1499938964844,293.1499938964844,0.1102356985211372,-2606.82958984375,304.1644897460937,0.6563487648963928,0.1702076345682144,0.1656535118818283,293.2384948730469,297.1499938964844,293.1499938964844,0.3006618916988373,-4282.38818359375,304.1603698730469,0.8558712005615234,0.3858911693096161,0.2722145318984985,293.3031616210937,297.1499938964844,293.1499938964844,0.4431313276290893,-7872.6484375,304.1435546875,0.9550981521606444,0.5264513492584229,0.5010741949081421,293.17926025390625,297.1499938964844,293.1499938964844,0.0202806759625673,-4387.38720703125,304.15191650390625,0.4343676269054413,0.0580263100564479,0.279070109128952,291.1466369628906,291.1499938964844,268.8291320800781,266.4284362792969,282.5490417480469,293.2805480957031,291.1473999023437,1.0,0.3854131698608398,0.8396076560020447,0.8396076560020447,1.0,1.0,-1.718050837516785,0.7540629506111145,0.9639878869056702,0.3587268888950348,0.0,0.0,0.5801957845687866,110.96540832519533,120.0,20.41689682006836,-14902.9384765625,612.3032836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1155700683594,308.1189880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.966796875,18000.0,0.0,0.0,0.3259995579719543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941683650016785,0.5941746234893799,-6.214944733073935e-06,0.0,0.0003308480954729,0.0,0.0,41.09241485595703,0.0,0.0,0.0,0.4031307995319366,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1601084023714065,-3339.193359375,304.1606750488281,0.7245804667472839,0.2318113595247268,0.2123335301876068,293.2996826171875,297.1499938964844,293.1499938964844,0.1087602153420448,-2578.642822265625,304.16455078125,0.6510665416717529,0.1682774126529693,0.1639228165149688,293.2387390136719,297.1499938964844,293.1499938964844,0.2995006144046783,-4269.21630859375,304.1606140136719,0.8513579368591309,0.3847223818302154,0.2714737057685852,293.3041076660156,297.1499938964844,293.1499938964844,0.4410940110683441,-7841.64013671875,304.1484069824219,0.9490200877189636,0.524322509765625,0.4991018772125244,293.179443359375,297.1499938964844,293.1499938964844,0.0200677197426557,-4363.88427734375,304.1519470214844,0.4302548766136169,0.0576225705444812,0.2776779234409332,291.1515808105469,291.1499938964844,268.8563842773437,266.45123291015625,282.56591796875,293.281005859375,291.15216064453125,1.0,0.386574774980545,0.8389754295349121,0.8389754295349121,1.0,1.0,-1.7097495794296265,0.7500929236412048,0.9596566557884216,0.3564522564411163,0.0,0.0,0.5795844793319702,113.29718780517578,120.0,16.99220848083496,-14805.53515625,613.366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0136413574219,308.0480651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.05078125,18000.0,0.0,0.0,0.3251938223838806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933256149291992,0.5933318734169006,-6.211148502188735e-06,0.0,0.0003300303942523,0.0,0.0,40.99214172363281,0.0,0.0,0.0,0.4028438627719879,4.0,0.0,1.0
726360,293.2573547363281,297.1499938964844,293.1499938964844,0.1590441614389419,-3321.390625,304.1606750488281,0.7206860780715942,0.2305335849523544,0.2112670093774795,293.2998046875,297.1499938964844,293.1499938964844,0.1073018759489059,-2550.721435546875,304.16455078125,0.6461849212646484,0.1663620769977569,0.1621979624032974,293.23895263671875,297.1499938964844,293.1499938964844,0.2983597815036773,-4256.29296875,304.1607360839844,0.847271203994751,0.383561223745346,0.2707327008247375,293.3045349121094,297.1499938964844,293.1499938964844,0.4391385912895202,-7812.3134765625,304.1522521972656,0.943364441394806,0.5222902297973633,0.4972437024116516,293.17950439453125,297.1499938964844,293.1499938964844,0.0198665857315063,-4341.56298828125,304.1519775390625,0.4266128540039062,0.0572378300130367,0.2763430774211883,291.1556701660156,291.1499938964844,268.8835144042969,266.4739990234375,282.5822448730469,293.2811584472656,291.1561584472656,1.0,0.387602299451828,0.8385512828826904,0.8385512828826904,1.0,1.0,-1.7016743421554563,0.7462499141693115,0.955424427986145,0.3542603254318237,0.0,0.0,0.578796923160553,115.4489517211914,108.0,14.306448936462402,-14711.7158203125,614.0382690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9245910644531,307.9848022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.6328125,18000.0,0.0,0.0,0.3244484961032867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592097818851471,0.5921040177345276,-6.204024430189747e-06,0.0,0.0003292739565949,0.0,0.0,40.8377685546875,0.0,0.0,0.0,0.4024085402488708,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1567928344011306,-3283.58642578125,304.1608581542969,0.7191236019134521,0.2280801087617874,0.2090073525905609,293.299560546875,297.1499938964844,293.1499938964844,0.1042701303958892,-2492.371337890625,304.1647644042969,0.6423001289367676,0.1626122891902923,0.158597394824028,293.239013671875,297.1499938964844,293.1499938964844,0.29588583111763,-4228.1572265625,304.1612854003906,0.8467064499855042,0.3812944591045379,0.2691225409507751,293.3042907714844,297.1499938964844,293.1499938964844,0.4350492060184479,-7751.9853515625,304.15826416015625,0.9420690536499025,0.518419086933136,0.4935269057750702,293.17919921875,297.1499938964844,293.1499938964844,0.0193700343370437,-4285.7568359375,304.1521301269531,0.4248740971088409,0.0565497726202011,0.2729806303977966,291.1648254394531,291.1499938964844,268.9374389648437,266.51934814453125,282.61505126953125,293.28082275390625,291.16552734375,1.0,0.3842933475971222,0.8377028703689575,0.8377028703689575,1.0,1.0,-1.6842063665390017,0.7379403710365295,0.946265995502472,0.3495796024799347,0.0,0.0,0.5762448906898499,114.33802795410156,96.0,13.882611274719238,-14522.7939453125,598.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.785400390625,307.88311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.943359375,18000.0,0.0,0.0,0.3230374157428741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881494283676147,0.5881556272506714,-6.179866886668606e-06,0.0,0.0003278419026173,0.0,0.0,40.33708572387695,0.0,0.0,0.0,0.4009928107261657,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1567928344011306,-3283.58642578125,304.1608581542969,0.7191236019134521,0.2280801087617874,0.2090073525905609,293.299560546875,297.1499938964844,293.1499938964844,0.1042701303958892,-2492.371337890625,304.1647644042969,0.6423001289367676,0.1626122891902923,0.158597394824028,293.239013671875,297.1499938964844,293.1499938964844,0.29588583111763,-4228.1572265625,304.1612854003906,0.8467064499855042,0.3812944591045379,0.2691225409507751,293.3042907714844,297.1499938964844,293.1499938964844,0.4350492060184479,-7751.9853515625,304.15826416015625,0.9420690536499025,0.518419086933136,0.4935269057750702,293.17919921875,297.1499938964844,293.1499938964844,0.0193700343370437,-4285.7568359375,304.1521301269531,0.4248740971088409,0.0565497726202011,0.2729806303977966,291.1648254394531,291.1499938964844,268.9374389648437,266.51934814453125,282.61505126953125,293.28082275390625,291.16552734375,1.0,0.3842933475971222,0.8377028703689575,0.8377028703689575,1.0,1.0,-1.6842063665390017,0.7379403710365295,0.946265995502472,0.3495796024799347,0.0,0.0,0.5762448906898499,114.33802795410156,96.0,13.882611274719238,-14522.7939453125,598.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.785400390625,307.88311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.943359375,18000.0,0.0,0.0,0.3230374157428741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881494283676147,0.5881556272506714,-6.179866886668606e-06,0.0,0.0003278419026173,0.0,0.0,40.33708572387695,0.0,0.0,0.0,0.4009928107261657,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1545367538928985,-3245.5908203125,304.1610107421875,0.7223269939422607,0.2257874757051468,0.206743448972702,293.2986755371094,297.1499938964844,293.1499938964844,0.1012298390269279,-2433.49853515625,304.1648864746094,0.642686128616333,0.158999353647232,0.1549668312072754,293.23858642578125,297.1499938964844,293.1499938964844,0.2933292090892792,-4199.046875,304.1617736816406,0.8518491387367249,0.3791218996047973,0.2674621939659118,293.3031921386719,297.1499938964844,293.1499938964844,0.4308410286903381,-7690.8701171875,304.1624755859375,0.9483018517494202,0.5147349238395691,0.4898491501808166,293.1783142089844,297.1499938964844,293.1499938964844,0.0188577231019735,-4227.03466796875,304.1522827148437,0.4273731410503387,0.0559869520366191,0.2694419026374817,291.1747436523437,291.1499938964844,268.9908447265625,266.5644836425781,282.6474609375,293.2797546386719,291.1753845214844,1.0,0.3776859641075134,0.8368544578552246,0.8368544578552246,1.0,1.0,-1.6664713621139526,0.7295114994049072,0.9369598627090454,0.3448481857776642,0.0,0.0,0.5722765922546387,109.31227111816406,84.0,13.640165328979492,-14331.5380859375,572.6968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6993103027344,307.8085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18061.560546875,18000.0,0.0,0.0,0.3215451836585998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814678072929382,0.5814739465713501,-6.1377518250083085e-06,0.0,0.0003263274847995,0.0,0.0,39.49178695678711,0.0,0.0,0.0,0.3985744416713714,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1545367538928985,-3245.5908203125,304.1610107421875,0.7223269939422607,0.2257874757051468,0.206743448972702,293.2986755371094,297.1499938964844,293.1499938964844,0.1012298390269279,-2433.49853515625,304.1648864746094,0.642686128616333,0.158999353647232,0.1549668312072754,293.23858642578125,297.1499938964844,293.1499938964844,0.2933292090892792,-4199.046875,304.1617736816406,0.8518491387367249,0.3791218996047973,0.2674621939659118,293.3031921386719,297.1499938964844,293.1499938964844,0.4308410286903381,-7690.8701171875,304.1624755859375,0.9483018517494202,0.5147349238395691,0.4898491501808166,293.1783142089844,297.1499938964844,293.1499938964844,0.0188577231019735,-4227.03466796875,304.1522827148437,0.4273731410503387,0.0559869520366191,0.2694419026374817,291.1747436523437,291.1499938964844,268.9908447265625,266.5644836425781,282.6474609375,293.2797546386719,291.1753845214844,1.0,0.3776859641075134,0.8368544578552246,0.8368544578552246,1.0,1.0,-1.6664713621139526,0.7295114994049072,0.9369598627090454,0.3448481857776642,0.0,0.0,0.5722765922546387,109.31227111816406,84.0,13.640165328979492,-14331.5380859375,572.6968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6993103027344,307.8085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18061.560546875,18000.0,0.0,0.0,0.3215451836585998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814678072929382,0.5814739465713501,-6.1377518250083085e-06,0.0,0.0003263274847995,0.0,0.0,39.49178695678711,0.0,0.0,0.0,0.3985744416713714,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1523360162973404,-3208.44482421875,304.1610107421875,0.7289555072784424,0.2236349731683731,0.2045211791992187,293.2972717285156,297.1499938964844,293.1499938964844,0.0982427522540092,-2375.323974609375,304.1649169921875,0.6462059617042542,0.1555174887180328,0.1513686031103134,293.2378234863281,297.1499938964844,293.1499938964844,0.2907775640487671,-4169.9912109375,304.162109375,0.8613821864128113,0.3770308494567871,0.2657918632030487,293.301513671875,297.1499938964844,293.1499938964844,0.4266165494918823,-7630.1484375,304.16534423828125,0.959620714187622,0.5111902952194214,0.4862174391746521,293.1770324707031,297.1499938964844,293.1499938964844,0.0183665808290243,-4169.6259765625,304.15234375,0.433318555355072,0.0555325895547866,0.2659687399864197,291.1839294433594,291.1499938964844,269.04376220703125,266.60943603515625,282.6793212890625,293.2782287597656,291.1845092773437,1.0,0.368871122598648,0.8360406160354614,0.8360406160354614,1.0,1.0,-1.6489471197128296,0.7211900949478149,0.9277570843696594,0.3402003943920135,0.0,0.0,0.5671297311782837,101.92475128173828,72.0,12.847506523132324,-14141.9013671875,540.4947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66339111328125,307.7596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18081.224609375,18000.0,0.0,0.0,0.3197932839393616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724561214447021,0.5724622011184692,-6.0790539464505855e-06,0.0,0.0003245495317969,0.0,0.0,38.35890197753906,0.0,0.0,0.0,0.3953216075897217,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1523360162973404,-3208.44482421875,304.1610107421875,0.7289555072784424,0.2236349731683731,0.2045211791992187,293.2972717285156,297.1499938964844,293.1499938964844,0.0982427522540092,-2375.323974609375,304.1649169921875,0.6462059617042542,0.1555174887180328,0.1513686031103134,293.2378234863281,297.1499938964844,293.1499938964844,0.2907775640487671,-4169.9912109375,304.162109375,0.8613821864128113,0.3770308494567871,0.2657918632030487,293.301513671875,297.1499938964844,293.1499938964844,0.4266165494918823,-7630.1484375,304.16534423828125,0.959620714187622,0.5111902952194214,0.4862174391746521,293.1770324707031,297.1499938964844,293.1499938964844,0.0183665808290243,-4169.6259765625,304.15234375,0.433318555355072,0.0555325895547866,0.2659687399864197,291.1839294433594,291.1499938964844,269.04376220703125,266.60943603515625,282.6793212890625,293.2782287597656,291.1845092773437,1.0,0.368871122598648,0.8360406160354614,0.8360406160354614,1.0,1.0,-1.6489471197128296,0.7211900949478149,0.9277570843696594,0.3402003943920135,0.0,0.0,0.5671297311782837,101.92475128173828,72.0,12.847506523132324,-14141.9013671875,540.4947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66339111328125,307.7596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18081.224609375,18000.0,0.0,0.0,0.3197932839393616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724561214447021,0.5724622011184692,-6.0790539464505855e-06,0.0,0.0003245495317969,0.0,0.0,38.35890197753906,0.0,0.0,0.0,0.3953216075897217,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502103209495544,-3172.492431640625,304.160888671875,0.7386660575866699,0.2216017395257949,0.2023551911115646,293.29547119140625,297.1499938964844,293.1499938964844,0.0953279212117195,-2318.305908203125,304.164794921875,0.6526092886924744,0.1521534025669098,0.1478268504142761,293.2368469238281,297.1499938964844,293.1499938964844,0.2882656455039978,-4141.38916015625,304.1622619628906,0.8750900030136108,0.3750061392784118,0.2641273736953735,293.29949951171875,297.1499938964844,293.1499938964844,0.4224332869052887,-7570.42626953125,304.16717529296875,0.974421203136444,0.5077585577964783,0.4826389253139496,293.1754455566406,297.1499938964844,293.1499938964844,0.0179068334400653,-4114.86328125,304.1523132324219,0.4428316354751587,0.055165484547615,0.2626367211341858,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.710693359375,293.2763366699219,291.1924133300781,1.0,0.3585420250892639,0.8352267742156982,0.8352267742156982,1.0,1.0,-1.6317988634109497,0.713049590587616,0.9187493324279784,0.3356785476207733,0.0,0.0,0.5609864592552185,93.08512878417967,60.0,11.320812225341797,-13954.0263671875,505.10455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6709289550781,307.7323913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18097.025390625,18000.0,0.0,0.0,0.3176598846912384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614800453186035,0.561486005783081,-6.00707335252082e-06,0.0,0.0003223843814339,0.0,0.0,37.00320816040039,0.0,0.0,0.0,0.3913766741752624,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502103209495544,-3172.492431640625,304.160888671875,0.7386660575866699,0.2216017395257949,0.2023551911115646,293.29547119140625,297.1499938964844,293.1499938964844,0.0953279212117195,-2318.305908203125,304.164794921875,0.6526092886924744,0.1521534025669098,0.1478268504142761,293.2368469238281,297.1499938964844,293.1499938964844,0.2882656455039978,-4141.38916015625,304.1622619628906,0.8750900030136108,0.3750061392784118,0.2641273736953735,293.29949951171875,297.1499938964844,293.1499938964844,0.4224332869052887,-7570.42626953125,304.16717529296875,0.974421203136444,0.5077585577964783,0.4826389253139496,293.1754455566406,297.1499938964844,293.1499938964844,0.0179068334400653,-4114.86328125,304.1523132324219,0.4428316354751587,0.055165484547615,0.2626367211341858,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.710693359375,293.2763366699219,291.1924133300781,1.0,0.3585420250892639,0.8352267742156982,0.8352267742156982,1.0,1.0,-1.6317988634109497,0.713049590587616,0.9187493324279784,0.3356785476207733,0.0,0.0,0.5609864592552185,93.08512878417967,60.0,11.320812225341797,-13954.0263671875,505.10455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6709289550781,307.7323913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18097.025390625,18000.0,0.0,0.0,0.3176598846912384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614800453186035,0.561486005783081,-6.00707335252082e-06,0.0,0.0003223843814339,0.0,0.0,37.00320816040039,0.0,0.0,0.0,0.3913766741752624,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1491789817810058,-3155.024169921875,304.1607666015625,0.7447887659072876,0.2206246256828308,0.2012953162193298,293.29443359375,297.1499938964844,293.1499938964844,0.0938993021845817,-2290.3046875,304.1647033691406,0.6569616794586182,0.1505115032196045,0.146080657839775,293.2362976074219,297.1499938964844,293.1499938964844,0.2870315909385681,-4127.337890625,304.1622619628906,0.883598268032074,0.3740146458148956,0.2632998824119568,293.2984313964844,297.1499938964844,293.1499938964844,0.4203705489635467,-7541.0830078125,304.16778564453125,0.9826628565788268,0.5060791373252869,0.4808710515499115,293.17462158203125,297.1499938964844,293.1499938964844,0.0176895186305046,-4088.626708984375,304.1522827148437,0.4491159617900848,0.0550087690353393,0.2610311806201935,291.19537353515625,291.1499938964844,269.12213134765625,266.6763916015625,282.7261962890625,293.2752990722656,291.19580078125,1.0,0.3529470860958099,0.8348198533058167,0.8348198533058167,1.0,1.0,-1.6233861446380615,0.7090561389923096,0.914330005645752,0.3334712088108063,0.0,0.0,0.5576145052909851,88.3089370727539,60.0,10.339014053344728,-13860.802734375,486.7768859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6885070800781,307.72540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.990234375,18000.0,0.0,0.0,0.3164258003234863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554085969924927,0.5554145574569702,-5.967282049823552e-06,0.0,0.0003211319562979,0.0,0.0,36.26593399047852,0.0,0.0,0.0,0.3892086446285248,4.0,0.0,1.0
726960,293.24615478515625,297.1499938964844,293.1499938964844,0.1481698155403137,-3137.916015625,304.16064453125,0.7519068717956543,0.219671830534935,0.2002514600753784,293.2933654785156,297.1499938964844,293.1499938964844,0.0924901068210601,-2262.665771484375,304.1645812988281,0.66218101978302,0.1488947570323944,0.144351989030838,293.2357177734375,297.1499938964844,293.1499938964844,0.2858146727085113,-4113.48193359375,304.1622619628906,0.8933073878288269,0.3730355203151703,0.2624762654304504,293.2972717285156,297.1499938964844,293.1499938964844,0.4183325171470642,-7512.14208984375,304.16827392578125,0.991214632987976,0.5044220089912415,0.4791178703308105,293.1737365722656,297.1499938964844,293.1499938964844,0.0174805279821157,-4063.18115234375,304.1522521972656,0.4565781056880951,0.0548674017190933,0.2594667375087738,291.1983947753906,291.1499938964844,269.14801025390625,266.6986083984375,282.7415466308594,293.27423095703125,291.19873046875,1.0,0.3471140563488006,0.8344407677650452,0.8344407677650452,1.0,1.0,-1.6150853633880615,0.7051182985305786,0.9099671244621276,0.3313041031360626,0.0,0.0,0.5540834069252014,83.36445617675781,48.0,9.239053726196287,-13768.1318359375,468.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7138061523437,307.7220764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18107.978515625,18000.0,0.0,0.0,0.3150711059570312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549039363861084,0.5490452647209167,-5.92575952396146e-06,0.0,0.0003197571204509,0.0,0.0,35.50309371948242,0.0,0.0,0.0,0.3869383633136749,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1461707055568695,-3103.818115234375,304.1604309082031,0.7665839195251465,0.21785968542099,0.1982804238796234,293.2908935546875,297.1499938964844,293.1499938964844,0.089719183743,-2208.175537109375,304.1643371582031,0.6727632880210876,0.1457626670598983,0.1410218477249145,293.2343444824219,297.1499938964844,293.1499938964844,0.2832947969436645,-4084.604736328125,304.1623840332031,0.9133366346359252,0.3711376190185547,0.2608961164951324,293.28924560546875,297.1499938964844,293.1499938964844,0.4022334516048431,-7272.76513671875,304.1907958984375,0.9990000128746032,0.5022770762443542,0.4634917378425598,293.1717834472656,297.1499938964844,293.1499938964844,0.0171151421964168,-4017.5068359375,304.152099609375,0.4713679850101471,0.0546622052788734,0.2568150758743286,291.21044921875,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,293.26983642578125,291.21337890625,1.0,0.3343978524208069,0.8336825966835022,0.8336825966835022,1.0,1.0,-1.584892511367798,0.6908025145530701,0.8940899968147278,0.3237468600273132,0.0,0.0,0.5455362200737,74.3170394897461,36.0,25.41886711120605,-13524.369140625,426.3666687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7870178222656,307.748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.98828125,18000.0,0.0,0.0,0.3119499981403351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351678729057312,0.5351737141609192,-5.83832024858566e-06,0.0,0.0003165895759593,0.0,0.0,33.88955307006836,0.0,0.0,0.0,0.3820276260375976,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1461707055568695,-3103.818115234375,304.1604309082031,0.7665839195251465,0.21785968542099,0.1982804238796234,293.2908935546875,297.1499938964844,293.1499938964844,0.089719183743,-2208.175537109375,304.1643371582031,0.6727632880210876,0.1457626670598983,0.1410218477249145,293.2343444824219,297.1499938964844,293.1499938964844,0.2832947969436645,-4084.604736328125,304.1623840332031,0.9133366346359252,0.3711376190185547,0.2608961164951324,293.28924560546875,297.1499938964844,293.1499938964844,0.4022334516048431,-7272.76513671875,304.1907958984375,0.9990000128746032,0.5022770762443542,0.4634917378425598,293.1717834472656,297.1499938964844,293.1499938964844,0.0171151421964168,-4017.5068359375,304.152099609375,0.4713679850101471,0.0546622052788734,0.2568150758743286,291.21044921875,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,293.26983642578125,291.21337890625,1.0,0.3343978524208069,0.8336825966835022,0.8336825966835022,1.0,1.0,-1.584892511367798,0.6908025145530701,0.8940899968147278,0.3237468600273132,0.0,0.0,0.5455362200737,74.3170394897461,36.0,25.41886711120605,-13524.369140625,426.3666687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7870178222656,307.748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.98828125,18000.0,0.0,0.0,0.3119499981403351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351678729057312,0.5351737141609192,-5.83832024858566e-06,0.0,0.0003165895759593,0.0,0.0,33.88955307006836,0.0,0.0,0.0,0.3820276260375976,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.1439283192157745,-3064.94189453125,304.1606750488281,0.782626748085022,0.2161023914813995,0.1964183151721954,293.288330078125,297.1499938964844,293.1499938964844,0.0868490263819694,-2151.331298828125,304.1643371582031,0.6842551827430725,0.1427124142646789,0.1378301382064819,293.2331237792969,297.1499938964844,293.1499938964844,0.2801643311977386,-4048.1416015625,304.1634521484375,0.9365195631980896,0.3692517578601837,0.2593713700771332,293.2494506835937,297.1499938964844,293.1499938964844,0.3689773380756378,-6776.7626953125,304.2323913574219,0.9990000128746032,0.506752073764801,0.431869775056839,293.1693725585937,297.1499938964844,293.1499938964844,0.016802916303277,-3975.57275390625,304.15191650390625,0.483826607465744,0.054596833884716,0.2549500167369842,291.2518310546875,291.1499938964844,269.25,266.7868347167969,282.8178405761719,293.2543029785156,291.2541198730469,1.0,0.3198122084140777,0.8329244256019592,0.8329244256019592,1.0,1.0,-1.5367974042892456,0.6681357622146606,0.8686617016792297,0.3117052614688873,0.0,0.0,0.5290365219116211,65.85195922851562,39.0,44.27379989624024,-13119.046875,378.1801452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9276428222656,307.7847595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18218.77734375,18000.0,0.0,0.0,0.3077438771724701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510047972202301,0.5100536942481995,-5.701386271539377e-06,0.0,0.0003123209171462,0.0,0.0,31.17926025390625,0.0,0.0,0.0,0.3735357522964477,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.1439283192157745,-3064.94189453125,304.1606750488281,0.782626748085022,0.2161023914813995,0.1964183151721954,293.288330078125,297.1499938964844,293.1499938964844,0.0868490263819694,-2151.331298828125,304.1643371582031,0.6842551827430725,0.1427124142646789,0.1378301382064819,293.2331237792969,297.1499938964844,293.1499938964844,0.2801643311977386,-4048.1416015625,304.1634521484375,0.9365195631980896,0.3692517578601837,0.2593713700771332,293.2494506835937,297.1499938964844,293.1499938964844,0.3689773380756378,-6776.7626953125,304.2323913574219,0.9990000128746032,0.506752073764801,0.431869775056839,293.1693725585937,297.1499938964844,293.1499938964844,0.016802916303277,-3975.57275390625,304.15191650390625,0.483826607465744,0.054596833884716,0.2549500167369842,291.2518310546875,291.1499938964844,269.25,266.7868347167969,282.8178405761719,293.2543029785156,291.2541198730469,1.0,0.3198122084140777,0.8329244256019592,0.8329244256019592,1.0,1.0,-1.5367974042892456,0.6681357622146606,0.8686617016792297,0.3117052614688873,0.0,0.0,0.5290365219116211,65.85195922851562,39.0,44.27379989624024,-13119.046875,378.1801452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9276428222656,307.7847595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18218.77734375,18000.0,0.0,0.0,0.3077438771724701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510047972202301,0.5100536942481995,-5.701386271539377e-06,0.0,0.0003123209171462,0.0,0.0,31.17926025390625,0.0,0.0,0.0,0.3735357522964477,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.142115443944931,-3033.863525390625,304.1601257324219,0.7949022650718689,0.2143493741750717,0.1946568638086319,293.2860412597656,297.1499938964844,293.1499938964844,0.0842757895588874,-2100.876953125,304.1638488769531,0.6920668482780457,0.1396748274564743,0.1347563713788986,293.232177734375,297.1499938964844,293.1499938964844,0.2777405381202698,-4020.397705078125,304.1629638671875,0.9537962675094604,0.3673348724842071,0.2578973472118377,293.19207763671875,297.1499938964844,293.1499938964844,0.3445628583431244,-6416.4619140625,304.244873046875,0.9990000128746032,0.5158542394638062,0.4089987874031067,293.1669006347656,297.1499938964844,293.1499938964844,0.016656506806612,-3956.106201171875,304.1515197753906,0.4927578270435333,0.0546059161424636,0.2539990544319153,291.26763916015625,291.1499938964844,269.299072265625,266.8296813964844,282.8512268066406,293.23956298828125,291.2674865722656,1.0,0.309660404920578,0.8324644565582275,0.8324644565582275,1.0,1.0,-1.5006134510040283,0.6511562466621399,0.8494571447372437,0.3026692569255829,0.0,0.0,0.5118943452835083,60.05680465698242,57.0,20.482051849365234,-12734.1357421875,345.1118469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1493835449219,307.817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18234.41015625,18000.0,0.0,0.0,0.3019914031028747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801292419433594,0.4801347553730011,-5.52757637706236e-06,0.0,0.0003064828924834,0.0,0.0,28.07717514038086,0.0,0.0,0.0,0.363547682762146,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.142115443944931,-3033.863525390625,304.1601257324219,0.7949022650718689,0.2143493741750717,0.1946568638086319,293.2860412597656,297.1499938964844,293.1499938964844,0.0842757895588874,-2100.876953125,304.1638488769531,0.6920668482780457,0.1396748274564743,0.1347563713788986,293.232177734375,297.1499938964844,293.1499938964844,0.2777405381202698,-4020.397705078125,304.1629638671875,0.9537962675094604,0.3673348724842071,0.2578973472118377,293.19207763671875,297.1499938964844,293.1499938964844,0.3445628583431244,-6416.4619140625,304.244873046875,0.9990000128746032,0.5158542394638062,0.4089987874031067,293.1669006347656,297.1499938964844,293.1499938964844,0.016656506806612,-3956.106201171875,304.1515197753906,0.4927578270435333,0.0546059161424636,0.2539990544319153,291.26763916015625,291.1499938964844,269.299072265625,266.8296813964844,282.8512268066406,293.23956298828125,291.2674865722656,1.0,0.309660404920578,0.8324644565582275,0.8324644565582275,1.0,1.0,-1.5006134510040283,0.6511562466621399,0.8494571447372437,0.3026692569255829,0.0,0.0,0.5118943452835083,60.05680465698242,57.0,20.482051849365234,-12734.1357421875,345.1118469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1493835449219,307.817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18234.41015625,18000.0,0.0,0.0,0.3019914031028747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801292419433594,0.4801347553730011,-5.52757637706236e-06,0.0,0.0003064828924834,0.0,0.0,28.07717514038086,0.0,0.0,0.0,0.363547682762146,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1408834457397461,-3013.367431640625,304.1587829589844,0.7937746644020081,0.2125557214021682,0.1930492520332336,293.2841796875,297.1499938964844,293.1499938964844,0.0820926874876022,-2058.75732421875,304.162841796875,0.6877312064170837,0.1366039365530014,0.131851315498352,293.2316589355469,297.1499938964844,293.1499938964844,0.276319682598114,-4004.90478515625,304.16094970703125,0.9533935189247132,0.3653607368469238,0.2565279304981231,293.1465759277344,297.1499938964844,293.1499938964844,0.3416335582733154,-6386.10107421875,304.2171936035156,0.9990000128746032,0.5240725874900818,0.4073017835617065,293.165283203125,297.1499938964844,293.1499938964844,0.0166533477604389,-3957.38134765625,304.1510314941406,0.4932647049427032,0.0545122325420379,0.2536794245243072,291.248291015625,291.1499938964844,269.3455810546875,266.8706359863281,282.8758239746094,293.2364196777344,291.2449645996094,1.0,0.308645486831665,0.8320044875144958,0.8320044875144958,1.0,1.0,-1.4911140203475952,0.6466967463493347,0.8444172143936157,0.3002009093761444,0.0,0.0,0.4995652437210083,59.51504898071289,75.0,-24.11272621154785,-12511.212890625,339.1497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3915710449219,307.8429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18175.6796875,18000.0,0.0,0.0,0.2950795292854309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456146776676178,0.4561521410942077,-5.381169557949761e-06,0.0,0.0002994681999552,0.0,0.0,25.6972885131836,0.0,0.0,0.0,0.3555388748645782,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1408834457397461,-3013.367431640625,304.1587829589844,0.7937746644020081,0.2125557214021682,0.1930492520332336,293.2841796875,297.1499938964844,293.1499938964844,0.0820926874876022,-2058.75732421875,304.162841796875,0.6877312064170837,0.1366039365530014,0.131851315498352,293.2316589355469,297.1499938964844,293.1499938964844,0.276319682598114,-4004.90478515625,304.16094970703125,0.9533935189247132,0.3653607368469238,0.2565279304981231,293.1465759277344,297.1499938964844,293.1499938964844,0.3416335582733154,-6386.10107421875,304.2171936035156,0.9990000128746032,0.5240725874900818,0.4073017835617065,293.165283203125,297.1499938964844,293.1499938964844,0.0166533477604389,-3957.38134765625,304.1510314941406,0.4932647049427032,0.0545122325420379,0.2536794245243072,291.248291015625,291.1499938964844,269.3455810546875,266.8706359863281,282.8758239746094,293.2364196777344,291.2449645996094,1.0,0.308645486831665,0.8320044875144958,0.8320044875144958,1.0,1.0,-1.4911140203475952,0.6466967463493347,0.8444172143936157,0.3002009093761444,0.0,0.0,0.4995652437210083,59.51504898071289,75.0,-24.11272621154785,-12511.212890625,339.1497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3915710449219,307.8429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18175.6796875,18000.0,0.0,0.0,0.2950795292854309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456146776676178,0.4561521410942077,-5.381169557949761e-06,0.0,0.0002994681999552,0.0,0.0,25.6972885131836,0.0,0.0,0.0,0.3555388748645782,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.1404476314783096,-3006.4013671875,304.1579895019531,0.7887104153633118,0.2116423547267913,0.1922845840454101,293.2834167480469,297.1499938964844,293.1499938964844,0.0811165869235992,-2040.1702880859373,304.16229248046875,0.6815327405929565,0.1350542604923248,0.1304425448179245,293.2315368652344,297.1499938964844,293.1499938964844,0.2759362161159515,-4001.10888671875,304.15966796875,0.9473642110824584,0.3643533587455749,0.255870908498764,293.13720703125,297.1499938964844,293.1499938964844,0.3473489284515381,-6480.255859375,304.1945495605469,0.9990000128746032,0.5259615778923035,0.4133260846138,293.164794921875,297.1499938964844,293.1499938964844,0.0166784226894378,-3962.276611328125,304.1507873535156,0.490617424249649,0.0544136352837085,0.2535617649555206,291.2264099121094,291.1499938964844,269.367919921875,266.8904724121094,282.8839416503906,293.2362976074219,291.2226257324219,1.0,0.3108377754688263,0.8317745327949524,0.8317745327949524,1.0,1.0,-1.4948018789291382,0.6484040021896362,0.846397876739502,0.3010710179805755,0.0,0.0,0.4966446161270141,60.90081787109375,75.0,-42.65388870239258,-12476.7412109375,344.4499206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.491943359375,307.857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.779296875,18000.0,0.0,0.0,0.2914884388446808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4491066932678222,0.4491120278835296,-5.331891770765651e-06,0.0,0.0002958237018901,0.0,0.0,24.99610137939453,0.0,0.0,0.0,0.3531285524368286,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1400639414787292,-3000.354736328125,304.1572265625,0.7814250588417053,0.2107190191745758,0.1915427595376968,293.2827453613281,297.1499938964844,293.1499938964844,0.0801747441291809,-2022.310302734375,304.1617736816406,0.6733933091163635,0.1334960609674453,0.1290591657161712,293.2314758300781,297.1499938964844,293.1499938964844,0.275640606880188,-3998.327880859375,304.158447265625,0.9381574988365172,0.3633319139480591,0.2552292346954345,293.1385192871094,297.1499938964844,293.1499938964844,0.3569334149360657,-6632.2470703125,304.16900634765625,0.9990000128746032,0.525877833366394,0.4230490922927856,293.16455078125,297.1499938964844,293.1499938964844,0.0167073886841535,-3967.847900390625,304.1506042480469,0.4864484071731567,0.0542730093002319,0.2534372508525848,291.2019348144531,291.1499938964844,269.38970947265625,266.90985107421875,282.8888244628906,293.2350769042969,291.1977844238281,1.0,0.3145466446876526,0.831489086151123,0.831489086151123,1.0,1.0,-1.5029988288879397,0.6522140502929688,0.8507847785949707,0.3030534386634826,0.0,0.0,0.495624840259552,63.21931076049805,93.0,-55.8776741027832,-12485.92578125,354.3678283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5646057128906,307.86676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.962890625,18000.0,0.0,0.0,0.2879999876022339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4452990293502807,0.4453043341636657,-5.300613338476978e-06,0.0,0.0002922833664342,0.0,0.0,24.60283470153809,0.0,0.0,0.0,0.3517505228519439,4.0,0.0,1.0
727620,293.23260498046875,297.1499938964844,293.1499938964844,0.1394048929214477,-2990.142578125,304.1559143066406,0.7625380754470825,0.2088396251201629,0.1901171505451202,293.2816772460937,297.1499938964844,293.1499938964844,0.0783614292740821,-1988.0938720703125,304.160888671875,0.6536242961883545,0.1303510814905166,0.1263575702905655,293.2315979003906,297.1499938964844,293.1499938964844,0.2752224802970886,-3994.71337890625,304.1563415527344,0.9130818247795104,0.3612405061721802,0.2539807558059692,293.17333984375,297.1499938964844,293.1499938964844,0.385911613702774,-7078.572265625,304.11431884765625,0.9990000128746032,0.5192012786865234,0.4515402913093567,293.1649169921875,297.1499938964844,293.1499938964844,0.0167447254061698,-3976.727783203125,304.1503295898437,0.4737323224544525,0.0538331791758537,0.2529538571834564,291.1480712890625,291.1499938964844,269.4316101074219,266.9474182128906,282.8923034667969,293.23260498046875,291.1438903808594,1.0,0.3257161676883697,0.8309182524681091,0.8309182524681091,1.0,1.0,-1.53016197681427,0.6648774743080139,0.8652845621109009,0.3097127676010132,0.0,0.0,0.4994509518146515,70.3680191040039,96.0,-69.84352111816406,-12614.43359375,386.5511169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6004638671875,307.8558654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.19921875,18000.0,0.0,0.0,0.281859815120697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4470411837100982,0.4470464885234833,-5.28786131326342e-06,0.0,0.0002860518870875,0.0,0.0,24.67266082763672,0.0,0.0,0.0,0.3520110845565796,4.0,0.0,1.0
727680,293.23260498046875,297.1499938964844,293.1499938964844,0.1394048929214477,-2990.142578125,304.1559143066406,0.7625380754470825,0.2088396251201629,0.1901171505451202,293.2816772460937,297.1499938964844,293.1499938964844,0.0783614292740821,-1988.0938720703125,304.160888671875,0.6536242961883545,0.1303510814905166,0.1263575702905655,293.2315979003906,297.1499938964844,293.1499938964844,0.2752224802970886,-3994.71337890625,304.1563415527344,0.9130818247795104,0.3612405061721802,0.2539807558059692,293.17333984375,297.1499938964844,293.1499938964844,0.385911613702774,-7078.572265625,304.11431884765625,0.9990000128746032,0.5192012786865234,0.4515402913093567,293.1649169921875,297.1499938964844,293.1499938964844,0.0167447254061698,-3976.727783203125,304.1503295898437,0.4737323224544525,0.0538331791758537,0.2529538571834564,291.1480712890625,291.1499938964844,269.4316101074219,266.9474182128906,282.8923034667969,293.23260498046875,291.1438903808594,1.0,0.3257161676883697,0.8309182524681091,0.8309182524681091,1.0,1.0,-1.53016197681427,0.6648774743080139,0.8652845621109009,0.3097127676010132,0.0,0.0,0.4994509518146515,70.3680191040039,96.0,-69.84352111816406,-12614.43359375,386.5511169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6004638671875,307.8558654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.19921875,18000.0,0.0,0.0,0.281859815120697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4470411837100982,0.4470464885234833,-5.28786131326342e-06,0.0,0.0002860518870875,0.0,0.0,24.67266082763672,0.0,0.0,0.0,0.3520110845565796,4.0,0.0,1.0
