time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1384990960359573,-2975.200439453125,304.1554870605469,0.747367799282074,0.2069730162620544,0.1886690557003021,293.2806701660156,297.1499938964844,293.1499938964844,0.0763789042830467,-1950.4091796875,304.1605834960937,0.6376009583473206,0.127220332622528,0.1236348897218704,293.2318115234375,297.1499938964844,293.1499938964844,0.2743243277072906,-3984.947998046875,304.1557922363281,0.8941293954849243,0.3591287434101105,0.2526951432228088,293.2375183105469,297.1499938964844,293.1499938964844,0.4125441014766693,-7475.38330078125,304.08251953125,0.9990000128746032,0.5056277513504028,0.476723700761795,293.1659545898437,297.1499938964844,293.1499938964844,0.0166432820260524,-3966.629638671875,304.150390625,0.4592202007770538,0.0532450973987579,0.2516371309757232,291.11212158203125,291.1499938964844,269.4715270996094,266.9835205078125,282.9060974121094,293.2444763183594,291.1107788085937,1.0,0.3349197506904602,0.8303474187850952,0.8303474187850952,1.0,1.0,-1.5522714853286743,0.6751431822776794,0.8771282434463501,0.3153009116649627,0.0,0.0,0.5073674321174622,77.02630615234375,99.0,-46.60305404663086,-12774.0634765625,415.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4762878417969,307.8117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17913.859375,18000.0,0.0,0.0,0.2774997055530548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583742618560791,0.4583795964717865,-5.333982699085027e-06,0.0,0.000281626911601,0.0,0.0,25.6606388092041,0.0,0.0,0.0,0.3554384708404541,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1384990960359573,-2975.200439453125,304.1554870605469,0.747367799282074,0.2069730162620544,0.1886690557003021,293.2806701660156,297.1499938964844,293.1499938964844,0.0763789042830467,-1950.4091796875,304.1605834960937,0.6376009583473206,0.127220332622528,0.1236348897218704,293.2318115234375,297.1499938964844,293.1499938964844,0.2743243277072906,-3984.947998046875,304.1557922363281,0.8941293954849243,0.3591287434101105,0.2526951432228088,293.2375183105469,297.1499938964844,293.1499938964844,0.4125441014766693,-7475.38330078125,304.08251953125,0.9990000128746032,0.5056277513504028,0.476723700761795,293.1659545898437,297.1499938964844,293.1499938964844,0.0166432820260524,-3966.629638671875,304.150390625,0.4592202007770538,0.0532450973987579,0.2516371309757232,291.11212158203125,291.1499938964844,269.4715270996094,266.9835205078125,282.9060974121094,293.2444763183594,291.1107788085937,1.0,0.3349197506904602,0.8303474187850952,0.8303474187850952,1.0,1.0,-1.5522714853286743,0.6751431822776794,0.8771282434463501,0.3153009116649627,0.0,0.0,0.5073674321174622,77.02630615234375,99.0,-46.60305404663086,-12774.0634765625,415.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4762878417969,307.8117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17913.859375,18000.0,0.0,0.0,0.2774997055530548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583742618560791,0.4583795964717865,-5.333982699085027e-06,0.0,0.000281626911601,0.0,0.0,25.6606388092041,0.0,0.0,0.0,0.3554384708404541,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1370984315872192,-2950.68505859375,304.1560363769531,0.7305254936218262,0.2051664888858795,0.1873658597469329,293.2794189453125,297.1499938964844,293.1499938964844,0.0741487890481948,-1907.3760986328125,304.1607971191406,0.6203591823577881,0.1241653710603714,0.1210725679993629,293.23193359375,297.1499938964844,293.1499938964844,0.2722930908203125,-3960.9833984375,304.1573486328125,0.8727592825889587,0.3570354282855987,0.2514936029911041,293.2845153808594,297.1499938964844,293.1499938964844,0.407709926366806,-7389.6435546875,304.1141662597656,0.979240655899048,0.4937744140625,0.4707107245922088,293.1674194335937,297.1499938964844,293.1499938964844,0.0164366550743579,-3939.01416015625,304.150634765625,0.4410830736160278,0.0525464043021202,0.2502276599407196,291.1279602050781,291.1499938964844,269.5096130371094,267.0182189941406,282.9429626464844,293.2621459960937,291.13140869140625,1.0,0.3415893614292145,0.8292322158813477,0.8292322158813477,1.0,1.0,-1.537346363067627,0.667934000492096,0.8694124221801758,0.3118191957473755,0.0,0.0,0.5102024078369141,85.3519058227539,102.0,17.794240951538086,-12721.453125,429.4761657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2535705566406,307.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17950.37109375,18000.0,0.0,0.0,0.2748573422431946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4672907590866089,0.467296153306961,-5.391069407778559e-06,0.0,0.0002789452846627,0.0,0.0,26.54171562194824,0.0,0.0,0.0,0.3583621084690094,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1370984315872192,-2950.68505859375,304.1560363769531,0.7305254936218262,0.2051664888858795,0.1873658597469329,293.2794189453125,297.1499938964844,293.1499938964844,0.0741487890481948,-1907.3760986328125,304.1607971191406,0.6203591823577881,0.1241653710603714,0.1210725679993629,293.23193359375,297.1499938964844,293.1499938964844,0.2722930908203125,-3960.9833984375,304.1573486328125,0.8727592825889587,0.3570354282855987,0.2514936029911041,293.2845153808594,297.1499938964844,293.1499938964844,0.407709926366806,-7389.6435546875,304.1141662597656,0.979240655899048,0.4937744140625,0.4707107245922088,293.1674194335937,297.1499938964844,293.1499938964844,0.0164366550743579,-3939.01416015625,304.150634765625,0.4410830736160278,0.0525464043021202,0.2502276599407196,291.1279602050781,291.1499938964844,269.5096130371094,267.0182189941406,282.9429626464844,293.2621459960937,291.13140869140625,1.0,0.3415893614292145,0.8292322158813477,0.8292322158813477,1.0,1.0,-1.537346363067627,0.667934000492096,0.8694124221801758,0.3118191957473755,0.0,0.0,0.5102024078369141,85.3519058227539,102.0,17.794240951538086,-12721.453125,429.4761657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2535705566406,307.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17950.37109375,18000.0,0.0,0.0,0.2748573422431946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4672907590866089,0.467296153306961,-5.391069407778559e-06,0.0,0.0002789452846627,0.0,0.0,26.54171562194824,0.0,0.0,0.0,0.3583621084690094,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.135615736246109,-2924.73291015625,304.1564636230469,0.7180181741714478,0.2033143490552902,0.1859710663557052,293.27850341796875,297.1499938964844,293.1499938964844,0.0718409419059753,-1863.1595458984373,304.1610412597656,0.605677604675293,0.1210708916187286,0.1184287294745445,293.232421875,297.1499938964844,293.1499938964844,0.2701099216938019,-3935.358154296875,304.1584777832031,0.8574648499488831,0.3548575341701507,0.25019371509552,293.2978820800781,297.1499938964844,293.1499938964844,0.4014566838741302,-7289.9072265625,304.1360168457031,0.9597557783126832,0.4876194298267364,0.4642547070980072,293.1689453125,297.1499938964844,293.1499938964844,0.0161515623331069,-3901.010498046875,304.15087890625,0.4283552169799804,0.0517945699393749,0.2481544315814972,291.1474609375,291.1499938964844,269.5460205078125,267.0517272949219,282.9736633300781,293.26812744140625,291.1480407714844,1.0,0.346379280090332,0.8281170725822449,0.8281170725822449,1.0,1.0,-1.520647406578064,0.6599410772323608,0.8607063293457031,0.3077670633792877,0.0,0.0,0.5087887048721313,92.03060913085938,105.0,17.46225357055664,-12542.0263671875,437.6993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0450744628906,307.600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.001953125,18000.0,0.0,0.0,0.2729596495628357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653192162513733,0.4653246104717254,-5.392756975197699e-06,0.0,0.0002770193386822,0.0,0.0,26.405771255493164,0.0,0.0,0.0,0.3579855263233185,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.135615736246109,-2924.73291015625,304.1564636230469,0.7180181741714478,0.2033143490552902,0.1859710663557052,293.27850341796875,297.1499938964844,293.1499938964844,0.0718409419059753,-1863.1595458984373,304.1610412597656,0.605677604675293,0.1210708916187286,0.1184287294745445,293.232421875,297.1499938964844,293.1499938964844,0.2701099216938019,-3935.358154296875,304.1584777832031,0.8574648499488831,0.3548575341701507,0.25019371509552,293.2978820800781,297.1499938964844,293.1499938964844,0.4014566838741302,-7289.9072265625,304.1360168457031,0.9597557783126832,0.4876194298267364,0.4642547070980072,293.1689453125,297.1499938964844,293.1499938964844,0.0161515623331069,-3901.010498046875,304.15087890625,0.4283552169799804,0.0517945699393749,0.2481544315814972,291.1474609375,291.1499938964844,269.5460205078125,267.0517272949219,282.9736633300781,293.26812744140625,291.1480407714844,1.0,0.346379280090332,0.8281170725822449,0.8281170725822449,1.0,1.0,-1.520647406578064,0.6599410772323608,0.8607063293457031,0.3077670633792877,0.0,0.0,0.5087887048721313,92.03060913085938,105.0,17.46225357055664,-12542.0263671875,437.6993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0450744628906,307.600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.001953125,18000.0,0.0,0.0,0.2729596495628357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653192162513733,0.4653246104717254,-5.392756975197699e-06,0.0,0.0002770193386822,0.0,0.0,26.405771255493164,0.0,0.0,0.0,0.3579855263233185,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.134916216135025,-2912.550537109375,304.15655517578125,0.7127516269683838,0.2024043053388595,0.1852583885192871,293.2780456542969,297.1499938964844,293.1499938964844,0.0706947296857833,-1841.3896484375,304.1611022949219,0.598999559879303,0.1195317953824997,0.117084227502346,293.2326354980469,297.1499938964844,293.1499938964844,0.269096702337265,-3923.551513671875,304.1587829589844,0.8514994382858276,0.3537718057632446,0.2495225667953491,293.30010986328125,297.1499938964844,293.1499938964844,0.3992987275123596,-7255.92919921875,304.1424560546875,0.951689064502716,0.4853094220161438,0.4620220363140106,293.16949462890625,297.1499938964844,293.1499938964844,0.0160144306719303,-3882.87939453125,304.1509704589844,0.4235448539257049,0.0514450408518314,0.2470839768648147,291.1518859863281,291.1499938964844,269.56365966796875,267.0680847167969,282.9871826171875,293.26910400390625,291.152587890625,1.0,0.348332941532135,0.8275594711303711,0.8275594711303711,1.0,1.0,-1.5134060382843018,0.6564624905586243,0.8569435477256775,0.3060324788093567,0.0,0.0,0.5082278251647949,94.82009887695312,105.0,15.731348991394045,-12467.146484375,440.9114074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9549560546875,307.5408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.849609375,18000.0,0.0,0.0,0.2721627652645111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4646912217140198,0.4646965861320495,-5.390168553276453e-06,0.0,0.0002762106014415,0.0,0.0,26.349369049072266,0.0,0.0,0.0,0.3577653169631958,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.13422591984272,-2900.529052734375,304.1566162109375,0.7078137993812561,0.2015104442834854,0.1845491975545883,293.2775573730469,297.1499938964844,293.1499938964844,0.069547452032566,-1819.6942138671875,304.1611633300781,0.5926963090896606,0.1180056259036064,0.1157394349575042,293.2328186035156,297.1499938964844,293.1499938964844,0.2680892646312713,-3911.825439453125,304.15899658203125,0.8462697863578796,0.3526941537857055,0.2488482743501663,293.30108642578125,297.1499938964844,293.1499938964844,0.3973496258258819,-7225.68212890625,304.1473693847656,0.94439035654068,0.4832170009613037,0.4600647091865539,293.169921875,297.1499938964844,293.1499938964844,0.0158844981342554,-3865.6083984375,304.1510314941406,0.4194419980049133,0.0511168800294399,0.2460590451955795,291.1559753417969,291.1499938964844,269.5809631347656,267.0841369628906,282.9997253417969,293.2695007324219,291.15643310546875,1.0,0.3500674366950989,0.8272408843040466,0.8272408843040466,1.0,1.0,-1.5065501928329468,0.6531847715377808,0.853365421295166,0.3044283092021942,0.0,0.0,0.5074121356010437,97.35250854492188,93.0,13.13412094116211,-12392.3896484375,443.6355590820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8734741210937,307.48321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.484375,18000.0,0.0,0.0,0.2714509665966034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636008441448211,0.4636062383651733,-5.385451913753059e-06,0.0,0.0002754882152657,0.0,0.0,26.25067710876465,0.0,0.0,0.0,0.3574249148368835,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327525526285171,-2874.837890625,304.1568908691406,0.7056599855422974,0.199813574552536,0.1829988211393356,293.2763061523437,297.1499938964844,293.1499938964844,0.0671274811029434,-1774.23681640625,304.1614990234375,0.5869845151901245,0.1150298565626144,0.1128994971513748,293.2327880859375,297.1499938964844,293.1499938964844,0.2659591436386108,-3887.008056640625,304.1595458984375,0.8446089625358582,0.3505992591381073,0.247377723455429,293.30108642578125,297.1499938964844,293.1499938964844,0.3935646712779999,-7168.07763671875,304.15447998046875,0.9414218664169312,0.4793848991394043,0.4563679099082947,293.17022705078125,297.1499938964844,293.1499938964844,0.0155547866597771,-3821.557373046875,304.1512451171875,0.417279452085495,0.0505475364625453,0.2433677315711975,291.1622314453125,291.1499938964844,269.6146545410156,267.1156005859375,283.0245056152344,293.26922607421875,291.16278076171875,1.0,0.3478265702724457,0.8266036510467529,0.8266036510467529,1.0,1.0,-1.491846203804016,0.6461575031280518,0.8456886410713196,0.3010356426239013,0.0,0.0,0.5053836107254028,97.13702392578124,81.0,10.562789916992188,-12243.138671875,435.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73876953125,307.38623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.22265625,18000.0,0.0,0.0,0.2701862156391144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607062339782715,0.4607115983963012,-5.371603947423864e-06,0.0,0.0002742046490311,0.0,0.0,25.98416519165039,0.0,0.0,0.0,0.3564952611923218,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327525526285171,-2874.837890625,304.1568908691406,0.7056599855422974,0.199813574552536,0.1829988211393356,293.2763061523437,297.1499938964844,293.1499938964844,0.0671274811029434,-1774.23681640625,304.1614990234375,0.5869845151901245,0.1150298565626144,0.1128994971513748,293.2327880859375,297.1499938964844,293.1499938964844,0.2659591436386108,-3887.008056640625,304.1595458984375,0.8446089625358582,0.3505992591381073,0.247377723455429,293.30108642578125,297.1499938964844,293.1499938964844,0.3935646712779999,-7168.07763671875,304.15447998046875,0.9414218664169312,0.4793848991394043,0.4563679099082947,293.17022705078125,297.1499938964844,293.1499938964844,0.0155547866597771,-3821.557373046875,304.1512451171875,0.417279452085495,0.0505475364625453,0.2433677315711975,291.1622314453125,291.1499938964844,269.6146545410156,267.1156005859375,283.0245056152344,293.26922607421875,291.16278076171875,1.0,0.3478265702724457,0.8266036510467529,0.8266036510467529,1.0,1.0,-1.491846203804016,0.6461575031280518,0.8456886410713196,0.3010356426239013,0.0,0.0,0.5053836107254028,97.13702392578124,81.0,10.562789916992188,-12243.138671875,435.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73876953125,307.38623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.22265625,18000.0,0.0,0.0,0.2701862156391144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607062339782715,0.4607115983963012,-5.371603947423864e-06,0.0,0.0002742046490311,0.0,0.0,25.98416519165039,0.0,0.0,0.0,0.3564952611923218,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312597095966339,-2848.754150390625,304.1570739746094,0.7096531987190247,0.1982623487710952,0.1814279854297638,293.2745361328125,297.1499938964844,293.1499938964844,0.0646517649292945,-1728.16845703125,304.1617736816406,0.5867369174957275,0.112185001373291,0.1100214645266532,293.2322692871094,297.1499938964844,293.1499938964844,0.2637584209442138,-3861.3466796875,304.1600341796875,0.8496475219726562,0.3486072123050689,0.2458605170249939,293.2997741699219,297.1499938964844,293.1499938964844,0.3897624313831329,-7111.27734375,304.1592712402344,0.9474489092826844,0.475823700428009,0.4528156816959381,293.1698608398437,297.1499938964844,293.1499938964844,0.0152106126770377,-3774.771240234375,304.1513977050781,0.4197706878185272,0.050107292830944,0.2405077368021011,291.1689147949219,291.1499938964844,269.647216796875,267.146240234375,283.0487060546875,293.26806640625,291.1693725585937,1.0,0.3418879508972168,0.8259664177894592,0.8259664177894592,1.0,1.0,-1.4769861698150637,0.6390487551689148,0.8379374146461487,0.2976646721363067,0.0,0.0,0.5024036169052124,92.9308090209961,69.0,9.446589469909668,-12093.412109375,416.4143981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.643798828125,307.3096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.943359375,18000.0,0.0,0.0,0.2689836025238037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456344872713089,0.4563502371311188,-5.350408628146397e-06,0.0,0.0002729841507971,0.0,0.0,25.584203720092773,0.0,0.0,0.0,0.3551181554794311,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312597095966339,-2848.754150390625,304.1570739746094,0.7096531987190247,0.1982623487710952,0.1814279854297638,293.2745361328125,297.1499938964844,293.1499938964844,0.0646517649292945,-1728.16845703125,304.1617736816406,0.5867369174957275,0.112185001373291,0.1100214645266532,293.2322692871094,297.1499938964844,293.1499938964844,0.2637584209442138,-3861.3466796875,304.1600341796875,0.8496475219726562,0.3486072123050689,0.2458605170249939,293.2997741699219,297.1499938964844,293.1499938964844,0.3897624313831329,-7111.27734375,304.1592712402344,0.9474489092826844,0.475823700428009,0.4528156816959381,293.1698608398437,297.1499938964844,293.1499938964844,0.0152106126770377,-3774.771240234375,304.1513977050781,0.4197706878185272,0.050107292830944,0.2405077368021011,291.1689147949219,291.1499938964844,269.647216796875,267.146240234375,283.0487060546875,293.26806640625,291.1693725585937,1.0,0.3418879508972168,0.8259664177894592,0.8259664177894592,1.0,1.0,-1.4769861698150637,0.6390487551689148,0.8379374146461487,0.2976646721363067,0.0,0.0,0.5024036169052124,92.9308090209961,69.0,9.446589469909668,-12093.412109375,416.4143981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.643798828125,307.3096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.943359375,18000.0,0.0,0.0,0.2689836025238037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456344872713089,0.4563502371311188,-5.350408628146397e-06,0.0,0.0002729841507971,0.0,0.0,25.584203720092773,0.0,0.0,0.0,0.3551181554794311,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1297979652881622,-2823.18603515625,304.1571350097656,0.7179368734359741,0.196831926703453,0.1798755526542663,293.2724304199219,297.1499938964844,293.1499938964844,0.0621716901659965,-1682.5,304.1619873046875,0.590692400932312,0.1094580367207527,0.1071582213044166,293.2313842773437,297.1499938964844,293.1499938964844,0.2615669369697571,-3835.8017578125,304.16033935546875,0.860079824924469,0.3467033207416534,0.2443328648805618,293.2977600097656,297.1499938964844,293.1499938964844,0.3859748542308807,-7055.38525390625,304.1624450683594,0.959861934185028,0.4724325537681579,0.4493394494056701,293.1690979003906,297.1499938964844,293.1499938964844,0.0149395177140831,-3737.810791015625,304.14813232421875,0.426786720752716,0.050000000745058,0.2383346408605575,291.1745910644531,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.26641845703125,291.1748962402344,1.0,0.3334210515022278,0.8253754377365112,0.8253754377365112,1.0,1.0,-1.4630683660507202,0.6323734521865845,0.8306949138641357,0.2945944666862488,0.0,0.0,0.4987250566482544,86.17620086669922,57.0,7.69216775894165,-11949.6552734375,392.2715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58770751953125,307.2523803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18043.818359375,18000.0,0.0,0.0,0.2676937580108642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4507832825183868,0.4507886171340942,-5.3226854106469546e-06,0.0,0.0002716751478146,0.0,0.0,25.076505661010746,0.0,0.0,0.0,0.3533462882041931,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1297979652881622,-2823.18603515625,304.1571350097656,0.7179368734359741,0.196831926703453,0.1798755526542663,293.2724304199219,297.1499938964844,293.1499938964844,0.0621716901659965,-1682.5,304.1619873046875,0.590692400932312,0.1094580367207527,0.1071582213044166,293.2313842773437,297.1499938964844,293.1499938964844,0.2615669369697571,-3835.8017578125,304.16033935546875,0.860079824924469,0.3467033207416534,0.2443328648805618,293.2977600097656,297.1499938964844,293.1499938964844,0.3859748542308807,-7055.38525390625,304.1624450683594,0.959861934185028,0.4724325537681579,0.4493394494056701,293.1690979003906,297.1499938964844,293.1499938964844,0.0149395177140831,-3737.810791015625,304.14813232421875,0.426786720752716,0.050000000745058,0.2383346408605575,291.1745910644531,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.26641845703125,291.1748962402344,1.0,0.3334210515022278,0.8253754377365112,0.8253754377365112,1.0,1.0,-1.4630683660507202,0.6323734521865845,0.8306949138641357,0.2945944666862488,0.0,0.0,0.4987250566482544,86.17620086669922,57.0,7.69216775894165,-11949.6552734375,392.2715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58770751953125,307.2523803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18043.818359375,18000.0,0.0,0.0,0.2676937580108642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4507832825183868,0.4507886171340942,-5.3226854106469546e-06,0.0,0.0002716751478146,0.0,0.0,25.076505661010746,0.0,0.0,0.0,0.3533462882041931,4.0,0.0,1.0
728580,293.2201232910156,297.1499938964844,293.1499938964844,0.128387913107872,-2798.508544921875,304.1571044921875,0.7296478152275085,0.195496529340744,0.1783534884452819,293.2701110839844,297.1499938964844,293.1499938964844,0.059705302119255,-1637.579833984375,304.162109375,0.5982725024223328,0.1068240404129028,0.1043254658579826,293.2302551269531,297.1499938964844,293.1499938964844,0.2594256699085235,-3810.8603515625,304.16046142578125,0.875788152217865,0.3448687493801117,0.2428096383810043,293.29541015625,297.1499938964844,293.1499938964844,0.3822530806064605,-7000.91015625,304.1644897460937,0.9766589999198914,0.4691660702228546,0.445925235748291,293.1683654785156,297.1499938964844,293.1499938964844,0.0147493220865726,-3711.7138671875,304.14337158203125,0.43879234790802,0.050000000745058,0.2368173748254776,291.1782531738281,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.2644958496094,291.1785583496094,1.0,0.3232021927833557,0.824784517288208,0.824784517288208,1.0,1.0,-1.4500921964645386,0.6261160969734192,0.8239760994911194,0.2918494343757629,0.0,0.0,0.4947128593921661,77.84083557128906,45.0,6.042287349700928,-11815.259765625,365.1087341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5645446777344,307.21356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.158203125,18000.0,0.0,0.0,0.2662305533885956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444587767124176,0.444593071937561,-5.291061825118959e-06,0.0,0.0002701901539694,0.0,0.0,24.51482391357422,0.0,0.0,0.0,0.3513679802417755,4.0,0.0,1.0
728640,293.2201232910156,297.1499938964844,293.1499938964844,0.128387913107872,-2798.508544921875,304.1571044921875,0.7296478152275085,0.195496529340744,0.1783534884452819,293.2701110839844,297.1499938964844,293.1499938964844,0.059705302119255,-1637.579833984375,304.162109375,0.5982725024223328,0.1068240404129028,0.1043254658579826,293.2302551269531,297.1499938964844,293.1499938964844,0.2594256699085235,-3810.8603515625,304.16046142578125,0.875788152217865,0.3448687493801117,0.2428096383810043,293.29541015625,297.1499938964844,293.1499938964844,0.3822530806064605,-7000.91015625,304.1644897460937,0.9766589999198914,0.4691660702228546,0.445925235748291,293.1683654785156,297.1499938964844,293.1499938964844,0.0147493220865726,-3711.7138671875,304.14337158203125,0.43879234790802,0.050000000745058,0.2368173748254776,291.1782531738281,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.2644958496094,291.1785583496094,1.0,0.3232021927833557,0.824784517288208,0.824784517288208,1.0,1.0,-1.4500921964645386,0.6261160969734192,0.8239760994911194,0.2918494343757629,0.0,0.0,0.4947128593921661,77.84083557128906,45.0,6.042287349700928,-11815.259765625,365.1087341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5645446777344,307.21356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.158203125,18000.0,0.0,0.0,0.2662305533885956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444587767124176,0.444593071937561,-5.291061825118959e-06,0.0,0.0002701901539694,0.0,0.0,24.51482391357422,0.0,0.0,0.0,0.3513679802417755,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1276920288801193,-2786.3037109375,304.1570739746094,0.7369176745414734,0.1948571652173996,0.1776059567928314,293.2689514160156,297.1499938964844,293.1499938964844,0.0584718771278858,-1615.2847900390625,304.1621398925781,0.6033326387405396,0.1055338159203529,0.102922111749649,293.2296447753906,297.1499938964844,293.1499938964844,0.2583533525466919,-3798.35107421875,304.1604919433594,0.885741114616394,0.3439716100692749,0.2420524805784225,293.2941589355469,297.1499938964844,293.1499938964844,0.3803885877132416,-6973.69921875,304.16522216796875,0.9860215187072754,0.4675704538822174,0.4442411959171295,293.16802978515625,297.1499938964844,293.1499938964844,0.0146463569253683,-3697.4306640625,304.14111328125,0.446707546710968,0.050000000745058,0.2359869331121444,291.1804504394531,291.1499938964844,269.7250366210937,267.2201232910156,283.1064758300781,293.26348876953125,291.1807861328125,1.0,0.317574679851532,0.8244889974594116,0.8244889974594116,1.0,1.0,-1.4435827732086182,0.622958779335022,0.8206239342689514,0.2905402779579162,0.0,0.0,0.4924608767032623,73.30394744873047,45.0,6.108490467071533,-11748.642578125,350.779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5633544921875,307.2000427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18051.0859375,18000.0,0.0,0.0,0.2654155492782593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4412072002887726,0.4412124752998352,-5.274161594570614e-06,0.0,0.0002693630522117,0.0,0.0,24.212831497192383,0.0,0.0,0.0,0.3502930700778961,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.127004325389862,-2774.229736328125,304.15704345703125,0.7454065680503845,0.1942335218191146,0.1768667846918106,293.26776123046875,297.1499938964844,293.1499938964844,0.0572388544678688,-1593.1116943359375,304.16217041015625,0.6092633605003357,0.1042575538158416,0.1015262082219123,293.22900390625,297.1499938964844,293.1499938964844,0.2572854161262512,-3785.885009765625,304.1605529785156,0.8972562551498413,0.3430854976177215,0.2412983179092407,293.2928771972656,297.1499938964844,293.1499938964844,0.3785311877727508,-6946.6318359375,304.16583251953125,0.9956809878349304,0.4659964144229889,0.4425713121891022,293.16766357421875,297.1499938964844,293.1499938964844,0.0145406695082783,-3682.66552734375,304.138916015625,0.456171840429306,0.050000000745058,0.2351236790418625,291.18267822265625,291.1499938964844,269.7401733398437,267.23455810546875,283.1185302734375,293.262451171875,291.1830139160156,1.0,0.3116583824157715,0.8242077827453613,0.8242077827453613,1.0,1.0,-1.4370734691619873,0.6197748780250549,0.8172985911369324,0.2893276810646057,0.0,0.0,0.4900590181350708,68.5951156616211,33.0,6.1241559982299805,-11681.4765625,336.15142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5682678222656,307.1893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.30078125,18000.0,0.0,0.0,0.2645354866981506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375942051410675,0.4375994801521301,-5.25629684489104e-06,0.0,0.0002684698847588,0.0,0.0,23.89322280883789,0.0,0.0,0.0,0.3491518497467041,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255031079053878,-2747.4306640625,304.1572265625,0.7615472674369812,0.1930548995733261,0.1755148470401764,293.2652893066406,297.1499938964844,293.1499938964844,0.0547395907342433,-1548.212158203125,304.16229248046875,0.619125247001648,0.1017768010497093,0.0988661423325538,293.22760009765625,297.1499938964844,293.1499938964844,0.2547793984413147,-3756.155517578125,304.1612548828125,0.9196884632110596,0.3413722813129425,0.2398805022239685,293.2763061523437,297.1499938964844,293.1499938964844,0.3540691137313843,-6574.34765625,304.2026062011719,0.9990000128746032,0.4656566977500915,0.4185018539428711,293.1665954589844,297.1499938964844,293.1499938964844,0.0143398335203528,-3652.47607421875,304.1356811523437,0.4730835855007171,0.050000000745058,0.2337276190519333,291.20721435546875,291.1499938964844,269.7701721191406,267.26324462890625,283.1594543457031,293.2544860839844,291.21197509765625,1.0,0.298267513513565,0.8236452341079712,0.8236452341079712,1.0,1.0,-1.399991154670715,0.6017594933509827,0.7982316017150879,0.2825513482093811,0.0,0.0,0.4814822077751159,60.57876586914063,25.0,41.92227554321289,-11435.7763671875,300.0140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60662841796875,307.21856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.2265625,18000.0,0.0,0.0,0.2624208331108093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277436435222626,0.4277488589286804,-5.214214070292655e-06,0.0,0.0002663237974047,0.0,0.0,23.059749603271484,0.0,0.0,0.0,0.3460732400417328,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255031079053878,-2747.4306640625,304.1572265625,0.7615472674369812,0.1930548995733261,0.1755148470401764,293.2652893066406,297.1499938964844,293.1499938964844,0.0547395907342433,-1548.212158203125,304.16229248046875,0.619125247001648,0.1017768010497093,0.0988661423325538,293.22760009765625,297.1499938964844,293.1499938964844,0.2547793984413147,-3756.155517578125,304.1612548828125,0.9196884632110596,0.3413722813129425,0.2398805022239685,293.2763061523437,297.1499938964844,293.1499938964844,0.3540691137313843,-6574.34765625,304.2026062011719,0.9990000128746032,0.4656566977500915,0.4185018539428711,293.1665954589844,297.1499938964844,293.1499938964844,0.0143398335203528,-3652.47607421875,304.1356811523437,0.4730835855007171,0.050000000745058,0.2337276190519333,291.20721435546875,291.1499938964844,269.7701721191406,267.26324462890625,283.1594543457031,293.2544860839844,291.21197509765625,1.0,0.298267513513565,0.8236452341079712,0.8236452341079712,1.0,1.0,-1.399991154670715,0.6017594933509827,0.7982316017150879,0.2825513482093811,0.0,0.0,0.4814822077751159,60.57876586914063,25.0,41.92227554321289,-11435.7763671875,300.0140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60662841796875,307.21856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.2265625,18000.0,0.0,0.0,0.2624208331108093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277436435222626,0.4277488589286804,-5.214214070292655e-06,0.0,0.0002663237974047,0.0,0.0,23.059749603271484,0.0,0.0,0.0,0.3460732400417328,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1238667443394661,-2717.91943359375,304.15753173828125,0.7795491814613342,0.1918670684099197,0.1742029041051864,293.2631530761719,297.1499938964844,293.1499938964844,0.052174188196659,-1502.37744140625,304.1624755859375,0.6290345788002014,0.0992926880717277,0.0962568372488021,293.2264404296875,297.1499938964844,293.1499938964844,0.2519399523735046,-3722.229736328125,304.1622009277344,0.9453206658363342,0.3396413624286651,0.2384869754314422,293.22711181640625,297.1499938964844,293.1499938964844,0.3218400180339813,-6083.5361328125,304.2384033203125,0.9990000128746032,0.4723765850067138,0.3874731063842773,293.1649780273437,297.1499938964844,293.1499938964844,0.0141400843858718,-3620.62451171875,304.1344299316406,0.4867172241210937,0.050000000745058,0.2324773669242859,291.25103759765625,291.1499938964844,269.79998779296875,267.291748046875,283.2113342285156,293.2352600097656,291.2536926269531,1.0,0.2844892740249634,0.8230827450752258,0.8230827450752258,1.0,1.0,-1.3548742532730105,0.579444408416748,0.7754297852516174,0.2757969200611114,0.0,0.0,0.4647407531738281,53.277156829833984,28.0,49.00617218017578,-11041.154296875,263.94775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7294921875,307.2244567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18166.810546875,18000.0,0.0,0.0,0.2591541111469269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.40529265999794,0.4052977859973907,-5.123679784446722e-06,0.0,0.0002630084927659,0.0,0.0,21.241453170776367,0.0,0.0,0.0,0.3393802046775818,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1238667443394661,-2717.91943359375,304.15753173828125,0.7795491814613342,0.1918670684099197,0.1742029041051864,293.2631530761719,297.1499938964844,293.1499938964844,0.052174188196659,-1502.37744140625,304.1624755859375,0.6290345788002014,0.0992926880717277,0.0962568372488021,293.2264404296875,297.1499938964844,293.1499938964844,0.2519399523735046,-3722.229736328125,304.1622009277344,0.9453206658363342,0.3396413624286651,0.2384869754314422,293.22711181640625,297.1499938964844,293.1499938964844,0.3218400180339813,-6083.5361328125,304.2384033203125,0.9990000128746032,0.4723765850067138,0.3874731063842773,293.1649780273437,297.1499938964844,293.1499938964844,0.0141400843858718,-3620.62451171875,304.1344299316406,0.4867172241210937,0.050000000745058,0.2324773669242859,291.25103759765625,291.1499938964844,269.79998779296875,267.291748046875,283.2113342285156,293.2352600097656,291.2536926269531,1.0,0.2844892740249634,0.8230827450752258,0.8230827450752258,1.0,1.0,-1.3548742532730105,0.579444408416748,0.7754297852516174,0.2757969200611114,0.0,0.0,0.4647407531738281,53.277156829833984,28.0,49.00617218017578,-11041.154296875,263.94775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7294921875,307.2244567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18166.810546875,18000.0,0.0,0.0,0.2591541111469269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.40529265999794,0.4052977859973907,-5.123679784446722e-06,0.0,0.0002630084927659,0.0,0.0,21.241453170776367,0.0,0.0,0.0,0.3393802046775818,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1225457862019538,-2694.36572265625,304.1571960449219,0.7939103841781616,0.1906661838293075,0.1729598939418792,293.26141357421875,297.1499938964844,293.1499938964844,0.0497855097055435,-1460.367919921875,304.16229248046875,0.635711133480072,0.096779778599739,0.0937087163329124,293.2254638671875,297.1499938964844,293.1499938964844,0.2496803998947143,-3695.606201171875,304.161865234375,0.9641183018684388,0.3379009664058685,0.2371469140052795,293.16326904296875,297.1499938964844,293.1499938964844,0.2980049848556518,-5721.88037109375,304.2480163574219,0.9990000128746032,0.4833533763885498,0.3647348880767822,293.16314697265625,297.1499938964844,293.1499938964844,0.014019968919456,-3601.75927734375,304.1342163085937,0.496677428483963,0.050000000745058,0.2316223829984665,291.27166748046875,291.1499938964844,269.829833984375,267.3202209472656,283.2655944824219,293.2229309082031,291.2720642089844,1.0,0.2746924161911011,0.8228861689567566,0.8228861689567566,1.0,1.0,-1.32038676738739,0.5619840025901794,0.7584027647972107,0.2720692157745361,0.0,0.0,0.4468218982219696,48.28368377685547,46.0,27.03020668029785,-10670.298828125,239.09494018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94189453125,307.2386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18182.744140625,18000.0,0.0,0.0,0.2543099224567413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799265921115875,0.3799315989017486,-5.013345798943192e-06,0.0,0.0002580922446213,0.0,0.0,19.25714492797852,0.0,0.0,0.0,0.3317052125930786,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1225457862019538,-2694.36572265625,304.1571960449219,0.7939103841781616,0.1906661838293075,0.1729598939418792,293.26141357421875,297.1499938964844,293.1499938964844,0.0497855097055435,-1460.367919921875,304.16229248046875,0.635711133480072,0.096779778599739,0.0937087163329124,293.2254638671875,297.1499938964844,293.1499938964844,0.2496803998947143,-3695.606201171875,304.161865234375,0.9641183018684388,0.3379009664058685,0.2371469140052795,293.16326904296875,297.1499938964844,293.1499938964844,0.2980049848556518,-5721.88037109375,304.2480163574219,0.9990000128746032,0.4833533763885498,0.3647348880767822,293.16314697265625,297.1499938964844,293.1499938964844,0.014019968919456,-3601.75927734375,304.1342163085937,0.496677428483963,0.050000000745058,0.2316223829984665,291.27166748046875,291.1499938964844,269.829833984375,267.3202209472656,283.2655944824219,293.2229309082031,291.2720642089844,1.0,0.2746924161911011,0.8228861689567566,0.8228861689567566,1.0,1.0,-1.32038676738739,0.5619840025901794,0.7584027647972107,0.2720692157745361,0.0,0.0,0.4468218982219696,48.28368377685547,46.0,27.03020668029785,-10670.298828125,239.09494018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94189453125,307.2386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18182.744140625,18000.0,0.0,0.0,0.2543099224567413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799265921115875,0.3799315989017486,-5.013345798943192e-06,0.0,0.0002580922446213,0.0,0.0,19.25714492797852,0.0,0.0,0.0,0.3317052125930786,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.121733620762825,-2680.4755859375,304.1561279296875,0.793484628200531,0.1894107908010482,0.171837031841278,293.26025390625,297.1499938964844,293.1499938964844,0.047692310065031,-1424.308837890625,304.1616516113281,0.6314433217048645,0.0941920652985572,0.0912689641118049,293.2248229980469,297.1499938964844,293.1499938964844,0.2483805418014526,-3681.0244140625,304.1600341796875,0.9640241861343384,0.3361201584339142,0.2359080165624618,293.11181640625,297.1499938964844,293.1499938964844,0.295062243938446,-5688.736328125,304.2193298339844,0.9990000128746032,0.4935131669044494,0.3629336953163147,293.1617736816406,297.1499938964844,293.1499938964844,0.0140352826565504,-3605.5419921875,304.1330871582031,0.4975036978721618,0.050000000745058,0.2315570563077926,291.2554016113281,291.1499938964844,269.8598327636719,267.34881591796875,283.3045349121094,293.2281494140625,291.2513732910156,1.0,0.2739624381065368,0.8226895332336426,0.8226895332336426,1.0,1.0,-1.3123680353164673,0.5573630928993225,0.7550049424171448,0.2728512287139892,0.0,0.0,0.4332533478736877,47.88096618652344,64.0,-23.2907657623291,-10442.2119140625,235.1731414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1891784667969,307.24053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18139.51171875,18000.0,0.0,0.0,0.2481724619865417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586513698101043,0.3586562871932983,-4.9147802201332524e-06,0.0,0.0002518635010346,0.0,0.0,17.65361976623535,0.0,0.0,0.0,0.3253645896911621,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.121733620762825,-2680.4755859375,304.1561279296875,0.793484628200531,0.1894107908010482,0.171837031841278,293.26025390625,297.1499938964844,293.1499938964844,0.047692310065031,-1424.308837890625,304.1616516113281,0.6314433217048645,0.0941920652985572,0.0912689641118049,293.2248229980469,297.1499938964844,293.1499938964844,0.2483805418014526,-3681.0244140625,304.1600341796875,0.9640241861343384,0.3361201584339142,0.2359080165624618,293.11181640625,297.1499938964844,293.1499938964844,0.295062243938446,-5688.736328125,304.2193298339844,0.9990000128746032,0.4935131669044494,0.3629336953163147,293.1617736816406,297.1499938964844,293.1499938964844,0.0140352826565504,-3605.5419921875,304.1330871582031,0.4975036978721618,0.050000000745058,0.2315570563077926,291.2554016113281,291.1499938964844,269.8598327636719,267.34881591796875,283.3045349121094,293.2281494140625,291.2513732910156,1.0,0.2739624381065368,0.8226895332336426,0.8226895332336426,1.0,1.0,-1.3123680353164673,0.5573630928993225,0.7550049424171448,0.2728512287139892,0.0,0.0,0.4332533478736877,47.88096618652344,64.0,-23.2907657623291,-10442.2119140625,235.1731414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1891784667969,307.24053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18139.51171875,18000.0,0.0,0.0,0.2481724619865417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586513698101043,0.3586562871932983,-4.9147802201332524e-06,0.0,0.0002518635010346,0.0,0.0,17.65361976623535,0.0,0.0,0.0,0.3253645896911621,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215177178382873,-2677.15673828125,304.1553955078125,0.7881374359130859,0.188762217760086,0.171305701136589,293.2598876953125,297.1499938964844,293.1499938964844,0.0467456094920635,-1408.288818359375,304.1612548828125,0.6255820393562317,0.0928682088851928,0.0900727212429046,293.224609375,297.1499938964844,293.1499938964844,0.2481089830398559,-3678.452880859375,304.15869140625,0.9576467275619508,0.3352158069610595,0.2353167831897735,293.10040283203125,297.1499938964844,293.1499938964844,0.3007729053497314,-5784.69970703125,304.1962890625,0.9990000128746032,0.4962502717971802,0.369012176990509,293.1612854003906,297.1499938964844,293.1499938964844,0.0140908919274806,-3615.624755859375,304.13214111328125,0.4947437345981598,0.050000000745058,0.2317795753479004,291.2311706542969,291.1499938964844,269.8749694824219,267.3631896972656,283.3137512207031,293.2308349609375,291.22625732421875,1.0,0.2763465642929077,0.822591245174408,0.822591245174408,1.0,1.0,-1.317143797874451,0.5593476295471191,0.7577962279319763,0.2746263742446899,0.0,0.0,0.4302368760108948,49.1619987487793,64.0,-46.56801223754883,-10409.857421875,239.83973693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29803466796875,307.2494812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18095.712890625,18000.0,0.0,0.0,0.2448932975530624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352585881948471,0.3525907397270202,-4.880672804574715e-06,0.0,0.0002485355653334,0.0,0.0,17.1908016204834,0.0,0.0,0.0,0.3235113620758056,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.121356077492237,-2674.847900390625,304.1547241210937,0.7802380919456482,0.1881004422903061,0.170792207121849,293.2596435546875,297.1499938964844,293.1499938964844,0.0458244010806083,-1392.792236328125,304.160888671875,0.617725133895874,0.0915245041251182,0.0888891294598579,293.2244567871094,297.1499938964844,293.1499938964844,0.2479430735111236,-3677.153564453125,304.15740966796875,0.9476357102394104,0.334300696849823,0.2347417771816253,293.1002197265625,297.1499938964844,293.1499938964844,0.3103954493999481,-5940.84326171875,304.1703796386719,0.9990000128746032,0.4969218075275421,0.3789032995700836,293.1610717773437,297.1499938964844,293.1499938964844,0.0141658158972859,-3628.8330078125,304.1305236816406,0.4903953969478607,0.050000000745058,0.2321495115756988,291.203125,291.1499938964844,269.89019775390625,267.3776550292969,283.315185546875,293.22979736328125,291.1976928710937,1.0,0.2803032696247101,0.8224330544471741,0.8224330544471741,1.0,1.0,-1.3267297744750977,0.5636945366859436,0.763035237789154,0.2771220803260803,0.0,0.0,0.4294899404048919,51.29581832885742,82.0,-63.38158798217773,-10427.8583984375,248.31202697753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3812255859375,307.2593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.138671875,18000.0,0.0,0.0,0.2416769713163375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496870696544647,0.3496919274330139,-4.859649834543234e-06,0.0,0.0002452713961247,0.0,0.0,16.956968307495117,0.0,0.0,0.0,0.3225449323654175,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211423277854919,-2672.246337890625,304.15350341796875,0.7595850825309753,0.1867310851812362,0.1698078960180282,293.2595520019531,297.1499938964844,293.1499938964844,0.0440226979553699,-1362.6766357421875,304.1602783203125,0.5958999395370483,0.088768146932125,0.0865463837981224,293.22442626953125,297.1499938964844,293.1499938964844,0.2478198111057281,-3677.015380859375,304.1551513671875,0.919264554977417,0.3324234783649444,0.2336262911558151,293.1338195800781,297.1499938964844,293.1499938964844,0.3396460115909576,-6402.2451171875,304.1147766113281,0.9990000128746032,0.4914643466472626,0.4080775678157806,293.1618957519531,297.1499938964844,293.1499938964844,0.0143617913126945,-3662.638671875,304.1239624023437,0.4778362214565277,0.050000000745058,0.2332976162433624,291.1398010253906,291.1499938964844,269.9211120605469,267.4068298339844,283.2996520996094,293.22021484375,291.13409423828125,1.0,0.29217728972435,0.8221166729927063,0.8221166729927063,1.0,1.0,-1.3577889204025269,0.5782791376113892,0.7795098423957825,0.2838594615459442,0.0,0.0,0.4350180327892303,57.90988159179688,100.0,-82.41421508789062,-10593.5791015625,275.8354797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4372863769531,307.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17970.11328125,18000.0,0.0,0.0,0.2360255569219589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529515564441681,0.3529563844203949,-4.853713562624762e-06,0.0,0.0002395359333604,0.0,0.0,17.125686645507812,0.0,0.0,0.0,0.3231889903545379,4.0,0.0,1.0
