time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211423277854919,-2672.246337890625,304.15350341796875,0.7595850825309753,0.1867310851812362,0.1698078960180282,293.2595520019531,297.1499938964844,293.1499938964844,0.0440226979553699,-1362.6766357421875,304.1602783203125,0.5958999395370483,0.088768146932125,0.0865463837981224,293.22442626953125,297.1499938964844,293.1499938964844,0.2478198111057281,-3677.015380859375,304.1551513671875,0.919264554977417,0.3324234783649444,0.2336262911558151,293.1338195800781,297.1499938964844,293.1499938964844,0.3396460115909576,-6402.2451171875,304.1147766113281,0.9990000128746032,0.4914643466472626,0.4080775678157806,293.1618957519531,297.1499938964844,293.1499938964844,0.0143617913126945,-3662.638671875,304.1239624023437,0.4778362214565277,0.050000000745058,0.2332976162433624,291.1398010253906,291.1499938964844,269.9211120605469,267.4068298339844,283.2996520996094,293.22021484375,291.13409423828125,1.0,0.29217728972435,0.8221166729927063,0.8221166729927063,1.0,1.0,-1.3577889204025269,0.5782791376113892,0.7795098423957825,0.2838594615459442,0.0,0.0,0.4350180327892303,57.90988159179688,100.0,-82.41421508789062,-10593.5791015625,275.8354797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4372863769531,307.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17970.11328125,18000.0,0.0,0.0,0.2360255569219589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529515564441681,0.3529563844203949,-4.853713562624762e-06,0.0,0.0002395359333604,0.0,0.0,17.125686645507812,0.0,0.0,0.0,0.3231889903545379,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209213882684707,-2669.3828125,304.1527099609375,0.7366859912872314,0.185292363166809,0.1688635945320129,293.2599792480469,297.1499938964844,293.1499938964844,0.0421834997832775,-1331.94580078125,304.159912109375,0.5688241124153137,0.085904374718666,0.0842117443680763,293.22479248046875,297.1499938964844,293.1499938964844,0.2476586252450943,-3676.184326171875,304.1537475585937,0.8885805606842041,0.3304639160633087,0.2325351387262344,293.20916748046875,297.1499938964844,293.1499938964844,0.3794387578964233,-7011.365234375,304.060302734375,0.9990000128746032,0.4766832292079925,0.4467226266860962,293.1644287109375,297.1499938964844,293.1499938964844,0.0145971272140741,-3701.9599609375,304.1123352050781,0.4582616686820984,0.050000000745058,0.2349495142698288,291.0798645019531,291.1499938964844,269.9527893066406,267.4365234375,283.2792053222656,293.2255859375,291.0753479003906,1.0,0.308192491531372,0.8218003511428833,0.8218003511428833,1.0,1.0,-1.4009106159210205,0.5989061594009399,0.8020044565200806,0.2923155128955841,0.0,0.0,0.4484897553920746,67.39388275146484,103.0,-79.86982727050781,-10893.2314453125,316.6690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3124389648437,307.2237243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17891.716796875,18000.0,0.0,0.0,0.2323132157325744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676182925701141,0.3676232099533081,-4.895419351669261e-06,0.0,0.0002357683843001,0.0,0.0,18.11744499206543,0.0,0.0,0.0,0.3271658420562744,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209213882684707,-2669.3828125,304.1527099609375,0.7366859912872314,0.185292363166809,0.1688635945320129,293.2599792480469,297.1499938964844,293.1499938964844,0.0421834997832775,-1331.94580078125,304.159912109375,0.5688241124153137,0.085904374718666,0.0842117443680763,293.22479248046875,297.1499938964844,293.1499938964844,0.2476586252450943,-3676.184326171875,304.1537475585937,0.8885805606842041,0.3304639160633087,0.2325351387262344,293.20916748046875,297.1499938964844,293.1499938964844,0.3794387578964233,-7011.365234375,304.060302734375,0.9990000128746032,0.4766832292079925,0.4467226266860962,293.1644287109375,297.1499938964844,293.1499938964844,0.0145971272140741,-3701.9599609375,304.1123352050781,0.4582616686820984,0.050000000745058,0.2349495142698288,291.0798645019531,291.1499938964844,269.9527893066406,267.4365234375,283.2792053222656,293.2255859375,291.0753479003906,1.0,0.308192491531372,0.8218003511428833,0.8218003511428833,1.0,1.0,-1.4009106159210205,0.5989061594009399,0.8020044565200806,0.2923155128955841,0.0,0.0,0.4484897553920746,67.39388275146484,103.0,-79.86982727050781,-10893.2314453125,316.6690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3124389648437,307.2237243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17891.716796875,18000.0,0.0,0.0,0.2323132157325744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676182925701141,0.3676232099533081,-4.895419351669261e-06,0.0,0.0002357683843001,0.0,0.0,18.11744499206543,0.0,0.0,0.0,0.3271658420562744,4.0,0.0,1.0
729660,293.20751953125,297.1499938964844,293.1499938964844,0.1199972853064537,-2652.5458984375,304.1534423828125,0.7121115326881409,0.1838788241147995,0.1680484116077423,293.2603759765625,297.1499938964844,293.1499938964844,0.0400256812572479,-1294.707763671875,304.1602478027344,0.5390466451644897,0.0830404162406921,0.0819815993309021,293.22509765625,297.1499938964844,293.1499938964844,0.2459321767091751,-3655.17041015625,304.1555480957031,0.8570502996444702,0.3285047709941864,0.2315305024385452,293.2763366699219,297.1499938964844,293.1499938964844,0.3731958568096161,-6914.24853515625,304.1032409667969,0.9676859974861144,0.4614230394363403,0.4407825171947479,293.16802978515625,297.1499938964844,293.1499938964844,0.0147815188392996,-3727.90576171875,304.0973205566406,0.4352024495601654,0.050000000745058,0.2372362315654754,291.094482421875,291.1499938964844,269.9853515625,267.46685791015625,283.32916259765625,293.2521057128906,291.1019592285156,1.0,0.3197064697742462,0.820790708065033,0.820790708065033,1.0,1.0,-1.3891905546188354,0.5923039317131042,0.7968865633010864,0.2926630079746246,0.0,0.0,0.4569671750068664,79.49871826171875,106.0,30.00361442565918,-10966.9951171875,340.66278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0355834960937,307.2156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.85546875,18000.0,0.0,0.0,0.2309616357088089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849738240242004,0.3849788010120392,-4.9726927500159945e-06,0.0,0.0002343967062188,0.0,0.0,19.425098419189453,0.0,0.0,0.0,0.3322311043739319,4.0,0.0,1.0
729720,293.20751953125,297.1499938964844,293.1499938964844,0.1199972853064537,-2652.5458984375,304.1534423828125,0.7121115326881409,0.1838788241147995,0.1680484116077423,293.2603759765625,297.1499938964844,293.1499938964844,0.0400256812572479,-1294.707763671875,304.1602478027344,0.5390466451644897,0.0830404162406921,0.0819815993309021,293.22509765625,297.1499938964844,293.1499938964844,0.2459321767091751,-3655.17041015625,304.1555480957031,0.8570502996444702,0.3285047709941864,0.2315305024385452,293.2763366699219,297.1499938964844,293.1499938964844,0.3731958568096161,-6914.24853515625,304.1032409667969,0.9676859974861144,0.4614230394363403,0.4407825171947479,293.16802978515625,297.1499938964844,293.1499938964844,0.0147815188392996,-3727.90576171875,304.0973205566406,0.4352024495601654,0.050000000745058,0.2372362315654754,291.094482421875,291.1499938964844,269.9853515625,267.46685791015625,283.32916259765625,293.2521057128906,291.1019592285156,1.0,0.3197064697742462,0.820790708065033,0.820790708065033,1.0,1.0,-1.3891905546188354,0.5923039317131042,0.7968865633010864,0.2926630079746246,0.0,0.0,0.4569671750068664,79.49871826171875,106.0,30.00361442565918,-10966.9951171875,340.66278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0355834960937,307.2156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.85546875,18000.0,0.0,0.0,0.2309616357088089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849738240242004,0.3849788010120392,-4.9726927500159945e-06,0.0,0.0002343967062188,0.0,0.0,19.425098419189453,0.0,0.0,0.0,0.3322311043739319,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187747493386268,-2630.164794921875,304.154296875,0.694387674331665,0.1823793798685073,0.1670623421669006,293.2613220214844,297.1499938964844,293.1499938964844,0.0376224257051944,-1252.998046875,304.16082763671875,0.5185894966125488,0.0800533592700958,0.0795476511120796,293.2260131835937,297.1499938964844,293.1499938964844,0.2436666637659073,-3627.646484375,304.1573791503906,0.8378077745437622,0.3264175951480865,0.2303654253482818,293.29644775390625,297.1499938964844,293.1499938964844,0.3673431873321533,-6802.42041015625,304.1285095214844,0.9388715028762816,0.4540949463844299,0.4329207837581634,293.1724853515625,297.1499938964844,293.1499938964844,0.0148679194971919,-3739.49267578125,304.0788269042969,0.4226409494876861,0.050000000745058,0.2389648705720901,291.1321716308594,291.1499938964844,270.0190124511719,267.4979248046875,283.37408447265625,293.26318359375,291.1330261230469,1.0,0.3281323611736297,0.8197811245918274,0.8197811245918274,1.0,1.0,-1.3788270950317385,0.5866301655769348,0.7921968698501587,0.2924004197120666,0.0,0.0,0.4558868706226349,88.61837768554688,94.0,29.49912643432617,-10811.83203125,356.6654968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680053710937,307.0357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84375,18000.0,0.0,0.0,0.2306519448757171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840494453907013,0.3840544521808624,-4.9885420594364405e-06,0.0,0.0002340824139537,0.0,0.0,19.42371368408203,0.0,0.0,0.0,0.3323519825935364,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187747493386268,-2630.164794921875,304.154296875,0.694387674331665,0.1823793798685073,0.1670623421669006,293.2613220214844,297.1499938964844,293.1499938964844,0.0376224257051944,-1252.998046875,304.16082763671875,0.5185894966125488,0.0800533592700958,0.0795476511120796,293.2260131835937,297.1499938964844,293.1499938964844,0.2436666637659073,-3627.646484375,304.1573791503906,0.8378077745437622,0.3264175951480865,0.2303654253482818,293.29644775390625,297.1499938964844,293.1499938964844,0.3673431873321533,-6802.42041015625,304.1285095214844,0.9388715028762816,0.4540949463844299,0.4329207837581634,293.1724853515625,297.1499938964844,293.1499938964844,0.0148679194971919,-3739.49267578125,304.0788269042969,0.4226409494876861,0.050000000745058,0.2389648705720901,291.1321716308594,291.1499938964844,270.0190124511719,267.4979248046875,283.37408447265625,293.26318359375,291.1330261230469,1.0,0.3281323611736297,0.8197811245918274,0.8197811245918274,1.0,1.0,-1.3788270950317385,0.5866301655769348,0.7921968698501587,0.2924004197120666,0.0,0.0,0.4558868706226349,88.61837768554688,94.0,29.49912643432617,-10811.83203125,356.6654968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680053710937,307.0357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84375,18000.0,0.0,0.0,0.2306519448757171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840494453907013,0.3840544521808624,-4.9885420594364405e-06,0.0,0.0002340824139537,0.0,0.0,19.42371368408203,0.0,0.0,0.0,0.3323519825935364,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1181941851973533,-2619.677490234375,304.1545715332031,0.6899874806404114,0.1816542595624923,0.1664819419384002,293.2616271972656,297.1499938964844,293.1499938964844,0.0363738685846328,-1231.3778076171875,304.1611328125,0.5123870372772217,0.0785784944891929,0.0782151073217392,293.22637939453125,297.1499938964844,293.1499938964844,0.2426510453224182,-3615.454345703125,304.15789794921875,0.8333055377006531,0.3253848254680633,0.2297054529190063,293.2999267578125,297.1499938964844,293.1499938964844,0.3648863136768341,-6762.7626953125,304.1368408203125,0.9315260052680968,0.4515536725521087,0.4303549528121948,293.17462158203125,297.1499938964844,293.1499938964844,0.0148757295683026,-3741.129638671875,304.0693359375,0.4201253354549408,0.050000000745058,0.2393732070922851,291.1388854980469,291.1499938964844,270.03631591796875,267.5137939453125,283.39453125,293.2655944824219,291.14044189453125,1.0,0.3293533623218536,0.8192763328552246,0.8192763328552246,1.0,1.0,-1.3731493949890137,0.5835204124450684,0.7896289825439453,0.2922790944576263,0.0,0.0,0.4559773802757263,90.74008178710938,94.0,27.298002243041992,-10752.2392578125,358.9360046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6559753417969,306.9689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2265625,18000.0,0.0,0.0,0.2306504994630813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845050036907196,0.3845100104808807,-4.990622528566746e-06,0.0,0.0002340809442102,0.0,0.0,19.45889663696289,0.0,0.0,0.0,0.332487016916275,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.117571160197258,-2608.397705078125,304.1548767089844,0.6881399750709534,0.1809681951999664,0.1658710390329361,293.2580261230469,297.1499938964844,293.1499938964844,0.03536032512784,-1213.753662109375,304.1609191894531,0.5090090036392212,0.0778715759515762,0.0771492421627044,293.2265625,297.1499938964844,293.1499938964844,0.2415594905614853,-3602.329345703125,304.158447265625,0.8315267562866211,0.3243778944015503,0.229013442993164,293.301513671875,297.1499938964844,293.1499938964844,0.3626368939876556,-6726.94970703125,304.143310546875,0.9282721877098083,0.4493384957313537,0.4281489849090576,293.1765441894531,297.1499938964844,293.1499938964844,0.0148486513644456,-3737.749755859375,304.06011962890625,0.4194646179676056,0.050000000745058,0.2394846230745315,291.1476135253906,291.1499938964844,270.0539855957031,267.5298767089844,283.4131774902344,293.2662048339844,291.14892578125,1.0,0.3291918933391571,0.8190375566482544,0.8190375566482544,1.0,1.0,-1.3677911758422852,0.580610990524292,0.7871801853179932,0.292172759771347,0.0,0.0,0.4552561044692993,91.27977752685548,82.0,25.0474796295166,-10688.283203125,357.6507263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5567932128906,306.9038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.791015625,18000.0,0.0,0.0,0.2307318449020385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841035962104797,0.3841085731983185,-4.991028163203737e-06,0.0,0.0002341634826734,0.0,0.0,19.435688018798828,0.0,0.0,0.0,0.3323864936828613,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164062768220901,-2587.451904296875,304.1551818847656,0.6899190545082092,0.1797187477350235,0.1646281331777572,293.24102783203125,297.1499938964844,293.1499938964844,0.0352693237364292,-1212.3037109375,304.1573791503906,0.5117780566215515,0.0785604938864708,0.0771233215928077,293.2265014648437,297.1499938964844,293.1499938964844,0.2395239919424057,-3578.036865234375,304.15899658203125,0.8337360620498657,0.3224532902240753,0.2275877147912979,293.3019104003906,297.1499938964844,293.1499938964844,0.3587330281734466,-6666.0107421875,304.15191650390625,0.9302898645401,0.4454177320003509,0.4242312312126159,293.1794128417969,297.1499938964844,293.1499938964844,0.0147425215691328,-3724.260498046875,304.043212890625,0.4220304787158966,0.050000000745058,0.2390622049570083,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,283.4454345703125,293.2639465332031,291.1557922363281,1.0,0.325650691986084,0.8185600638389587,0.8185600638389587,1.0,1.0,-1.3593460321426392,0.5759729743003845,0.7833731174468994,0.2921355068683624,0.0,0.0,0.453871876001358,88.94235229492188,70.0,12.599197387695312,-10570.5048828125,348.2575378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002990722656,306.7878723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6796875,18000.0,0.0,0.0,0.2310003936290741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821541666984558,0.3821591734886169,-4.984537099517183e-06,0.0,0.0002344360400456,0.0,0.0,19.293825149536133,0.0,0.0,0.0,0.3318406343460083,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164062768220901,-2587.451904296875,304.1551818847656,0.6899190545082092,0.1797187477350235,0.1646281331777572,293.24102783203125,297.1499938964844,293.1499938964844,0.0352693237364292,-1212.3037109375,304.1573791503906,0.5117780566215515,0.0785604938864708,0.0771233215928077,293.2265014648437,297.1499938964844,293.1499938964844,0.2395239919424057,-3578.036865234375,304.15899658203125,0.8337360620498657,0.3224532902240753,0.2275877147912979,293.3019104003906,297.1499938964844,293.1499938964844,0.3587330281734466,-6666.0107421875,304.15191650390625,0.9302898645401,0.4454177320003509,0.4242312312126159,293.1794128417969,297.1499938964844,293.1499938964844,0.0147425215691328,-3724.260498046875,304.043212890625,0.4220304787158966,0.050000000745058,0.2390622049570083,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,283.4454345703125,293.2639465332031,291.1557922363281,1.0,0.325650691986084,0.8185600638389587,0.8185600638389587,1.0,1.0,-1.3593460321426392,0.5759729743003845,0.7833731174468994,0.2921355068683624,0.0,0.0,0.453871876001358,88.94235229492188,70.0,12.599197387695312,-10570.5048828125,348.2575378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002990722656,306.7878723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6796875,18000.0,0.0,0.0,0.2310003936290741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821541666984558,0.3821591734886169,-4.984537099517183e-06,0.0,0.0002344360400456,0.0,0.0,19.293825149536133,0.0,0.0,0.0,0.3318406343460083,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1152983978390693,-2567.565673828125,304.1553039550781,0.6972588896751404,0.1786228418350219,0.1634093225002288,293.2203674316406,297.1499938964844,293.1499938964844,0.0364517048001289,-1232.9814453125,304.1529541015625,0.5227477550506592,0.0804420709609985,0.0784881189465522,293.225830078125,297.1499938964844,293.1499938964844,0.2375506460666656,-3554.54248046875,304.1593017578125,0.8418455719947815,0.320648193359375,0.2261546403169632,293.3004455566406,297.1499938964844,293.1499938964844,0.355061411857605,-6609.85498046875,304.1573486328125,0.9406190514564514,0.4418610632419586,0.4206066429615021,293.1811218261719,297.1499938964844,293.1499938964844,0.0145845338702201,-3703.33056640625,304.0286560058594,0.4288544356822967,0.050000000745058,0.2380523681640625,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.47509765625,293.2610168457031,291.15966796875,1.0,0.3189806938171386,0.8180825710296631,0.8180825710296631,1.0,1.0,-1.3522381782531738,0.5720747113227844,0.7801634073257446,0.2920560538768768,0.0,0.0,0.4523772895336151,83.48153686523438,58.0,7.495888710021973,-10476.2138671875,332.390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928771972656,306.7073059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.453125,18000.0,0.0,0.0,0.2313023209571838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802520930767059,0.3802570700645447,-4.976692707714392e-06,0.0,0.0002347424597246,0.0,0.0,19.15072631835937,0.0,0.0,0.0,0.3312692940235138,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1152983978390693,-2567.565673828125,304.1553039550781,0.6972588896751404,0.1786228418350219,0.1634093225002288,293.2203674316406,297.1499938964844,293.1499938964844,0.0364517048001289,-1232.9814453125,304.1529541015625,0.5227477550506592,0.0804420709609985,0.0784881189465522,293.225830078125,297.1499938964844,293.1499938964844,0.2375506460666656,-3554.54248046875,304.1593017578125,0.8418455719947815,0.320648193359375,0.2261546403169632,293.3004455566406,297.1499938964844,293.1499938964844,0.355061411857605,-6609.85498046875,304.1573486328125,0.9406190514564514,0.4418610632419586,0.4206066429615021,293.1811218261719,297.1499938964844,293.1499938964844,0.0145845338702201,-3703.33056640625,304.0286560058594,0.4288544356822967,0.050000000745058,0.2380523681640625,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.47509765625,293.2610168457031,291.15966796875,1.0,0.3189806938171386,0.8180825710296631,0.8180825710296631,1.0,1.0,-1.3522381782531738,0.5720747113227844,0.7801634073257446,0.2920560538768768,0.0,0.0,0.4523772895336151,83.48153686523438,58.0,7.495888710021973,-10476.2138671875,332.390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928771972656,306.7073059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.453125,18000.0,0.0,0.0,0.2313023209571838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802520930767059,0.3802570700645447,-4.976692707714392e-06,0.0,0.0002347424597246,0.0,0.0,19.15072631835937,0.0,0.0,0.0,0.3312692940235138,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142294034361839,-2548.347900390625,304.1553039550781,0.7092447876930237,0.1776536554098129,0.1622374951839447,293.2002258300781,297.1499938964844,293.1499938964844,0.0380584113299846,-1260.8245849609375,304.1493225097656,0.5396535992622375,0.0827468857169151,0.0803077742457389,293.2247619628906,297.1499938964844,293.1499938964844,0.2355920076370239,-3531.203857421875,304.1594543457031,0.8552542924880981,0.3189430236816406,0.2247380763292312,293.2981262207031,297.1499938964844,293.1499938964844,0.3514260947704315,-6554.95556640625,304.1609191894531,0.9571788907051086,0.4385184049606323,0.4171316027641296,293.1818542480469,297.1499938964844,293.1499938964844,0.0143937822431325,-3677.23046875,304.0160522460937,0.440075933933258,0.050000000745058,0.2366771101951599,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2592468261719,291.1638488769531,1.0,0.3101032078266144,0.817618727684021,0.817618727684021,1.0,1.0,-1.3454933166503906,0.5684434175491333,0.7770498991012573,0.291769415140152,0.0,0.0,0.4503045976161957,76.06791687011719,46.0,6.289419651031494,-10389.5634765625,312.3677062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278137207031,306.65216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.4140625,18000.0,0.0,0.0,0.2315244823694229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776353001594543,0.3776402771472931,-4.966552296536975e-06,0.0,0.0002349679270992,0.0,0.0,18.95701789855957,0.0,0.0,0.0,0.3304987549781799,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142294034361839,-2548.347900390625,304.1553039550781,0.7092447876930237,0.1776536554098129,0.1622374951839447,293.2002258300781,297.1499938964844,293.1499938964844,0.0380584113299846,-1260.8245849609375,304.1493225097656,0.5396535992622375,0.0827468857169151,0.0803077742457389,293.2247619628906,297.1499938964844,293.1499938964844,0.2355920076370239,-3531.203857421875,304.1594543457031,0.8552542924880981,0.3189430236816406,0.2247380763292312,293.2981262207031,297.1499938964844,293.1499938964844,0.3514260947704315,-6554.95556640625,304.1609191894531,0.9571788907051086,0.4385184049606323,0.4171316027641296,293.1818542480469,297.1499938964844,293.1499938964844,0.0143937822431325,-3677.23046875,304.0160522460937,0.440075933933258,0.050000000745058,0.2366771101951599,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2592468261719,291.1638488769531,1.0,0.3101032078266144,0.817618727684021,0.817618727684021,1.0,1.0,-1.3454933166503906,0.5684434175491333,0.7770498991012573,0.291769415140152,0.0,0.0,0.4503045976161957,76.06791687011719,46.0,6.289419651031494,-10389.5634765625,312.3677062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278137207031,306.65216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.4140625,18000.0,0.0,0.0,0.2315244823694229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776353001594543,0.3776402771472931,-4.966552296536975e-06,0.0,0.0002349679270992,0.0,0.0,18.95701789855957,0.0,0.0,0.0,0.3304987549781799,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132005527615547,-2529.814208984375,304.1552429199219,0.7246731519699097,0.1767863631248474,0.1611172407865524,293.1821594238281,297.1499938964844,293.1499938964844,0.0397733896970748,-1290.3636474609375,304.146728515625,0.561845064163208,0.0851423814892768,0.0822351574897766,293.22344970703125,297.1499938964844,293.1499938964844,0.2336520701646804,-3508.055908203125,304.1595458984375,0.8745814561843872,0.3173174560070038,0.2233451902866363,293.2953491210937,297.1499938964844,293.1499938964844,0.3478154838085174,-6500.84130859375,304.16326904296875,0.9780402779579164,0.4353302717208862,0.4137650430202484,293.18194580078125,297.1499938964844,293.1499938964844,0.0141847366467118,-3647.927978515625,304.0049743652344,0.4567472040653229,0.050000000745058,0.2350770682096481,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.53369140625,293.2589416503906,291.1686706542969,1.0,0.299599826335907,0.8171549439430237,0.8171549439430237,1.0,1.0,-1.3388285636901855,0.5649417042732239,0.7738869190216064,0.2912229299545288,0.0,0.0,0.4475579857826233,67.44808959960938,34.0,6.640825748443604,-10305.8662109375,289.8221130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2003173828125,306.617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.501953125,18000.0,0.0,0.0,0.2315538972616195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741665184497833,0.374171495437622,-4.9531427066540346e-06,0.0,0.0002349977730773,0.0,0.0,18.701963424682617,0.0,0.0,0.0,0.3294824063777923,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132005527615547,-2529.814208984375,304.1552429199219,0.7246731519699097,0.1767863631248474,0.1611172407865524,293.1821594238281,297.1499938964844,293.1499938964844,0.0397733896970748,-1290.3636474609375,304.146728515625,0.561845064163208,0.0851423814892768,0.0822351574897766,293.22344970703125,297.1499938964844,293.1499938964844,0.2336520701646804,-3508.055908203125,304.1595458984375,0.8745814561843872,0.3173174560070038,0.2233451902866363,293.2953491210937,297.1499938964844,293.1499938964844,0.3478154838085174,-6500.84130859375,304.16326904296875,0.9780402779579164,0.4353302717208862,0.4137650430202484,293.18194580078125,297.1499938964844,293.1499938964844,0.0141847366467118,-3647.927978515625,304.0049743652344,0.4567472040653229,0.050000000745058,0.2350770682096481,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.53369140625,293.2589416503906,291.1686706542969,1.0,0.299599826335907,0.8171549439430237,0.8171549439430237,1.0,1.0,-1.3388285636901855,0.5649417042732239,0.7738869190216064,0.2912229299545288,0.0,0.0,0.4475579857826233,67.44808959960938,34.0,6.640825748443604,-10305.8662109375,289.8221130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2003173828125,306.617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.501953125,18000.0,0.0,0.0,0.2315538972616195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741665184497833,0.374171495437622,-4.9531427066540346e-06,0.0,0.0002349977730773,0.0,0.0,18.701963424682617,0.0,0.0,0.0,0.3294824063777923,4.0,0.0,1.0
730500,293.1991882324219,297.1499938964844,293.1499938964844,0.1127022504806518,-2520.824462890625,304.1552124023437,0.7338555455207825,0.1763851791620254,0.1605766862630844,293.1742248535156,297.1499938964844,293.1499938964844,0.0406040735542774,-1304.6295166015625,304.14581298828125,0.5747182369232178,0.0862933024764061,0.0831660628318786,293.22271728515625,297.1499938964844,293.1499938964844,0.232692152261734,-3496.590087890625,304.1595458984375,0.8868991732597351,0.3165295124053955,0.2226584702730178,293.2938537597656,297.1499938964844,293.1499938964844,0.3460254967212677,-6474.11279296875,304.1640930175781,0.9893437027931212,0.4337845146656036,0.4121178388595581,293.18182373046875,297.1499938964844,293.1499938964844,0.014076535589993,-3632.52685546875,303.9999084472656,0.4673508405685425,0.050000000745058,0.2342220842838287,291.1707763671875,291.1499938964844,270.2320861816406,267.688232421875,283.5484313964844,293.2592163085937,291.1712341308594,1.0,0.2938529551029205,0.8169230818748474,0.8169230818748474,1.0,1.0,-1.335469365119934,0.563211977481842,0.772257387638092,0.2908424735069275,0.0,0.0,0.4459157884120941,62.84162139892578,34.0,6.856822967529297,-10263.916015625,277.9453430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991882324219,306.6071472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18028.966796875,18000.0,0.0,0.0,0.2314668744802475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720797002315521,0.3720846474170685,-4.945110049447976e-06,0.0,0.0002349094575038,0.0,0.0,18.549516677856445,0.0,0.0,0.0,0.3288703262805938,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122182682156562,-2512.08544921875,304.1551513671875,0.7442778944969177,0.1760054230690002,0.1600539833307266,293.1671142578125,297.1499938964844,293.1499938964844,0.0413868837058544,-1318.0556640625,304.1451416015625,0.5883201956748962,0.0873841047286987,0.0840433612465858,293.2219543457031,297.1499938964844,293.1499938964844,0.2317431271076202,-3485.246826171875,304.1595458984375,0.9008558988571168,0.3157584369182586,0.2219822704792022,293.2921447753906,297.1499938964844,293.1499938964844,0.3432222008705139,-6430.849609375,304.1667785644531,0.9990000128746032,0.4322954714298248,0.4093081951141357,293.1815795898437,297.1499938964844,293.1499938964844,0.0139698777347803,-3617.189453125,303.9951171875,0.4770936369895935,0.050000000745058,0.2333658188581466,291.1734313964844,291.1499938964844,270.2544250488281,267.7076110839844,283.5641784667969,293.2596130371094,291.1739807128906,1.0,0.2877886891365051,0.8166900277137756,0.8166900277137756,1.0,1.0,-1.3307721614837646,0.5608316659927368,0.7699404954910278,0.2902314662933349,0.0,0.0,0.4440898299217224,58.20913314819336,25.0,7.549790382385254,-10216.7177734375,265.5132751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2056579589844,306.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.814453125,18000.0,0.0,0.0,0.2312985360622406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697567880153656,0.3697617352008819,-4.936009190714685e-06,0.0,0.0002347386034671,0.0,0.0,18.380062103271484,0.0,0.0,0.0,0.3282012343406677,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110633015632629,-2490.619384765625,304.1553649902344,0.7619166374206543,0.1753046363592147,0.1591727286577224,293.14410400390625,297.1499938964844,293.1499938964844,0.0438713431358337,-1360.376220703125,304.1425170898437,0.6133451461791992,0.0915837734937667,0.0870294198393821,293.2203369140625,297.1499938964844,293.1499938964844,0.229311391711235,-3455.499267578125,304.16046142578125,0.9254533648490906,0.3142653405666351,0.2207502573728561,293.2649230957031,297.1499938964844,293.1499938964844,0.3125990927219391,-5956.34912109375,304.21209716796875,0.9990000128746032,0.4341285824775696,0.3789785802364349,293.1805419921875,297.1499938964844,293.1499938964844,0.0137691125273704,-3585.164306640625,303.9876403808594,0.4903629720211029,0.050000000745058,0.2321522682905197,291.21142578125,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.2416076660156,291.216064453125,1.0,0.2750004231929779,0.8162239789962769,0.8162239789962769,1.0,1.0,-1.293879747390747,0.5428537130355835,0.7510260343551636,0.2838857471942901,0.0,0.0,0.4340166449546814,51.20571517944336,25.0,50.048828125,-9981.927734375,235.63577270507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599182128906,306.641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.4921875,18000.0,0.0,0.0,0.2304494529962539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602523803710937,0.3602572977542877,-4.908128630631836e-06,0.0,0.0002338768972549,0.0,0.0,17.725767135620117,0.0,0.0,0.0,0.3255324959754944,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110633015632629,-2490.619384765625,304.1553649902344,0.7619166374206543,0.1753046363592147,0.1591727286577224,293.14410400390625,297.1499938964844,293.1499938964844,0.0438713431358337,-1360.376220703125,304.1425170898437,0.6133451461791992,0.0915837734937667,0.0870294198393821,293.2203369140625,297.1499938964844,293.1499938964844,0.229311391711235,-3455.499267578125,304.16046142578125,0.9254533648490906,0.3142653405666351,0.2207502573728561,293.2649230957031,297.1499938964844,293.1499938964844,0.3125990927219391,-5956.34912109375,304.21209716796875,0.9990000128746032,0.4341285824775696,0.3789785802364349,293.1805419921875,297.1499938964844,293.1499938964844,0.0137691125273704,-3585.164306640625,303.9876403808594,0.4903629720211029,0.050000000745058,0.2321522682905197,291.21142578125,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.2416076660156,291.216064453125,1.0,0.2750004231929779,0.8162239789962769,0.8162239789962769,1.0,1.0,-1.293879747390747,0.5428537130355835,0.7510260343551636,0.2838857471942901,0.0,0.0,0.4340166449546814,51.20571517944336,25.0,50.048828125,-9981.927734375,235.63577270507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599182128906,306.641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.4921875,18000.0,0.0,0.0,0.2304494529962539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602523803710937,0.3602572977542877,-4.908128630631836e-06,0.0,0.0002338768972549,0.0,0.0,17.725767135620117,0.0,0.0,0.0,0.3255324959754944,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101218834519386,-2473.3173828125,304.1551208496094,0.7789249420166016,0.1745795011520385,0.1583368629217147,293.1166076660156,297.1499938964844,293.1499938964844,0.0483307316899299,-1437.470458984375,304.1376037597656,0.6389278769493103,0.0973193347454071,0.0921513959765434,293.2190856933594,297.1499938964844,293.1499938964844,0.2272681295871734,-3430.7998046875,304.1603088378906,0.9489907026290894,0.3127376735210418,0.2195446342229843,293.21044921875,297.1499938964844,293.1499938964844,0.2862534821033478,-5548.3388671875,304.2346496582031,0.9990000128746032,0.4422279596328735,0.3530122637748718,293.1792907714844,297.1499938964844,293.1499938964844,0.0136240469291806,-3562.4931640625,303.9808349609375,0.5022017955780029,0.050000000745058,0.2312019765377044,291.2353210449219,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2010803222656,291.2357482910156,1.0,0.2649663090705871,0.8157579302787781,0.8157579302787781,1.0,1.0,-1.2652627229690552,0.5291563868522644,0.7361063361167908,0.2783131301403045,0.0,0.0,0.4204742014408111,45.71595001220703,28.0,27.014461517333984,-9702.7548828125,213.3463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3993530273437,306.6348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.31640625,18000.0,0.0,0.0,0.2283633798360824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424617350101471,0.3424665629863739,-4.8451115617353935e-06,0.0,0.000231759797316,0.0,0.0,16.49925422668457,0.0,0.0,0.0,0.3206709921360016,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101218834519386,-2473.3173828125,304.1551208496094,0.7789249420166016,0.1745795011520385,0.1583368629217147,293.1166076660156,297.1499938964844,293.1499938964844,0.0483307316899299,-1437.470458984375,304.1376037597656,0.6389278769493103,0.0973193347454071,0.0921513959765434,293.2190856933594,297.1499938964844,293.1499938964844,0.2272681295871734,-3430.7998046875,304.1603088378906,0.9489907026290894,0.3127376735210418,0.2195446342229843,293.21044921875,297.1499938964844,293.1499938964844,0.2862534821033478,-5548.3388671875,304.2346496582031,0.9990000128746032,0.4422279596328735,0.3530122637748718,293.1792907714844,297.1499938964844,293.1499938964844,0.0136240469291806,-3562.4931640625,303.9808349609375,0.5022017955780029,0.050000000745058,0.2312019765377044,291.2353210449219,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2010803222656,291.2357482910156,1.0,0.2649663090705871,0.8157579302787781,0.8157579302787781,1.0,1.0,-1.2652627229690552,0.5291563868522644,0.7361063361167908,0.2783131301403045,0.0,0.0,0.4204742014408111,45.71595001220703,28.0,27.014461517333984,-9702.7548828125,213.3463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3993530273437,306.6348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.31640625,18000.0,0.0,0.0,0.2283633798360824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424617350101471,0.3424665629863739,-4.8451115617353935e-06,0.0,0.000231759797316,0.0,0.0,16.49925422668457,0.0,0.0,0.0,0.3206709921360016,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094153225421905,-2460.561767578125,304.15460205078125,0.7918166518211365,0.1738480478525161,0.1575569808483123,293.09722900390625,297.1499938964844,293.1499938964844,0.0525002516806125,-1510.53466796875,304.1348571777344,0.6610748171806335,0.102113664150238,0.0968724265694618,293.218017578125,297.1499938964844,293.1499938964844,0.2256717085838318,-3411.779541015625,304.1595458984375,0.9651463627815248,0.3112053871154785,0.2183825820684433,293.14898681640625,297.1499938964844,293.1499938964844,0.2677322626113891,-5262.13671875,304.23687744140625,0.9990000128746032,0.4531564116477966,0.3348194062709808,293.1780700683594,297.1499938964844,293.1499938964844,0.013539582490921,-3550.26513671875,303.9739990234375,0.5116117596626282,0.050000000745058,0.2305763661861419,291.2383728027344,291.1499938964844,270.40289306640625,267.8341064453125,283.6755065917969,293.18475341796875,291.23809814453125,1.0,0.2581613659858703,0.8156197667121887,0.8156197667121887,1.0,1.0,-1.246005296707153,0.5201054811477661,0.7258998155593872,0.2742058038711548,0.0,0.0,0.4084075689315796,42.090431213378906,46.0,8.02653694152832,-9493.267578125,198.99331665039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931396484375,306.6659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18099.384765625,18000.0,0.0,0.0,0.2250496298074722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271450996398926,0.3271498680114746,-4.7852358875388745e-06,0.0,0.0002283967769471,0.0,0.0,15.461886405944824,0.0,0.0,0.0,0.316451221704483,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094153225421905,-2460.561767578125,304.15460205078125,0.7918166518211365,0.1738480478525161,0.1575569808483123,293.09722900390625,297.1499938964844,293.1499938964844,0.0525002516806125,-1510.53466796875,304.1348571777344,0.6610748171806335,0.102113664150238,0.0968724265694618,293.218017578125,297.1499938964844,293.1499938964844,0.2256717085838318,-3411.779541015625,304.1595458984375,0.9651463627815248,0.3112053871154785,0.2183825820684433,293.14898681640625,297.1499938964844,293.1499938964844,0.2677322626113891,-5262.13671875,304.23687744140625,0.9990000128746032,0.4531564116477966,0.3348194062709808,293.1780700683594,297.1499938964844,293.1499938964844,0.013539582490921,-3550.26513671875,303.9739990234375,0.5116117596626282,0.050000000745058,0.2305763661861419,291.2383728027344,291.1499938964844,270.40289306640625,267.8341064453125,283.6755065917969,293.18475341796875,291.23809814453125,1.0,0.2581613659858703,0.8156197667121887,0.8156197667121887,1.0,1.0,-1.246005296707153,0.5201054811477661,0.7258998155593872,0.2742058038711548,0.0,0.0,0.4084075689315796,42.090431213378906,46.0,8.02653694152832,-9493.267578125,198.99331665039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931396484375,306.6659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18099.384765625,18000.0,0.0,0.0,0.2250496298074722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271450996398926,0.3271498680114746,-4.7852358875388745e-06,0.0,0.0002283967769471,0.0,0.0,15.461886405944824,0.0,0.0,0.0,0.316451221704483,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.109054148197174,-2454.516845703125,304.1536560058594,0.7886956930160522,0.1730699837207794,0.1568897813558578,293.09356689453125,297.1499938964844,293.1499938964844,0.0551759004592895,-1558.105712890625,304.13555908203125,0.6660762429237366,0.104233793914318,0.0997292026877403,293.2172546386719,297.1499938964844,293.1499938964844,0.2247132360935211,-3400.919189453125,304.15789794921875,0.961132287979126,0.3096338212490082,0.2173109948635101,293.1046142578125,297.1499938964844,293.1499938964844,0.2691952586174011,-5296.77783203125,304.20458984375,0.9990000128746032,0.4622490704059601,0.3372614085674286,293.17694091796875,297.1499938964844,293.1499938964844,0.0135616408661007,-3556.189697265625,303.9668884277344,0.5102806091308594,0.050000000745058,0.230658546090126,291.216552734375,291.1499938964844,270.4605407714844,267.8824157714844,283.6922607421875,293.1825256347656,291.21197509765625,1.0,0.2600085735321045,0.8154816627502441,0.8154816627502441,1.0,1.0,-1.250363826751709,0.5223355889320374,0.7280282378196716,0.2745386660099029,0.0,0.0,0.4004208147525787,42.57707977294922,64.0,-34.031375885009766,-9398.6337890625,201.4990692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7916259765625,306.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.396484375,18000.0,0.0,0.0,0.2208861857652664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151321113109588,0.3151368498802185,-4.735649781650864e-06,0.0,0.0002241713955299,0.0,0.0,14.664148330688477,0.0,0.0,0.0,0.3131962418556213,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.109054148197174,-2454.516845703125,304.1536560058594,0.7886956930160522,0.1730699837207794,0.1568897813558578,293.09356689453125,297.1499938964844,293.1499938964844,0.0551759004592895,-1558.105712890625,304.13555908203125,0.6660762429237366,0.104233793914318,0.0997292026877403,293.2172546386719,297.1499938964844,293.1499938964844,0.2247132360935211,-3400.919189453125,304.15789794921875,0.961132287979126,0.3096338212490082,0.2173109948635101,293.1046142578125,297.1499938964844,293.1499938964844,0.2691952586174011,-5296.77783203125,304.20458984375,0.9990000128746032,0.4622490704059601,0.3372614085674286,293.17694091796875,297.1499938964844,293.1499938964844,0.0135616408661007,-3556.189697265625,303.9668884277344,0.5102806091308594,0.050000000745058,0.230658546090126,291.216552734375,291.1499938964844,270.4605407714844,267.8824157714844,283.6922607421875,293.1825256347656,291.21197509765625,1.0,0.2600085735321045,0.8154816627502441,0.8154816627502441,1.0,1.0,-1.250363826751709,0.5223355889320374,0.7280282378196716,0.2745386660099029,0.0,0.0,0.4004208147525787,42.57707977294922,64.0,-34.031375885009766,-9398.6337890625,201.4990692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7916259765625,306.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.396484375,18000.0,0.0,0.0,0.2208861857652664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151321113109588,0.3151368498802185,-4.735649781650864e-06,0.0,0.0002241713955299,0.0,0.0,14.664148330688477,0.0,0.0,0.0,0.3131962418556213,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090271845459938,-2454.501953125,304.1530456542969,0.7815325260162354,0.1726627498865127,0.1565871238708496,293.0997619628906,297.1499938964844,293.1499938964844,0.0554510951042175,-1563.1376953125,304.1377258300781,0.6606522798538208,0.1037371009588241,0.0998359620571136,293.21697998046875,297.1499938964844,293.1499938964844,0.2245378941297531,-3399.371826171875,304.15679931640625,0.951909601688385,0.3088351190090179,0.2168030142784118,293.0985717773437,297.1499938964844,293.1499938964844,0.2771823406219482,-5429.7724609375,304.1801147460937,0.9990000128746032,0.4640268683433532,0.3457052409648895,293.1766357421875,297.1499938964844,293.1499938964844,0.0136136841028928,-3566.47900390625,303.9625549316406,0.5058455467224121,0.050000000745058,0.2309469282627105,291.1913452148437,291.1499938964844,270.49102783203125,267.9078063964844,283.6933288574219,293.1822204589844,291.18634033203125,1.0,0.2635456919670105,0.8154125809669495,0.8154125809669495,1.0,1.0,-1.259997010231018,0.5270211100578308,0.7329759001731873,0.2760752737522125,0.0,0.0,0.4001764059066772,44.24540328979492,64.0,-52.07183456420898,-9422.5556640625,208.3583374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8707275390625,306.6839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.1953125,18000.0,0.0,0.0,0.2187289744615554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131246268749237,0.3131293654441833,-4.721202458313201e-06,0.0,0.0002219821035396,0.0,0.0,14.515382766723633,0.0,0.0,0.0,0.3125665187835693,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090227887034416,-2454.895263671875,304.1524963378906,0.7717518210411072,0.1722447276115417,0.1563043594360351,293.1112365722656,297.1499938964844,293.1499938964844,0.0548680238425731,-1552.8104248046875,304.1410217285156,0.6508517861366272,0.1021308451890945,0.0989505052566528,293.216796875,297.1499938964844,293.1499938964844,0.22439806163311,-3398.2294921875,304.15582275390625,0.9385757446289062,0.3080252408981323,0.216311514377594,293.1044006347656,297.1499938964844,293.1499938964844,0.2891331911087036,-5624.34130859375,304.15289306640625,0.9990000128746032,0.4635454416275024,0.3581262528896332,293.1767272949219,297.1499938964844,293.1499938964844,0.013678777962923,-3578.882080078125,303.9571228027344,0.4997474253177643,0.050000000745058,0.2313840985298156,291.1653137207031,291.1499938964844,270.5225524902344,267.9340209960937,283.6915588378906,293.18408203125,291.1603698730469,1.0,0.2685605585575104,0.8152090907096863,0.8152090907096863,1.0,1.0,-1.2734358310699463,0.5335627198219299,0.7398731708526611,0.2781851589679718,0.0,0.0,0.4017637073993683,46.7597885131836,82.0,-62.08457946777344,-9484.6357421875,218.49044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9237060546875,306.698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.392578125,18000.0,0.0,0.0,0.2167001962661743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136273920536041,0.3136321008205414,-4.71596968054655e-06,0.0,0.0002199231530539,0.0,0.0,14.5274019241333,0.0,0.0,0.0,0.3125802278518677,4.0,0.0,1.0
