time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090609431266784,-2456.507080078125,304.151611328125,0.7478890419006348,0.1713740527629852,0.155794620513916,293.1496276855469,297.1499938964844,293.1499938964844,0.0508735626935958,-1482.23828125,304.1507873535156,0.6216989755630493,0.0953747555613517,0.0940038636326789,293.2166748046875,297.1499938964844,293.1499938964844,0.2241701036691665,-3396.481689453125,304.1542663574219,0.9045944809913636,0.3063564002513885,0.2153647989034652,293.1517944335937,297.1499938964844,293.1499938964844,0.3232578635215759,-6166.0322265625,304.0950012207031,0.9990000128746032,0.4551914930343628,0.3927958309650421,293.1786499023437,297.1499938964844,293.1499938964844,0.0138413300737738,-3608.93603515625,303.94146728515625,0.4844481647014618,0.050000000745058,0.2326860576868057,291.1133117675781,291.1499938964844,270.5885925292969,267.9887390136719,283.6754455566406,293.1845397949219,291.10858154296875,1.0,0.2822560667991638,0.8148021101951599,0.8148021101951599,1.0,1.0,-1.308923840522766,0.5510060787200928,0.7579177021980286,0.2833824157714844,0.0,0.0,0.4101364910602569,54.184383392333984,85.0,-69.62610626220703,-9700.76953125,247.92630004882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9286499023437,306.701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.255859375,18000.0,0.0,0.0,0.2134986817836761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209615051746368,0.3209662437438965,-4.7291414375649765e-06,0.0,0.0002166740159736,0.0,0.0,14.95970630645752,0.0,0.0,0.0,0.3143049776554107,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090609431266784,-2456.507080078125,304.151611328125,0.7478890419006348,0.1713740527629852,0.155794620513916,293.1496276855469,297.1499938964844,293.1499938964844,0.0508735626935958,-1482.23828125,304.1507873535156,0.6216989755630493,0.0953747555613517,0.0940038636326789,293.2166748046875,297.1499938964844,293.1499938964844,0.2241701036691665,-3396.481689453125,304.1542663574219,0.9045944809913636,0.3063564002513885,0.2153647989034652,293.1517944335937,297.1499938964844,293.1499938964844,0.3232578635215759,-6166.0322265625,304.0950012207031,0.9990000128746032,0.4551914930343628,0.3927958309650421,293.1786499023437,297.1499938964844,293.1499938964844,0.0138413300737738,-3608.93603515625,303.94146728515625,0.4844481647014618,0.050000000745058,0.2326860576868057,291.1133117675781,291.1499938964844,270.5885925292969,267.9887390136719,283.6754455566406,293.1845397949219,291.10858154296875,1.0,0.2822560667991638,0.8148021101951599,0.8148021101951599,1.0,1.0,-1.308923840522766,0.5510060787200928,0.7579177021980286,0.2833824157714844,0.0,0.0,0.4101364910602569,54.184383392333984,85.0,-69.62610626220703,-9700.76953125,247.92630004882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9286499023437,306.701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.255859375,18000.0,0.0,0.0,0.2134986817836761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209615051746368,0.3209662437438965,-4.7291414375649765e-06,0.0,0.0002166740159736,0.0,0.0,14.95970630645752,0.0,0.0,0.0,0.3143049776554107,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088728308677673,-2453.561279296875,304.15142822265625,0.7280627489089966,0.1704819202423095,0.1552715748548507,293.2035522460937,297.1499938964844,293.1499938964844,0.0427305437624454,-1340.834716796875,304.1641540527344,0.5809454321861267,0.0844613537192344,0.084763079881668,293.2167358398437,297.1499938964844,293.1499938964844,0.2234760224819183,-3388.539794921875,304.1540832519531,0.8778952360153198,0.3046548068523407,0.2143970429897308,293.23394775390625,297.1499938964844,293.1499938964844,0.3515945374965668,-6598.2333984375,304.0679931640625,0.996284544467926,0.4385307431221008,0.4201500713825226,293.1818542480469,297.1499938964844,293.1499938964844,0.0139751555398106,-3633.05908203125,303.9219055175781,0.4690780937671661,0.050000000745058,0.2340776026248932,291.0823974609375,291.1499938964844,270.6583251953125,268.04620361328125,283.6900939941406,293.215576171875,291.0828552246094,1.0,0.2935791015625,0.8143951892852783,0.8143951892852783,1.0,1.0,-1.3306742906570437,0.5618889331817627,0.7687854170799255,0.2859829366207123,0.0,0.0,0.4218911528587341,61.89395523071289,88.0,-32.06698226928711,-9910.349609375,273.8149108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7921447753906,306.710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.046875,18000.0,0.0,0.0,0.2119796574115753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350668549537658,0.3350716233253479,-4.771947715198621e-06,0.0,0.0002151324006263,0.0,0.0,15.859784126281738,0.0,0.0,0.0,0.3179305493831634,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088728308677673,-2453.561279296875,304.15142822265625,0.7280627489089966,0.1704819202423095,0.1552715748548507,293.2035522460937,297.1499938964844,293.1499938964844,0.0427305437624454,-1340.834716796875,304.1641540527344,0.5809454321861267,0.0844613537192344,0.084763079881668,293.2167358398437,297.1499938964844,293.1499938964844,0.2234760224819183,-3388.539794921875,304.1540832519531,0.8778952360153198,0.3046548068523407,0.2143970429897308,293.23394775390625,297.1499938964844,293.1499938964844,0.3515945374965668,-6598.2333984375,304.0679931640625,0.996284544467926,0.4385307431221008,0.4201500713825226,293.1818542480469,297.1499938964844,293.1499938964844,0.0139751555398106,-3633.05908203125,303.9219055175781,0.4690780937671661,0.050000000745058,0.2340776026248932,291.0823974609375,291.1499938964844,270.6583251953125,268.04620361328125,283.6900939941406,293.215576171875,291.0828552246094,1.0,0.2935791015625,0.8143951892852783,0.8143951892852783,1.0,1.0,-1.3306742906570437,0.5618889331817627,0.7687854170799255,0.2859829366207123,0.0,0.0,0.4218911528587341,61.89395523071289,88.0,-32.06698226928711,-9910.349609375,273.8149108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7921447753906,306.710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.046875,18000.0,0.0,0.0,0.2119796574115753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350668549537658,0.3350716233253479,-4.771947715198621e-06,0.0,0.0002151324006263,0.0,0.0,15.859784126281738,0.0,0.0,0.0,0.3179305493831634,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1078850105404853,-2434.4736328125,304.1526184082031,0.7060601115226746,0.1695462167263031,0.1548232436180114,293.2355041503906,297.1499938964844,293.1499938964844,0.0348044596612453,-1203.385009765625,304.1723022460937,0.5361596345901489,0.0765607059001922,0.0764137953519821,293.21697998046875,297.1499938964844,293.1499938964844,0.2210631072521209,-3358.080322265625,304.1567687988281,0.8504427075386047,0.3029185533523559,0.213492676615715,293.2813415527344,297.1499938964844,293.1499938964844,0.3386677503585815,-6386.1318359375,304.1159973144531,0.960546374320984,0.4266760349273681,0.4072628617286682,293.1852722167969,297.1499938964844,293.1499938964844,0.0140229016542434,-3637.192138671875,303.9025573730469,0.4475364685058594,0.050000000745058,0.2359098196029663,291.145263671875,291.1499938964844,270.7313232421875,268.10614013671875,283.7666320800781,293.25469970703125,291.150634765625,1.0,0.3015941679477691,0.8134999871253967,0.8134999871253967,1.0,1.0,-1.3056563138961792,0.5500093102455139,0.7556470036506653,0.2805642187595367,0.0,0.0,0.4191097915172577,71.28897857666016,91.0,59.2419319152832,-9791.0947265625,284.6719665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6030578613281,306.6815795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.796875,18000.0,0.0,0.0,0.2116912603378296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381173610687256,0.33812215924263,-4.8041092668427154e-06,0.0,0.0002148397179553,0.0,0.0,16.127967834472656,0.0,0.0,0.0,0.3189899027347564,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1078850105404853,-2434.4736328125,304.1526184082031,0.7060601115226746,0.1695462167263031,0.1548232436180114,293.2355041503906,297.1499938964844,293.1499938964844,0.0348044596612453,-1203.385009765625,304.1723022460937,0.5361596345901489,0.0765607059001922,0.0764137953519821,293.21697998046875,297.1499938964844,293.1499938964844,0.2210631072521209,-3358.080322265625,304.1567687988281,0.8504427075386047,0.3029185533523559,0.213492676615715,293.2813415527344,297.1499938964844,293.1499938964844,0.3386677503585815,-6386.1318359375,304.1159973144531,0.960546374320984,0.4266760349273681,0.4072628617286682,293.1852722167969,297.1499938964844,293.1499938964844,0.0140229016542434,-3637.192138671875,303.9025573730469,0.4475364685058594,0.050000000745058,0.2359098196029663,291.145263671875,291.1499938964844,270.7313232421875,268.10614013671875,283.7666320800781,293.25469970703125,291.150634765625,1.0,0.3015941679477691,0.8134999871253967,0.8134999871253967,1.0,1.0,-1.3056563138961792,0.5500093102455139,0.7556470036506653,0.2805642187595367,0.0,0.0,0.4191097915172577,71.28897857666016,91.0,59.2419319152832,-9791.0947265625,284.6719665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6030578613281,306.6815795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.796875,18000.0,0.0,0.0,0.2116912603378296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381173610687256,0.33812215924263,-4.8041092668427154e-06,0.0,0.0002148397179553,0.0,0.0,16.127967834472656,0.0,0.0,0.0,0.3189899027347564,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071482673287391,-2420.72021484375,304.1529541015625,0.6908248662948608,0.1685456484556198,0.1541938483715057,293.2491149902344,297.1499938964844,293.1499938964844,0.0304295420646667,-1125.840576171875,304.17205810546875,0.5108075141906738,0.0716246962547302,0.0716087743639946,293.2175598144531,297.1499938964844,293.1499938964844,0.2192915827035904,-3336.304931640625,304.1574401855469,0.8338114619255066,0.3011025786399841,0.2124411165714264,293.2947692871094,297.1499938964844,293.1499938964844,0.3325404524803161,-6285.93798828125,304.1370849609375,0.9348337054252625,0.4205940067768097,0.4008804857730865,293.1893005371094,297.1499938964844,293.1499938964844,0.0140703041106462,-3645.067138671875,303.87969970703125,0.4351732432842254,0.050000000745058,0.2372429370880127,291.16845703125,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.26763916015625,291.16943359375,1.0,0.3077795803546905,0.8126048445701599,0.8126048445701599,1.0,1.0,-1.2918068170547483,0.5436351895332336,0.7481716275215149,0.2768484055995941,0.0,0.0,0.4145793616771698,78.17564392089844,79.0,32.06089782714844,-9606.2744140625,294.1526794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4813842773437,306.55615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.9765625,18000.0,0.0,0.0,0.2113635838031768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315432965755462,0.3315480649471283,-4.786263161804527e-06,0.0,0.0002145071630366,0.0,0.0,15.70773696899414,0.0,0.0,0.0,0.3173997104167938,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071482673287391,-2420.72021484375,304.1529541015625,0.6908248662948608,0.1685456484556198,0.1541938483715057,293.2491149902344,297.1499938964844,293.1499938964844,0.0304295420646667,-1125.840576171875,304.17205810546875,0.5108075141906738,0.0716246962547302,0.0716087743639946,293.2175598144531,297.1499938964844,293.1499938964844,0.2192915827035904,-3336.304931640625,304.1574401855469,0.8338114619255066,0.3011025786399841,0.2124411165714264,293.2947692871094,297.1499938964844,293.1499938964844,0.3325404524803161,-6285.93798828125,304.1370849609375,0.9348337054252625,0.4205940067768097,0.4008804857730865,293.1893005371094,297.1499938964844,293.1499938964844,0.0140703041106462,-3645.067138671875,303.87969970703125,0.4351732432842254,0.050000000745058,0.2372429370880127,291.16845703125,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.26763916015625,291.16943359375,1.0,0.3077795803546905,0.8126048445701599,0.8126048445701599,1.0,1.0,-1.2918068170547483,0.5436351895332336,0.7481716275215149,0.2768484055995941,0.0,0.0,0.4145793616771698,78.17564392089844,79.0,32.06089782714844,-9606.2744140625,294.1526794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4813842773437,306.55615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.9765625,18000.0,0.0,0.0,0.2113635838031768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315432965755462,0.3315480649471283,-4.786263161804527e-06,0.0,0.0002145071630366,0.0,0.0,15.70773696899414,0.0,0.0,0.0,0.3173997104167938,4.0,0.0,1.0
731700,293.188232421875,297.1499938964844,293.1499938964844,0.1067574843764305,-2413.4892578125,304.15313720703125,0.6876257658004761,0.1680585145950317,0.1538036316633224,293.25408935546875,297.1499938964844,293.1499938964844,0.028258379548788,-1092.6680908203125,304.1720275878906,0.5032340884208679,0.0693863555788993,0.0695005133748054,293.2177429199219,297.1499938964844,293.1499938964844,0.2184160053730011,-3325.591552734375,304.1576538085937,0.8303787708282471,0.3002096712589264,0.211854800581932,293.2969055175781,297.1499938964844,293.1499938964844,0.3303554058074951,-6250.6845703125,304.14337158203125,0.9289944767951964,0.4183408617973327,0.3986289203166961,293.19122314453125,297.1499938964844,293.1499938964844,0.0140573978424072,-3643.9560546875,303.8679504394531,0.4330567419528961,0.050000000745058,0.2375034838914871,291.17449951171875,291.1499938964844,270.8462829589844,268.2001037597656,283.837158203125,293.2704162597656,291.1757202148437,1.0,0.3082011044025421,0.8121572732925415,0.8121572732925415,1.0,1.0,-1.2857141494750977,0.5408700704574585,0.7448440194129944,0.2750894427299499,0.0,0.0,0.4123448133468628,79.46308135986328,79.0,25.83845901489257,-9535.89453125,294.43560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432373046875,306.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18032.91796875,18000.0,0.0,0.0,0.211122453212738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329082578420639,0.329087346792221,-4.777242338604992e-06,0.0,0.0002142624434782,0.0,0.0,15.544812202453612,0.0,0.0,0.0,0.3167266845703125,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.10634096711874,-2405.79052734375,304.1533203125,0.6868586540222168,0.1675959080457687,0.1533789485692978,293.25848388671875,297.1499938964844,293.1499938964844,0.0268427170813083,-1058.908935546875,304.17059326171875,0.4976783096790313,0.0672068521380424,0.0674133449792862,293.2178039550781,297.1499938964844,293.1499938964844,0.217516228556633,-3314.584228515625,304.15789794921875,0.8295389413833618,0.2993414998054504,0.2112435400485992,293.29766845703125,297.1499938964844,293.1499938964844,0.328360378742218,-6218.86474609375,304.148193359375,0.9270437955856324,0.4163297414779663,0.3966302871704101,293.1929626464844,297.1499938964844,293.1499938964844,0.0140194632112979,-3639.14599609375,303.8564147949219,0.4329836666584015,0.050000000745058,0.2375129163265228,291.1804504394531,291.1499938964844,270.8858642578125,268.2323608398437,283.8577575683594,293.2722473144531,291.18133544921875,1.0,0.3073536157608032,0.8120178580284119,0.8120178580284119,1.0,1.0,-1.279577374458313,0.5381247401237488,0.7414526343345642,0.2733207941055298,0.0,0.0,0.4097140729427337,79.40914916992188,67.0,20.564144134521484,-9463.001953125,291.7691955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173583984375,306.4835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.962890625,18000.0,0.0,0.0,0.2108224928379058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261262476444244,0.3261310160160064,-4.767437530972529e-06,0.0,0.0002139580319635,0.0,0.0,15.353233337402344,0.0,0.0,0.0,0.3159450888633728,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055232584476471,-2390.73779296875,304.153564453125,0.6904762387275696,0.1667593270540237,0.1525004059076309,293.2660827636719,297.1499938964844,293.1499938964844,0.0234623588621616,-992.4027099609376,304.1693725585937,0.4900224208831787,0.0629132017493248,0.0632272213697433,293.2174987792969,297.1499938964844,293.1499938964844,0.2157637625932693,-3293.20751953125,304.158203125,0.8333003520965576,0.2976819276809692,0.2099923938512802,293.2970886230469,297.1499938964844,293.1499938964844,0.3247180879116058,-6161.6552734375,304.15478515625,0.9311298727989196,0.4127006828784942,0.3930002450942993,293.19580078125,297.1499938964844,293.1499938964844,0.0138987405225634,-3623.030029296875,303.83404541015625,0.4371555149555206,0.050000000745058,0.2370096892118454,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,283.8983459472656,293.2743530273437,291.1883850097656,1.0,0.3025916218757629,0.8117390275001526,0.8117390275001526,1.0,1.0,-1.2670344114303589,0.5325424075126648,0.7344920635223389,0.269664466381073,0.0,0.0,0.4041414260864258,76.51028442382812,55.0,12.414535522460938,-9319.2158203125,280.3616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006652832031,306.43341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.56640625,18000.0,0.0,0.0,0.2099668681621551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195929825305938,0.3195977210998535,-4.745181740872795e-06,0.0,0.0002130896755261,0.0,0.0,14.932211875915527,0.0,0.0,0.0,0.3142291903495788,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055232584476471,-2390.73779296875,304.153564453125,0.6904762387275696,0.1667593270540237,0.1525004059076309,293.2660827636719,297.1499938964844,293.1499938964844,0.0234623588621616,-992.4027099609376,304.1693725585937,0.4900224208831787,0.0629132017493248,0.0632272213697433,293.2174987792969,297.1499938964844,293.1499938964844,0.2157637625932693,-3293.20751953125,304.158203125,0.8333003520965576,0.2976819276809692,0.2099923938512802,293.2970886230469,297.1499938964844,293.1499938964844,0.3247180879116058,-6161.6552734375,304.15478515625,0.9311298727989196,0.4127006828784942,0.3930002450942993,293.19580078125,297.1499938964844,293.1499938964844,0.0138987405225634,-3623.030029296875,303.83404541015625,0.4371555149555206,0.050000000745058,0.2370096892118454,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,283.8983459472656,293.2743530273437,291.1883850097656,1.0,0.3025916218757629,0.8117390275001526,0.8117390275001526,1.0,1.0,-1.2670344114303589,0.5325424075126648,0.7344920635223389,0.269664466381073,0.0,0.0,0.4041414260864258,76.51028442382812,55.0,12.414535522460938,-9319.2158203125,280.3616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006652832031,306.43341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.56640625,18000.0,0.0,0.0,0.2099668681621551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195929825305938,0.3195977210998535,-4.745181740872795e-06,0.0,0.0002130896755261,0.0,0.0,14.932211875915527,0.0,0.0,0.0,0.3142291903495788,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047189533710479,-2375.935546875,304.1537170410156,0.6997889280319214,0.1660371124744415,0.1516267210245132,293.2727355957031,297.1499938964844,293.1499938964844,0.0203396715223789,-924.8934936523438,304.1681213378906,0.4853614568710327,0.0586224794387817,0.0589597560465335,293.2167358398437,297.1499938964844,293.1499938964844,0.214025005698204,-3271.994873046875,304.1583557128906,0.8431522250175476,0.2961263954639435,0.2087365090847015,293.295166015625,297.1499938964844,293.1499938964844,0.3212077617645263,-6107.30908203125,304.15899658203125,0.9436452388763428,0.4093613624572754,0.3895939886569977,293.1978759765625,297.1499938964844,293.1499938964844,0.0137335220351815,-3599.97412109375,303.8128967285156,0.4465470612049103,0.050000000745058,0.2360083758831024,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.2755126953125,291.1946105957031,1.0,0.294733852148056,0.8114602565765381,0.8114602565765381,1.0,1.0,-1.254064917564392,0.526797890663147,0.7272669672966003,0.2658431529998779,0.0,0.0,0.3978396356105804,70.94660949707031,43.0,9.441146850585938,-9177.4580078125,263.2919006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423828125,306.4061889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.341796875,18000.0,0.0,0.0,0.2086960673332214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124273717403412,0.3124321103096008,-4.721098321169848e-06,0.0,0.0002117999829351,0.0,0.0,14.477815628051758,0.0,0.0,0.0,0.312370091676712,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047189533710479,-2375.935546875,304.1537170410156,0.6997889280319214,0.1660371124744415,0.1516267210245132,293.2727355957031,297.1499938964844,293.1499938964844,0.0203396715223789,-924.8934936523438,304.1681213378906,0.4853614568710327,0.0586224794387817,0.0589597560465335,293.2167358398437,297.1499938964844,293.1499938964844,0.214025005698204,-3271.994873046875,304.1583557128906,0.8431522250175476,0.2961263954639435,0.2087365090847015,293.295166015625,297.1499938964844,293.1499938964844,0.3212077617645263,-6107.30908203125,304.15899658203125,0.9436452388763428,0.4093613624572754,0.3895939886569977,293.1978759765625,297.1499938964844,293.1499938964844,0.0137335220351815,-3599.97412109375,303.8128967285156,0.4465470612049103,0.050000000745058,0.2360083758831024,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.2755126953125,291.1946105957031,1.0,0.294733852148056,0.8114602565765381,0.8114602565765381,1.0,1.0,-1.254064917564392,0.526797890663147,0.7272669672966003,0.2658431529998779,0.0,0.0,0.3978396356105804,70.94660949707031,43.0,9.441146850585938,-9177.4580078125,263.2919006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423828125,306.4061889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.341796875,18000.0,0.0,0.0,0.2086960673332214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124273717403412,0.3124321103096008,-4.721098321169848e-06,0.0,0.0002117999829351,0.0,0.0,14.477815628051758,0.0,0.0,0.0,0.312370091676712,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039472669363021,-2361.735595703125,304.1537475585937,0.7140987515449524,0.1654136329889297,0.1507807970046997,293.27880859375,297.1499938964844,293.1499938964844,0.0174731612205505,-855.8980102539062,304.1668395996094,0.4830048382282257,0.0542848221957683,0.0545888841152191,293.2156982421875,297.1499938964844,293.1499938964844,0.2123169004917144,-3251.15087890625,304.1584167480469,0.8590723872184753,0.2946471571922302,0.2074894160032272,293.2926330566406,297.1499938964844,293.1499938964844,0.3177690804004669,-6054.55908203125,304.16168212890625,0.9627700448036194,0.4061988890171051,0.3863047361373901,293.19921875,297.1499938964844,293.1499938964844,0.013542859815061,-3572.67041015625,303.7929382324219,0.4616150856018066,0.050000000745058,0.2346836328506469,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.2762451171875,291.19989013671875,1.0,0.2846043705940246,0.8111400604248047,0.8111400604248047,1.0,1.0,-1.2407671213150024,0.5209320187568665,0.7198351621627808,0.2618830800056457,0.0,0.0,0.3908791244029999,63.652442932128906,31.0,7.698668479919434,-9034.6416015625,242.763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47906494140625,306.39385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.376953125,18000.0,0.0,0.0,0.2069455683231353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045854270458221,0.304590106010437,-4.695220923167653e-06,0.0,0.0002100234560202,0.0,0.0,13.989439964294434,0.0,0.0,0.0,0.3103704154491424,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039472669363021,-2361.735595703125,304.1537475585937,0.7140987515449524,0.1654136329889297,0.1507807970046997,293.27880859375,297.1499938964844,293.1499938964844,0.0174731612205505,-855.8980102539062,304.1668395996094,0.4830048382282257,0.0542848221957683,0.0545888841152191,293.2156982421875,297.1499938964844,293.1499938964844,0.2123169004917144,-3251.15087890625,304.1584167480469,0.8590723872184753,0.2946471571922302,0.2074894160032272,293.2926330566406,297.1499938964844,293.1499938964844,0.3177690804004669,-6054.55908203125,304.16168212890625,0.9627700448036194,0.4061988890171051,0.3863047361373901,293.19921875,297.1499938964844,293.1499938964844,0.013542859815061,-3572.67041015625,303.7929382324219,0.4616150856018066,0.050000000745058,0.2346836328506469,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.2762451171875,291.19989013671875,1.0,0.2846043705940246,0.8111400604248047,0.8111400604248047,1.0,1.0,-1.2407671213150024,0.5209320187568665,0.7198351621627808,0.2618830800056457,0.0,0.0,0.3908791244029999,63.652442932128906,31.0,7.698668479919434,-9034.6416015625,242.763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47906494140625,306.39385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.376953125,18000.0,0.0,0.0,0.2069455683231353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045854270458221,0.304590106010437,-4.695220923167653e-06,0.0,0.0002100234560202,0.0,0.0,13.989439964294434,0.0,0.0,0.0,0.3103704154491424,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031795069575309,-2347.539794921875,304.1537780761719,0.7323023080825806,0.1648719608783722,0.1499712616205215,293.2843933105469,297.1499938964844,293.1499938964844,0.014831312932074,-784.2467041015625,304.1640930175781,0.4830582439899444,0.050000000745058,0.0501248687505722,293.21453857421875,297.1499938964844,293.1499938964844,0.2105639278888702,-3229.66845703125,304.1585388183594,0.8823371529579163,0.2932190299034118,0.2062498927116394,293.2897644042969,297.1499938964844,293.1499938964844,0.3142910301685333,-6001.3818359375,304.16357421875,0.986223042011261,0.403167575597763,0.3831043243408203,293.20001220703125,297.1499938964844,293.1499938964844,0.0133340153843164,-3541.7822265625,303.7741394042969,0.4794210493564605,0.050000000745058,0.2331550866365432,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,284.0204772949219,293.2767944335937,291.2086181640625,1.0,0.2727289497852325,0.8108199238777161,0.8108199238777161,1.0,1.0,-1.2272722721099854,0.5150076746940613,0.7122645974159241,0.2578252255916595,0.0,0.0,0.3827147781848907,55.26847839355469,25.0,11.618504524230955,-8902.927734375,220.29595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552673339844,306.3705444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.576171875,18000.0,0.0,0.0,0.2047184705734253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959018647670746,0.295906513929367,-4.667854227591306e-06,0.0,0.0002077632234431,0.0,0.0,13.46115779876709,0.0,0.0,0.0,0.3082019388675689,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031795069575309,-2347.539794921875,304.1537780761719,0.7323023080825806,0.1648719608783722,0.1499712616205215,293.2843933105469,297.1499938964844,293.1499938964844,0.014831312932074,-784.2467041015625,304.1640930175781,0.4830582439899444,0.050000000745058,0.0501248687505722,293.21453857421875,297.1499938964844,293.1499938964844,0.2105639278888702,-3229.66845703125,304.1585388183594,0.8823371529579163,0.2932190299034118,0.2062498927116394,293.2897644042969,297.1499938964844,293.1499938964844,0.3142910301685333,-6001.3818359375,304.16357421875,0.986223042011261,0.403167575597763,0.3831043243408203,293.20001220703125,297.1499938964844,293.1499938964844,0.0133340153843164,-3541.7822265625,303.7741394042969,0.4794210493564605,0.050000000745058,0.2331550866365432,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,284.0204772949219,293.2767944335937,291.2086181640625,1.0,0.2727289497852325,0.8108199238777161,0.8108199238777161,1.0,1.0,-1.2272722721099854,0.5150076746940613,0.7122645974159241,0.2578252255916595,0.0,0.0,0.3827147781848907,55.26847839355469,25.0,11.618504524230955,-8902.927734375,220.29595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552673339844,306.3705444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.576171875,18000.0,0.0,0.0,0.2047184705734253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959018647670746,0.295906513929367,-4.667854227591306e-06,0.0,0.0002077632234431,0.0,0.0,13.46115779876709,0.0,0.0,0.0,0.3082019388675689,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028390750288963,-2341.27685546875,304.1537170410156,0.7424160838127136,0.1646220237016677,0.1495962888002395,293.2877502441406,297.1499938964844,293.1499938964844,0.0141842076554894,-765.6585083007812,304.1303100585937,0.4875429570674896,0.050000000745058,0.0490563586354255,293.2139587402344,297.1499938964844,293.1499938964844,0.2097439914941787,-3219.659423828125,304.1584777832031,0.8956583738327026,0.292514830827713,0.2056451439857483,293.28826904296875,297.1499938964844,293.1499938964844,0.3126413226127624,-5976.302734375,304.1640930175781,0.9972278475761414,0.4016889333724975,0.3815503418445587,293.20025634765625,297.1499938964844,293.1499938964844,0.0132373617962002,-3527.52197265625,303.7649841308594,0.4873333871364593,0.050000000745058,0.2324255555868148,291.21044921875,291.1499938964844,271.26202392578125,268.53680419921875,284.0393371582031,293.2772521972656,291.2098083496094,1.0,0.2671771049499511,0.8106598258018494,0.8106598258018494,1.0,1.0,-1.2220700979232788,0.5128101110458374,0.7092599272727966,0.2560080289840698,0.0,0.0,0.3783641159534454,51.281856536865234,25.0,3.634169578552246,-8814.619140625,210.18923950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5992736816406,306.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18056.1875,18000.0,0.0,0.0,0.2034248560667038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910280227661133,0.2910326719284057,-4.652819825423649e-06,0.0,0.0002064503787551,0.0,0.0,13.169535636901855,0.0,0.0,0.0,0.3070133030414581,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1025983393192291,-2336.955078125,304.1534729003906,0.7508991360664368,0.1643959730863571,0.1492723375558853,293.29217529296875,297.1499938964844,293.1499938964844,0.0140028065070509,-761.043701171875,304.09246826171875,0.4935767650604248,0.050000000745058,0.0488850250840187,293.2133178710937,297.1499938964844,293.1499938964844,0.2090860158205032,-3211.75,304.1581420898437,0.9066472053527832,0.2918287515640259,0.2050758898258209,293.2836303710937,297.1499938964844,293.1499938964844,0.3033704459667206,-5830.1904296875,304.1787109375,0.9990000128746032,0.4008382856845855,0.3716534078121185,293.2003479003906,297.1499938964844,293.1499938964844,0.0131683200597763,-3517.96142578125,303.755859375,0.4935699701309204,0.050000000745058,0.2318804860115051,291.2058410644531,291.1499938964844,271.3052062988281,268.5715637207031,284.0664978027344,293.2770080566406,291.2061767578125,1.0,0.2615609765052795,0.8105234503746033,0.8105234503746033,1.0,1.0,-1.2082700729370115,0.5064343810081482,0.7018356919288635,0.2529121935367584,0.0,0.0,0.3751184344291687,48.173221588134766,25.0,3.643915891647339,-8719.1435546875,199.1229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6496276855469,306.3882751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.107421875,18000.0,0.0,0.0,0.2019733041524887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869252860546112,0.2869299352169037,-4.638284281099914e-06,0.0,0.0002049772156169,0.0,0.0,12.921361923217772,0.0,0.0,0.0,0.3059978783130646,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018759831786155,-2323.255615234375,304.15350341796875,0.7645556926727295,0.1639544069766998,0.1487205028533935,293.2973327636719,297.1499938964844,293.1499938964844,0.0137105388566851,-752.9722290039062,304.02593994140625,0.5034787058830261,0.050000000745058,0.0487215407192707,293.2123718261719,297.1499938964844,293.1499938964844,0.2071680873632431,-3187.849853515625,304.1585998535156,0.9252271056175232,0.2904170155525207,0.2039860039949417,293.2528991699219,297.1499938964844,293.1499938964844,0.2821017503738403,-5495.666015625,304.2040405273437,0.9990000128746032,0.4036385118961334,0.3504180610179901,293.2004089355469,297.1499938964844,293.1499938964844,0.0130187282338738,-3493.84619140625,303.7392272949219,0.5034787058830261,0.050000000745058,0.231114000082016,291.2333984375,291.1499938964844,271.3918762207031,268.6412353515625,284.1179504394531,293.2654113769531,291.2348327636719,1.0,0.252507746219635,0.8102506995201111,0.8102506995201111,1.0,1.0,-1.1796892881393433,0.4932913482189178,0.6863978505134583,0.2464411109685897,0.0,0.0,0.3622378706932068,43.67318344116211,25.0,24.93759727478028,-8483.833984375,180.81179809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7705078125,306.41729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.486328125,18000.0,0.0,0.0,0.1985349506139755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754028737545013,0.2754074931144714,-4.608290055330144e-06,0.0,0.0002014877391047,0.0,0.0,12.262765884399414,0.0,0.0,0.0,0.3032945394515991,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018759831786155,-2323.255615234375,304.15350341796875,0.7645556926727295,0.1639544069766998,0.1487205028533935,293.2973327636719,297.1499938964844,293.1499938964844,0.0137105388566851,-752.9722290039062,304.02593994140625,0.5034787058830261,0.050000000745058,0.0487215407192707,293.2123718261719,297.1499938964844,293.1499938964844,0.2071680873632431,-3187.849853515625,304.1585998535156,0.9252271056175232,0.2904170155525207,0.2039860039949417,293.2528991699219,297.1499938964844,293.1499938964844,0.2821017503738403,-5495.666015625,304.2040405273437,0.9990000128746032,0.4036385118961334,0.3504180610179901,293.2004089355469,297.1499938964844,293.1499938964844,0.0130187282338738,-3493.84619140625,303.7392272949219,0.5034787058830261,0.050000000745058,0.231114000082016,291.2333984375,291.1499938964844,271.3918762207031,268.6412353515625,284.1179504394531,293.2654113769531,291.2348327636719,1.0,0.252507746219635,0.8102506995201111,0.8102506995201111,1.0,1.0,-1.1796892881393433,0.4932913482189178,0.6863978505134583,0.2464411109685897,0.0,0.0,0.3622378706932068,43.67318344116211,25.0,24.93759727478028,-8483.833984375,180.81179809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7705078125,306.41729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.486328125,18000.0,0.0,0.0,0.1985349506139755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754028737545013,0.2754074931144714,-4.608290055330144e-06,0.0,0.0002014877391047,0.0,0.0,12.262765884399414,0.0,0.0,0.0,0.3032945394515991,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014071479439735,-2314.6044921875,304.15313720703125,0.7767429351806641,0.163544699549675,0.1482276320457458,293.3033447265625,297.1499938964844,293.1499938964844,0.0134630817919969,-746.5930786132812,303.9564819335937,0.5125035047531128,0.050000000745058,0.0485975928604602,293.2117614746094,297.1499938964844,293.1499938964844,0.2056628167629242,-3169.41943359375,304.1582336425781,0.9414703249931335,0.2889654040336609,0.2028895914554596,293.2100830078125,297.1499938964844,293.1499938964844,0.2650401890277862,-5227.8212890625,304.21417236328125,0.9990000128746032,0.4096970558166504,0.3332115709781647,293.20050048828125,297.1499938964844,293.1499938964844,0.0129147488623857,-3478.654296875,303.72174072265625,0.5125035047531128,0.050000000745058,0.2305260598659515,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.16339111328125,293.2510681152344,291.23931884765625,1.0,0.2451274991035461,0.8099779486656189,0.8099779486656189,1.0,1.0,-1.1562718152999878,0.4825864136219024,0.6736854314804077,0.2410573363304138,0.0,0.0,0.3498499393463135,40.204551696777344,28.0,10.606130599975586,-8251.2392578125,166.8097381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.923095703125,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18069.99609375,18000.0,0.0,0.0,0.1942272186279297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623509168624878,0.2623554766178131,-4.569582415570039e-06,0.0,0.0001971159217646,0.0,0.0,11.522669792175291,0.0,0.0,0.0,0.3002806603908539,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014071479439735,-2314.6044921875,304.15313720703125,0.7767429351806641,0.163544699549675,0.1482276320457458,293.3033447265625,297.1499938964844,293.1499938964844,0.0134630817919969,-746.5930786132812,303.9564819335937,0.5125035047531128,0.050000000745058,0.0485975928604602,293.2117614746094,297.1499938964844,293.1499938964844,0.2056628167629242,-3169.41943359375,304.1582336425781,0.9414703249931335,0.2889654040336609,0.2028895914554596,293.2100830078125,297.1499938964844,293.1499938964844,0.2650401890277862,-5227.8212890625,304.21417236328125,0.9990000128746032,0.4096970558166504,0.3332115709781647,293.20050048828125,297.1499938964844,293.1499938964844,0.0129147488623857,-3478.654296875,303.72174072265625,0.5125035047531128,0.050000000745058,0.2305260598659515,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.16339111328125,293.2510681152344,291.23931884765625,1.0,0.2451274991035461,0.8099779486656189,0.8099779486656189,1.0,1.0,-1.1562718152999878,0.4825864136219024,0.6736854314804077,0.2410573363304138,0.0,0.0,0.3498499393463135,40.204551696777344,28.0,10.606130599975586,-8251.2392578125,166.8097381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.923095703125,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18069.99609375,18000.0,0.0,0.0,0.1942272186279297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623509168624878,0.2623554766178131,-4.569582415570039e-06,0.0,0.0001971159217646,0.0,0.0,11.522669792175291,0.0,0.0,0.0,0.3002806603908539,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010476052761077,-2308.06982421875,304.1526794433594,0.785224974155426,0.163126453757286,0.147786408662796,293.3146667480469,297.1499938964844,293.1499938964844,0.0132088623940944,-740.299072265625,303.8711242675781,0.5191041231155396,0.050000000745058,0.0485188998281955,293.2113037109375,297.1499938964844,293.1499938964844,0.2043145149946212,-3153.00244140625,304.1577453613281,0.9518967866897584,0.2874887585639953,0.201808676123619,293.16583251953125,297.1499938964844,293.1499938964844,0.2535538375377655,-5048.7451171875,304.2116394042969,0.9990000128746032,0.4171573519706726,0.321807712316513,293.2008056640625,297.1499938964844,293.1499938964844,0.0128393787890672,-3468.549560546875,303.7033386230469,0.5191041231155396,0.050000000745058,0.2301527559757232,291.2374267578125,291.1499938964844,271.5651550292969,268.7801208496094,284.2125549316406,293.2557373046875,291.2364196777344,1.0,0.2403084486722946,0.8099355101585388,0.8099355101585388,1.0,1.0,-1.140210509300232,0.4753764867782593,0.6648339629173279,0.2371022254228592,0.0,0.0,0.3381607830524444,37.9820556640625,46.0,-3.035496711730957,-8053.26123046875,157.795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08251953125,306.412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.0703125,18000.0,0.0,0.0,0.1892196089029312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506223022937774,0.2506268322467804,-4.535108928394038e-06,0.0,0.000192033854546,0.0,0.0,10.8744535446167,0.0,0.0,0.0,0.2976192831993103,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010476052761077,-2308.06982421875,304.1526794433594,0.785224974155426,0.163126453757286,0.147786408662796,293.3146667480469,297.1499938964844,293.1499938964844,0.0132088623940944,-740.299072265625,303.8711242675781,0.5191041231155396,0.050000000745058,0.0485188998281955,293.2113037109375,297.1499938964844,293.1499938964844,0.2043145149946212,-3153.00244140625,304.1577453613281,0.9518967866897584,0.2874887585639953,0.201808676123619,293.16583251953125,297.1499938964844,293.1499938964844,0.2535538375377655,-5048.7451171875,304.2116394042969,0.9990000128746032,0.4171573519706726,0.321807712316513,293.2008056640625,297.1499938964844,293.1499938964844,0.0128393787890672,-3468.549560546875,303.7033386230469,0.5191041231155396,0.050000000745058,0.2301527559757232,291.2374267578125,291.1499938964844,271.5651550292969,268.7801208496094,284.2125549316406,293.2557373046875,291.2364196777344,1.0,0.2403084486722946,0.8099355101585388,0.8099355101585388,1.0,1.0,-1.140210509300232,0.4753764867782593,0.6648339629173279,0.2371022254228592,0.0,0.0,0.3381607830524444,37.9820556640625,46.0,-3.035496711730957,-8053.26123046875,157.795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08251953125,306.412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.0703125,18000.0,0.0,0.0,0.1892196089029312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506223022937774,0.2506268322467804,-4.535108928394038e-06,0.0,0.000192033854546,0.0,0.0,10.8744535446167,0.0,0.0,0.0,0.2976192831993103,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009416058659553,-2306.643310546875,304.1519470214844,0.7784454822540283,0.162569373846054,0.1473700106143951,293.3388977050781,297.1499938964844,293.1499938964844,0.0129510862752795,-734.9916381835938,303.746337890625,0.5147905349731445,0.050000000745058,0.0485693700611591,293.2112121582031,297.1499938964844,293.1499938964844,0.2035210281610489,-3143.882568359375,304.15643310546875,0.9421323537826538,0.2859558761119842,0.200791135430336,293.140380859375,297.1499938964844,293.1499938964844,0.2600596249103546,-5162.546875,304.1794738769531,0.9990000128746032,0.4219918549060821,0.3291565477848053,293.2012939453125,297.1499938964844,293.1499938964844,0.0128507725894451,-3474.58837890625,303.683349609375,0.5147905349731445,0.050000000745058,0.230392187833786,291.21051025390625,291.1499938964844,271.65106201171875,268.8488464355469,284.2421569824219,293.275634765625,291.2049560546875,1.0,0.2437288761138916,0.8098931312561035,0.8098931312561035,1.0,1.0,-1.147645115852356,0.4795303642749786,0.6681147813796997,0.2365934252738952,0.0,0.0,0.3313530385494232,39.30859375,64.0,-43.03231430053711,-7962.95947265625,162.52403259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2174987792969,306.37127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.076171875,18000.0,0.0,0.0,0.1838531047105789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422662377357483,0.24227075278759,-4.507517132879002e-06,0.0,0.0001865875237854,0.0,0.0,10.415050506591797,0.0,0.0,0.0,0.2957159280776977,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009416058659553,-2306.643310546875,304.1519470214844,0.7784454822540283,0.162569373846054,0.1473700106143951,293.3388977050781,297.1499938964844,293.1499938964844,0.0129510862752795,-734.9916381835938,303.746337890625,0.5147905349731445,0.050000000745058,0.0485693700611591,293.2112121582031,297.1499938964844,293.1499938964844,0.2035210281610489,-3143.882568359375,304.15643310546875,0.9421323537826538,0.2859558761119842,0.200791135430336,293.140380859375,297.1499938964844,293.1499938964844,0.2600596249103546,-5162.546875,304.1794738769531,0.9990000128746032,0.4219918549060821,0.3291565477848053,293.2012939453125,297.1499938964844,293.1499938964844,0.0128507725894451,-3474.58837890625,303.683349609375,0.5147905349731445,0.050000000745058,0.230392187833786,291.21051025390625,291.1499938964844,271.65106201171875,268.8488464355469,284.2421569824219,293.275634765625,291.2049560546875,1.0,0.2437288761138916,0.8098931312561035,0.8098931312561035,1.0,1.0,-1.147645115852356,0.4795303642749786,0.6681147813796997,0.2365934252738952,0.0,0.0,0.3313530385494232,39.30859375,64.0,-43.03231430053711,-7962.95947265625,162.52403259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2174987792969,306.37127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.076171875,18000.0,0.0,0.0,0.1838531047105789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422662377357483,0.24227075278759,-4.507517132879002e-06,0.0,0.0001865875237854,0.0,0.0,10.415050506591797,0.0,0.0,0.0,0.2957159280776977,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.101016841828823,-2308.521240234375,304.1514587402344,0.7701894044876099,0.1622621417045593,0.1471673399209976,293.3530578613281,297.1499938964844,293.1499938964844,0.0128521732985973,-733.5779418945312,303.6743469238281,0.5092281699180603,0.050000000745058,0.0486403442919254,293.2112731933594,297.1499938964844,293.1499938964844,0.2034006714820861,-3142.956298828125,304.1554870605469,0.9303681254386902,0.2851684987545013,0.2003000974655151,293.1427307128906,297.1499938964844,293.1499938964844,0.269765704870224,-5322.8525390625,304.1564636230469,0.9990000128746032,0.4216582477092743,0.3392275273799896,293.2018127441406,297.1499938964844,293.1499938964844,0.0128912962973117,-3484.44384765625,303.67193603515625,0.5092281699180603,0.050000000745058,0.2307288497686386,291.1820983886719,291.1499938964844,271.69366455078125,268.88287353515625,284.2474670410156,293.2873840332031,291.1758117675781,1.0,0.2479711323976516,0.8098719120025635,0.8098719120025635,1.0,1.0,-1.1593858003616333,0.4855026304721832,0.6738831400871277,0.2374688982963562,0.0,0.0,0.3320372104644775,41.22428894042969,64.0,-62.08756637573242,-7987.31396484375,169.74847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2579040527344,306.3569030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.654296875,18000.0,0.0,0.0,0.1812695115804672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414627224206924,0.2414672225713729,-4.500106115301605e-06,0.0,0.0001839655160438,0.0,0.0,10.360876083374023,0.0,0.0,0.0,0.2954631745815277,4.0,0.0,1.0
