time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011244803667068,-2311.020751953125,304.1510009765625,0.7599266171455383,0.1619562655687332,0.146984115242958,293.3654479980469,297.1499938964844,293.1499938964844,0.0127728534862399,-732.7799072265625,303.6043395996094,0.5023349523544312,0.050000000745058,0.0487389601767063,293.2113952636719,297.1499938964844,293.1499938964844,0.2033285200595855,-3142.630126953125,304.1546325683594,0.9155344367027284,0.2843671441078186,0.1998199224472046,293.1562194824219,297.1499938964844,293.1499938964844,0.2829671502113342,-5537.29931640625,304.1312561035156,0.9990000128746032,0.4191161096096039,0.35274538397789,293.20263671875,297.1499938964844,293.1499938964844,0.0129439495503902,-3496.48828125,303.6594543457031,0.5023349523544312,0.050000000745058,0.231196641921997,291.1515197753906,291.1499938964844,271.7359924316406,268.91668701171875,284.2459411621094,293.2959289550781,291.1451416015625,1.0,0.2536646723747253,0.8097021579742432,0.8097021579742432,1.0,1.0,-1.1754909753799438,0.4935845136642456,0.681906521320343,0.2389523684978485,0.0,0.0,0.3349939584732055,43.892822265625,82.0,-73.84687042236328,-8054.828125,179.95298767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2686462402344,306.3459777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.45703125,18000.0,0.0,0.0,0.1789303869009018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429681420326233,0.2429726421833038,-4.498827365750913e-06,0.0,0.000181591589353,0.0,0.0,10.429092407226562,0.0,0.0,0.0,0.2956967651844024,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1013964861631393,-2317.0615234375,304.15020751953125,0.7365188598632812,0.1612811088562011,0.1466730684041977,293.3863220214844,297.1499938964844,293.1499938964844,0.0126593885943293,-732.6014404296875,303.4676818847656,0.4863667488098144,0.050000000745058,0.0490167513489723,293.2118835449219,297.1499938964844,293.1499938964844,0.2032426744699478,-3142.645263671875,304.1532287597656,0.8836853504180908,0.2827181816101074,0.1988876909017563,293.2162780761719,297.1499938964844,293.1499938964844,0.3181121349334717,-6095.3974609375,304.0789794921875,0.9990000128746032,0.406873881816864,0.3880126774311065,293.2053527832031,297.1499938964844,293.1499938964844,0.0130796525627374,-3525.7880859375,303.6309509277344,0.4863667488098144,0.050000000745058,0.2325143665075302,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,284.23370361328125,293.313232421875,291.0831298828125,1.0,0.268705666065216,0.8093625903129578,0.8093625903129578,1.0,1.0,-1.218195557594299,0.5147839188575745,0.7034116387367249,0.2436778843402862,0.0,0.0,0.3473339080810547,51.40960693359375,85.0,-81.8927993774414,-8292.5234375,209.1475067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1785583496094,306.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.328125,18000.0,0.0,0.0,0.1754853427410125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522511780261993,0.2522556781768799,-4.51361029263353e-06,0.0,0.0001780953170964,0.0,0.0,10.903477668762209,0.0,0.0,0.0,0.2975620329380035,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1013964861631393,-2317.0615234375,304.15020751953125,0.7365188598632812,0.1612811088562011,0.1466730684041977,293.3863220214844,297.1499938964844,293.1499938964844,0.0126593885943293,-732.6014404296875,303.4676818847656,0.4863667488098144,0.050000000745058,0.0490167513489723,293.2118835449219,297.1499938964844,293.1499938964844,0.2032426744699478,-3142.645263671875,304.1532287597656,0.8836853504180908,0.2827181816101074,0.1988876909017563,293.2162780761719,297.1499938964844,293.1499938964844,0.3181121349334717,-6095.3974609375,304.0789794921875,0.9990000128746032,0.406873881816864,0.3880126774311065,293.2053527832031,297.1499938964844,293.1499938964844,0.0130796525627374,-3525.7880859375,303.6309509277344,0.4863667488098144,0.050000000745058,0.2325143665075302,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,284.23370361328125,293.313232421875,291.0831298828125,1.0,0.268705666065216,0.8093625903129578,0.8093625903129578,1.0,1.0,-1.218195557594299,0.5147839188575745,0.7034116387367249,0.2436778843402862,0.0,0.0,0.3473339080810547,51.40960693359375,85.0,-81.8927993774414,-8292.5234375,209.1475067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1785583496094,306.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.328125,18000.0,0.0,0.0,0.1754853427410125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522511780261993,0.2522556781768799,-4.51361029263353e-06,0.0,0.0001780953170964,0.0,0.0,10.903477668762209,0.0,0.0,0.0,0.2975620329380035,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009447127580642,-2308.322509765625,304.1509704589844,0.7095372676849365,0.1604272127151489,0.1463417410850525,293.4032897949219,297.1499938964844,293.1499938964844,0.0125207947567105,-729.9286499023438,303.3385314941406,0.4642783105373382,0.050000000745058,0.0494304671883583,293.2122802734375,297.1499938964844,293.1499938964844,0.2018402963876724,-3124.84423828125,304.1546325683594,0.8491567373275757,0.2810702621936798,0.1980515420436859,293.26824951171875,297.1499938964844,293.1499938964844,0.3083926141262054,-5930.765625,304.1188049316406,0.9581382870674132,0.3945454061031341,0.3768784701824188,293.2085876464844,297.1499938964844,293.1499938964844,0.0131745263934135,-3541.955078125,303.6032409667969,0.4642783105373382,0.050000000745058,0.2344768494367599,291.10357666015625,291.1499938964844,271.90155029296875,269.0487060546875,284.2848815917969,293.3338317871094,291.1104736328125,1.0,0.2799557447433471,0.8090230822563171,0.8090230822563171,1.0,1.0,-1.2064170837402344,0.5093744993209839,0.6970425844192505,0.2409205138683319,0.0,0.0,0.3544049859046936,61.71649932861328,73.0,26.640226364135746,-8362.1533203125,226.30284118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.955810546875,306.35028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.369140625,18000.0,0.0,0.0,0.1740186512470245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630705535411834,0.2630750834941864,-4.546391664916882e-06,0.0,0.0001766068016877,0.0,0.0,11.502588272094728,0.0,0.0,0.0,0.2999530434608459,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009447127580642,-2308.322509765625,304.1509704589844,0.7095372676849365,0.1604272127151489,0.1463417410850525,293.4032897949219,297.1499938964844,293.1499938964844,0.0125207947567105,-729.9286499023438,303.3385314941406,0.4642783105373382,0.050000000745058,0.0494304671883583,293.2122802734375,297.1499938964844,293.1499938964844,0.2018402963876724,-3124.84423828125,304.1546325683594,0.8491567373275757,0.2810702621936798,0.1980515420436859,293.26824951171875,297.1499938964844,293.1499938964844,0.3083926141262054,-5930.765625,304.1188049316406,0.9581382870674132,0.3945454061031341,0.3768784701824188,293.2085876464844,297.1499938964844,293.1499938964844,0.0131745263934135,-3541.955078125,303.6032409667969,0.4642783105373382,0.050000000745058,0.2344768494367599,291.10357666015625,291.1499938964844,271.90155029296875,269.0487060546875,284.2848815917969,293.3338317871094,291.1104736328125,1.0,0.2799557447433471,0.8090230822563171,0.8090230822563171,1.0,1.0,-1.2064170837402344,0.5093744993209839,0.6970425844192505,0.2409205138683319,0.0,0.0,0.3544049859046936,61.71649932861328,73.0,26.640226364135746,-8362.1533203125,226.30284118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.955810546875,306.35028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.369140625,18000.0,0.0,0.0,0.1740186512470245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630705535411834,0.2630750834941864,-4.546391664916882e-06,0.0,0.0001766068016877,0.0,0.0,11.502588272094728,0.0,0.0,0.0,0.2999530434608459,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001111343502998,-2292.357177734375,304.1520080566406,0.6986674666404724,0.1595103740692138,0.1456643193960189,293.4181823730469,297.1499938964844,293.1499938964844,0.012267286889255,-722.8240356445312,303.21124267578125,0.4547711312770843,0.050000000745058,0.049593910574913,293.2129821777344,297.1499938964844,293.1499938964844,0.1999506056308746,-3100.874755859375,304.1561889648437,0.8372233510017395,0.2793504297733307,0.1969773322343826,293.28424072265625,297.1499938964844,293.1499938964844,0.3015822172164917,-5819.10205078125,304.1400451660156,0.9379950761795044,0.3882684111595154,0.3700990974903106,293.21246337890625,297.1499938964844,293.1499938964844,0.0131350876763463,-3536.30029296875,303.5736694335937,0.4547711312770843,0.050000000745058,0.2352521568536758,291.1372375488281,291.1499938964844,271.9814453125,269.11236572265625,284.3326110839844,293.348388671875,291.1384582519531,1.0,0.2832508087158203,0.8083669543266296,0.8083669543266296,1.0,1.0,-1.1972354650497437,0.505182147026062,0.6920533180236816,0.238576054573059,0.0,0.0,0.3531555533409118,65.7195053100586,61.0,28.092044830322266,-8244.166015625,231.2479858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7240600585937,306.19921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.587890625,18000.0,0.0,0.0,0.1735899001359939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620229721069336,0.2620275318622589,-4.552499376586638e-06,0.0,0.0001761716848704,0.0,0.0,11.466055870056152,0.0,0.0,0.0,0.2999393939971924,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001111343502998,-2292.357177734375,304.1520080566406,0.6986674666404724,0.1595103740692138,0.1456643193960189,293.4181823730469,297.1499938964844,293.1499938964844,0.012267286889255,-722.8240356445312,303.21124267578125,0.4547711312770843,0.050000000745058,0.049593910574913,293.2129821777344,297.1499938964844,293.1499938964844,0.1999506056308746,-3100.874755859375,304.1561889648437,0.8372233510017395,0.2793504297733307,0.1969773322343826,293.28424072265625,297.1499938964844,293.1499938964844,0.3015822172164917,-5819.10205078125,304.1400451660156,0.9379950761795044,0.3882684111595154,0.3700990974903106,293.21246337890625,297.1499938964844,293.1499938964844,0.0131350876763463,-3536.30029296875,303.5736694335937,0.4547711312770843,0.050000000745058,0.2352521568536758,291.1372375488281,291.1499938964844,271.9814453125,269.11236572265625,284.3326110839844,293.348388671875,291.1384582519531,1.0,0.2832508087158203,0.8083669543266296,0.8083669543266296,1.0,1.0,-1.1972354650497437,0.505182147026062,0.6920533180236816,0.238576054573059,0.0,0.0,0.3531555533409118,65.7195053100586,61.0,28.092044830322266,-8244.166015625,231.2479858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7240600585937,306.19921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.587890625,18000.0,0.0,0.0,0.1735899001359939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620229721069336,0.2620275318622589,-4.552499376586638e-06,0.0,0.0001761716848704,0.0,0.0,11.466055870056152,0.0,0.0,0.0,0.2999393939971924,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993441045284271,-2277.894775390625,304.1526184082031,0.6989266276359558,0.1587203741073608,0.1448991000652313,293.4313049316406,297.1499938964844,293.1499938964844,0.0119645334780216,-713.8756103515625,303.0829467773437,0.4562748372554779,0.050000000745058,0.0495667643845081,293.2132873535156,297.1499938964844,293.1499938964844,0.1982047706842422,-3078.971923828125,304.15704345703125,0.837293267250061,0.2776919603347778,0.1957899928092956,293.2880249023437,297.1499938964844,293.1499938964844,0.2972806692123413,-5749.40625,304.1503601074219,0.9360401630401612,0.3840827941894531,0.3657847642898559,293.2159423828125,297.1499938964844,293.1499938964844,0.0130315627902746,-3521.65185546875,303.54327392578125,0.4562748372554779,0.050000000745058,0.2351233810186386,291.1516418457031,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3598937988281,291.15301513671875,1.0,0.281185507774353,0.8077108263969421,0.8077108263969421,1.0,1.0,-1.1895257234573364,0.5016530156135559,0.6878727674484253,0.2366049885749817,0.0,0.0,0.3520005643367767,64.91938781738281,49.0,23.064998626708984,-8148.70068359375,226.89712524414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315246582031,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0234375,18000.0,0.0,0.0,0.1736168265342712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613710463047027,0.2613755762577057,-4.552101017907262e-06,0.0,0.0001761989988153,0.0,0.0,11.433343887329102,0.0,0.0,0.0,0.2997967898845672,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993441045284271,-2277.894775390625,304.1526184082031,0.6989266276359558,0.1587203741073608,0.1448991000652313,293.4313049316406,297.1499938964844,293.1499938964844,0.0119645334780216,-713.8756103515625,303.0829467773437,0.4562748372554779,0.050000000745058,0.0495667643845081,293.2132873535156,297.1499938964844,293.1499938964844,0.1982047706842422,-3078.971923828125,304.15704345703125,0.837293267250061,0.2776919603347778,0.1957899928092956,293.2880249023437,297.1499938964844,293.1499938964844,0.2972806692123413,-5749.40625,304.1503601074219,0.9360401630401612,0.3840827941894531,0.3657847642898559,293.2159423828125,297.1499938964844,293.1499938964844,0.0130315627902746,-3521.65185546875,303.54327392578125,0.4562748372554779,0.050000000745058,0.2351233810186386,291.1516418457031,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3598937988281,291.15301513671875,1.0,0.281185507774353,0.8077108263969421,0.8077108263969421,1.0,1.0,-1.1895257234573364,0.5016530156135559,0.6878727674484253,0.2366049885749817,0.0,0.0,0.3520005643367767,64.91938781738281,49.0,23.064998626708984,-8148.70068359375,226.89712524414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315246582031,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0234375,18000.0,0.0,0.0,0.1736168265342712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613710463047027,0.2613755762577057,-4.552101017907262e-06,0.0,0.0001761989988153,0.0,0.0,11.433343887329102,0.0,0.0,0.0,0.2997967898845672,4.0,0.0,1.0
733500,293.1783752441406,297.1499938964844,293.1499938964844,0.0989707857370376,-2270.884033203125,304.15283203125,0.7020319104194641,0.1583711802959442,0.1445116847753524,293.437255859375,297.1499938964844,293.1499938964844,0.011799725703895,-708.7781982421875,303.0187072753906,0.459945946931839,0.050000000745058,0.0495027191936969,293.2132873535156,297.1499938964844,293.1499938964844,0.1973386108875274,-3068.136962890625,304.1573181152344,0.8404752016067505,0.2768912017345428,0.1951786279678344,293.2881774902344,297.1499938964844,293.1499938964844,0.29543337225914,-5719.88037109375,304.1536560058594,0.9397253394126892,0.3823029398918152,0.363968551158905,293.2173767089844,297.1499938964844,293.1499938964844,0.0129608623683452,-3511.32275390625,303.5283203125,0.459945946931839,0.050000000745058,0.2348195761442184,291.1573791503906,291.1499938964844,272.0966796875,269.2041320800781,284.3985595703125,293.3650207519531,291.1582946777344,1.0,0.2786306738853454,0.8073827624320984,0.8073827624320984,1.0,1.0,-1.185705304145813,0.4998890161514282,0.6858163475990295,0.2356760948896408,0.0,0.0,0.35092493891716,63.24331283569336,49.0,18.70600318908692,-8096.185546875,222.17633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45123291015625,306.0185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.810546875,18000.0,0.0,0.0,0.1737395077943802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604223489761352,0.2604269087314605,-4.550269295577891e-06,0.0,0.000176323505002,0.0,0.0,11.382837295532228,0.0,0.0,0.0,0.299597829580307,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0986108258366584,-2264.14697265625,304.1529541015625,0.7068440914154053,0.1580473333597183,0.1441244632005691,293.4428405761719,297.1499938964844,293.1499938964844,0.0116301365196704,-703.4119873046875,302.9543151855469,0.4653195440769195,0.050000000745058,0.0494131110608577,293.21319580078125,297.1499938964844,293.1499938964844,0.1964916288852691,-3057.5654296875,304.15753173828125,0.84552401304245,0.2761082947254181,0.1945611387491226,293.28778076171875,297.1499938964844,293.1499938964844,0.2936982214450836,-5692.361328125,304.1561279296875,0.9459264278411864,0.3806320428848266,0.3622571527957916,293.2186279296875,297.1499938964844,293.1499938964844,0.0128820445388555,-3499.708251953125,303.5135803222656,0.4653195440769195,0.050000000745058,0.2343945354223251,291.1614074707031,291.1499938964844,272.1336975097656,269.2336120605469,284.419677734375,293.369873046875,291.162109375,1.0,0.2752628028392792,0.8072401285171509,0.8072401285171509,1.0,1.0,-1.181827425956726,0.4981049299240112,0.6837225556373596,0.2347848564386367,0.0,0.0,0.3497573435306549,60.92020034790039,37.0,14.848275184631348,-8045.01171875,216.1624298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827819824219,305.9666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.923828125,18000.0,0.0,0.0,0.1738919615745544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593371868133545,0.2593417167663574,-4.547683602140751e-06,0.0,0.0001764782355166,0.0,0.0,11.324014663696287,0.0,0.0,0.0,0.2993616759777069,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979042500257492,-2250.936767578125,304.15313720703125,0.7206496596336365,0.1574614197015762,0.1433548033237457,293.4530639648437,297.1499938964844,293.1499938964844,0.0112812938168644,-691.9541015625,302.8253479003906,0.4782374799251556,0.050000000745058,0.0491754300892353,293.2127685546875,297.1499938964844,293.1499938964844,0.1948062926530838,-3036.536865234375,304.1578369140625,0.8613993525505066,0.2745893001556396,0.1933174580335617,293.2860412597656,297.1499938964844,293.1499938964844,0.2903639674186706,-5639.89501953125,304.1596069335937,0.9646311402320862,0.3774923980236053,0.3590066432952881,293.2205810546875,297.1499938964844,293.1499938964844,0.0127044823020696,-3472.958740234375,303.48492431640625,0.4782374799251556,0.050000000745058,0.233267068862915,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.37890625,291.1688232421875,1.0,0.2665183246135711,0.8069548606872559,0.8069548606872559,1.0,1.0,-1.1738708019256592,0.4944194555282593,0.6794513463973999,0.2330496162176132,0.0,0.0,0.3468754291534424,54.79344177246094,25.0,10.707000732421877,-7945.759765625,201.221420288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811279296875,305.88348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.453125,18000.0,0.0,0.0,0.1741947382688522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567314207553863,0.2567359805107116,-4.541177986538969e-06,0.0,0.0001767855137586,0.0,0.0,11.182554244995115,0.0,0.0,0.0,0.2987868189811706,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979042500257492,-2250.936767578125,304.15313720703125,0.7206496596336365,0.1574614197015762,0.1433548033237457,293.4530639648437,297.1499938964844,293.1499938964844,0.0112812938168644,-691.9541015625,302.8253479003906,0.4782374799251556,0.050000000745058,0.0491754300892353,293.2127685546875,297.1499938964844,293.1499938964844,0.1948062926530838,-3036.536865234375,304.1578369140625,0.8613993525505066,0.2745893001556396,0.1933174580335617,293.2860412597656,297.1499938964844,293.1499938964844,0.2903639674186706,-5639.89501953125,304.1596069335937,0.9646311402320862,0.3774923980236053,0.3590066432952881,293.2205810546875,297.1499938964844,293.1499938964844,0.0127044823020696,-3472.958740234375,303.48492431640625,0.4782374799251556,0.050000000745058,0.233267068862915,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.37890625,291.1688232421875,1.0,0.2665183246135711,0.8069548606872559,0.8069548606872559,1.0,1.0,-1.1738708019256592,0.4944194555282593,0.6794513463973999,0.2330496162176132,0.0,0.0,0.3468754291534424,54.79344177246094,25.0,10.707000732421877,-7945.759765625,201.221420288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811279296875,305.88348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.453125,18000.0,0.0,0.0,0.1741947382688522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567314207553863,0.2567359805107116,-4.541177986538969e-06,0.0,0.0001767855137586,0.0,0.0,11.182554244995115,0.0,0.0,0.0,0.2987868189811706,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972126200795173,-2238.012451171875,304.1532592773437,0.7401622533798218,0.156939297914505,0.1425951421260833,293.462158203125,297.1499938964844,293.1499938964844,0.0109283560886979,-679.8265380859375,302.6959533691406,0.4936116933822632,0.050000000745058,0.0488828346133232,293.212158203125,297.1499938964844,293.1499938964844,0.1931319683790207,-3015.637939453125,304.15802001953125,0.8864670991897583,0.2731216549873352,0.1920712292194366,293.2836608886719,297.1499938964844,293.1499938964844,0.2871271669864654,-5589.30712890625,304.1617736816406,0.9892525672912598,0.3745269775390625,0.3558886051177978,293.2218933105469,297.1499938964844,293.1499938964844,0.0125101096928119,-3442.947998046875,303.45733642578125,0.4936116933822632,0.050000000745058,0.2318791151046753,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.38726806640625,291.1747436523437,1.0,0.2556099593639374,0.8066696524620056,0.8066696524620056,1.0,1.0,-1.165703296661377,0.4906087517738342,0.6750946044921875,0.2313634008169174,0.0,0.0,0.3432431817054748,47.2762451171875,25.0,8.705946922302246,-7848.04931640625,183.6477813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2245788574219,305.8236694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.05859375,18000.0,0.0,0.0,0.1743612140417099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534164488315582,0.2534209787845611,-4.532807452051202e-06,0.0,0.0001769544760463,0.0,0.0,11.003366470336914,0.0,0.0,0.0,0.2980587482452392,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972126200795173,-2238.012451171875,304.1532592773437,0.7401622533798218,0.156939297914505,0.1425951421260833,293.462158203125,297.1499938964844,293.1499938964844,0.0109283560886979,-679.8265380859375,302.6959533691406,0.4936116933822632,0.050000000745058,0.0488828346133232,293.212158203125,297.1499938964844,293.1499938964844,0.1931319683790207,-3015.637939453125,304.15802001953125,0.8864670991897583,0.2731216549873352,0.1920712292194366,293.2836608886719,297.1499938964844,293.1499938964844,0.2871271669864654,-5589.30712890625,304.1617736816406,0.9892525672912598,0.3745269775390625,0.3558886051177978,293.2218933105469,297.1499938964844,293.1499938964844,0.0125101096928119,-3442.947998046875,303.45733642578125,0.4936116933822632,0.050000000745058,0.2318791151046753,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.38726806640625,291.1747436523437,1.0,0.2556099593639374,0.8066696524620056,0.8066696524620056,1.0,1.0,-1.165703296661377,0.4906087517738342,0.6750946044921875,0.2313634008169174,0.0,0.0,0.3432431817054748,47.2762451171875,25.0,8.705946922302246,-7848.04931640625,183.6477813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2245788574219,305.8236694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.05859375,18000.0,0.0,0.0,0.1743612140417099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534164488315582,0.2534209787845611,-4.532807452051202e-06,0.0,0.0001769544760463,0.0,0.0,11.003366470336914,0.0,0.0,0.0,0.2980587482452392,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966187790036201,-2226.891845703125,304.1531677246094,0.7558223605155945,0.1564512997865677,0.1419702321290969,293.470458984375,297.1499938964844,293.1499938964844,0.0106213856488466,-669.06103515625,302.56573486328125,0.5054957866668701,0.050000000745058,0.048692300915718,293.21148681640625,297.1499938964844,293.1499938964844,0.1915530264377594,-2995.904296875,304.157958984375,0.9062815308570862,0.2716837525367737,0.1909258365631103,293.27813720703125,297.1499938964844,293.1499938964844,0.2778782844543457,-5442.1689453125,304.1742553710937,0.9990000128746032,0.3722398579120636,0.3463990390300751,293.22271728515625,297.1499938964844,293.1499938964844,0.0123619306832551,-3420.00634765625,303.4306030273437,0.5054957866668701,0.050000000745058,0.2309753000736236,291.18121337890625,291.1499938964844,272.337890625,269.3963317871094,284.5474548339844,293.39605712890625,291.1831970214844,1.0,0.2473457008600235,0.8064066767692566,0.8064066767692566,1.0,1.0,-1.1508208513259888,0.4835419058799743,0.6672790050506592,0.2287687361240387,0.0,0.0,0.3387036025524139,42.26707458496094,25.0,16.131940841674805,-7733.4326171875,169.2513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096862792969,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.673828125,18000.0,0.0,0.0,0.1742550581693649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494572103023529,0.2494617402553558,-4.5228075578052085e-06,0.0,0.000176846733666,0.0,0.0,10.790803909301758,0.0,0.0,0.0,0.2971918284893036,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966187790036201,-2226.891845703125,304.1531677246094,0.7558223605155945,0.1564512997865677,0.1419702321290969,293.470458984375,297.1499938964844,293.1499938964844,0.0106213856488466,-669.06103515625,302.56573486328125,0.5054957866668701,0.050000000745058,0.048692300915718,293.21148681640625,297.1499938964844,293.1499938964844,0.1915530264377594,-2995.904296875,304.157958984375,0.9062815308570862,0.2716837525367737,0.1909258365631103,293.27813720703125,297.1499938964844,293.1499938964844,0.2778782844543457,-5442.1689453125,304.1742553710937,0.9990000128746032,0.3722398579120636,0.3463990390300751,293.22271728515625,297.1499938964844,293.1499938964844,0.0123619306832551,-3420.00634765625,303.4306030273437,0.5054957866668701,0.050000000745058,0.2309753000736236,291.18121337890625,291.1499938964844,272.337890625,269.3963317871094,284.5474548339844,293.39605712890625,291.1831970214844,1.0,0.2473457008600235,0.8064066767692566,0.8064066767692566,1.0,1.0,-1.1508208513259888,0.4835419058799743,0.6672790050506592,0.2287687361240387,0.0,0.0,0.3387036025524139,42.26707458496094,25.0,16.131940841674805,-7733.4326171875,169.2513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096862792969,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.673828125,18000.0,0.0,0.0,0.1742550581693649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494572103023529,0.2494617402553558,-4.5228075578052085e-06,0.0,0.000176846733666,0.0,0.0,10.790803909301758,0.0,0.0,0.0,0.2971918284893036,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959305018186569,-2213.669189453125,304.1532592773437,0.7667542695999146,0.1559932678937912,0.1414422392845153,293.4784545898437,297.1499938964844,293.1499938964844,0.0103306286036968,-658.1881713867188,302.43658447265625,0.51407790184021,0.050000000745058,0.0485782474279403,293.2110595703125,297.1499938964844,293.1499938964844,0.1896834671497345,-2972.1435546875,304.1584167480469,0.9205179810523988,0.2702162265777588,0.1898288428783416,293.2545166015625,297.1499938964844,293.1499938964844,0.261929988861084,-5186.8955078125,304.1924133300781,0.9990000128746032,0.3737463057041168,0.3304092586040497,293.22314453125,297.1499938964844,293.1499938964844,0.0122264130041003,-3397.075927734375,303.4058532714844,0.51407790184021,0.050000000745058,0.2304342985153198,291.21002197265625,291.1499938964844,272.3980712890625,269.4444274902344,284.605224609375,293.412353515625,291.2123413085937,1.0,0.240493968129158,0.8061437606811523,0.8061437606811523,1.0,1.0,-1.128950119018555,0.4731390476226806,0.655811071395874,0.2251145541667938,0.0,0.0,0.3287890255451202,39.11404800415039,25.0,31.025421142578125,-7553.0703125,156.77574157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24627685546875,305.7840270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.796875,18000.0,0.0,0.0,0.1735969632863998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2416935265064239,0.2416980266571045,-4.506850928009953e-06,0.0,0.0001761788444127,0.0,0.0,10.38653564453125,0.0,0.0,0.0,0.2955822646617889,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959305018186569,-2213.669189453125,304.1532592773437,0.7667542695999146,0.1559932678937912,0.1414422392845153,293.4784545898437,297.1499938964844,293.1499938964844,0.0103306286036968,-658.1881713867188,302.43658447265625,0.51407790184021,0.050000000745058,0.0485782474279403,293.2110595703125,297.1499938964844,293.1499938964844,0.1896834671497345,-2972.1435546875,304.1584167480469,0.9205179810523988,0.2702162265777588,0.1898288428783416,293.2545166015625,297.1499938964844,293.1499938964844,0.261929988861084,-5186.8955078125,304.1924133300781,0.9990000128746032,0.3737463057041168,0.3304092586040497,293.22314453125,297.1499938964844,293.1499938964844,0.0122264130041003,-3397.075927734375,303.4058532714844,0.51407790184021,0.050000000745058,0.2304342985153198,291.21002197265625,291.1499938964844,272.3980712890625,269.4444274902344,284.605224609375,293.412353515625,291.2123413085937,1.0,0.240493968129158,0.8061437606811523,0.8061437606811523,1.0,1.0,-1.128950119018555,0.4731390476226806,0.655811071395874,0.2251145541667938,0.0,0.0,0.3287890255451202,39.11404800415039,25.0,31.025421142578125,-7553.0703125,156.77574157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24627685546875,305.7840270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.796875,18000.0,0.0,0.0,0.1735969632863998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2416935265064239,0.2416980266571045,-4.506850928009953e-06,0.0,0.0001761788444127,0.0,0.0,10.38653564453125,0.0,0.0,0.0,0.2955822646617889,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956630408763885,-2208.595703125,304.15313720703125,0.771784782409668,0.1557872742414474,0.1412049382925033,293.4823913574219,297.1499938964844,293.1499938964844,0.0101956333965063,-653.1777954101562,302.3704833984375,0.5180982351303101,0.050000000745058,0.04853056371212,293.2093200683594,297.1499938964844,293.1499938964844,0.1889346092939376,-2962.73193359375,304.1582336425781,0.9272062182426452,0.2697769105434418,0.1893456876277923,293.2386779785156,297.1499938964844,293.1499938964844,0.2550429999828338,-5077.0244140625,304.1971740722656,0.9990000128746032,0.3755331039428711,0.3234893977642059,293.2232666015625,297.1499938964844,293.1499938964844,0.012170466594398,-3388.06103515625,303.3934326171875,0.5180982351303101,0.050000000745058,0.2302080988883972,291.2184753417969,291.1499938964844,272.4264831542969,269.4671630859375,284.63092041015625,293.4189453125,291.2196350097656,1.0,0.237538605928421,0.8060122728347778,0.8060122728347778,1.0,1.0,-1.1194500923156738,0.4686274826526642,0.6508225798606873,0.2235239893198013,0.0,0.0,0.323350727558136,37.79264450073242,25.0,24.51836204528809,-7456.02392578125,151.5829620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2877502441406,305.768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.244140625,18000.0,0.0,0.0,0.1729502379894256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367439419031143,0.2367484420537948,-4.495189386943821e-06,0.0,0.0001755224948283,0.0,0.0,10.12844467163086,0.0,0.0,0.0,0.2945398688316345,4.0,0.0,1.0
734160,293.17364501953125,297.1499938964844,293.1499938964844,0.0954467877745628,-2204.54541015625,304.1529541015625,0.7766244411468506,0.1555941700935363,0.1409847736358642,293.4862976074219,297.1499938964844,293.1499938964844,0.0100668128579854,-648.4299926757812,302.3031921386719,0.5220045447349548,0.050000000745058,0.0484872460365295,293.2047119140625,297.1499938964844,293.1499938964844,0.1886919736862182,-2959.859375,304.1571655273437,0.9342353343963624,0.269928365945816,0.1892278492450714,293.2214050292969,297.1499938964844,293.1499938964844,0.2487161457538604,-4976.10107421875,304.2000732421875,0.9990000128746032,0.3777986168861389,0.3170723021030426,293.2234191894531,297.1499938964844,293.1499938964844,0.0121209407225251,-3380.4794921875,303.3805236816406,0.5220045447349548,0.050000000745058,0.230002611875534,291.2222900390625,291.1499938964844,272.4537048339844,269.489013671875,284.6532287597656,293.4222717285156,291.22271728515625,1.0,0.2348593175411224,0.8059698939323425,0.8059698939323425,1.0,1.0,-1.111042618751526,0.4646468162536621,0.646395742893219,0.2221185564994812,0.0,0.0,0.3181276023387909,36.59541320800781,28.0,16.13970947265625,-7367.4814453125,146.9992218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,305.7601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.984375,18000.0,0.0,0.0,0.1720772087574005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319685816764831,0.2319730669260025,-4.482927124627167e-06,0.0,0.0001746364869177,0.0,0.0,9.879501342773438,0.0,0.0,0.0,0.2935342788696289,4.0,0.0,1.0
734220,293.17437744140625,297.1499938964844,293.1499938964844,0.0950300693511962,-2196.870361328125,304.1526794433594,0.7829146385192871,0.154863178730011,0.140457272529602,293.494140625,297.1499938964844,293.1499938964844,0.0098284846171736,-639.7455444335938,302.1651916503906,0.5275034308433533,0.050000000745058,0.0484306998550891,293.1941833496094,297.1499938964844,293.1499938964844,0.1891806125640869,-2966.590087890625,304.1539611816406,0.944901168346405,0.2706802487373352,0.1896523386240005,293.1876220703125,297.1499938964844,293.1499938964844,0.2402004301548004,-4841.6904296875,304.19732666015625,0.9990000128746032,0.3828520178794861,0.3084945678710937,293.2237854003906,297.1499938964844,293.1499938964844,0.0120454197749495,-3370.11328125,303.35400390625,0.5275034308433533,0.050000000745058,0.2297343909740448,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781311035156,293.4095153808594,291.2181396484375,1.0,0.2314698994159698,0.8058851957321167,0.8058851957321167,1.0,1.0,-1.1002305746078491,0.4595524966716766,0.6406780481338501,0.220250129699707,0.0,0.0,0.3087870478630066,35.03395462036133,31.0,-5.215630531311035,-7227.97802734375,141.15359497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.474365234375,305.750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.69140625,18000.0,0.0,0.0,0.1697282195091247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233573347330093,0.2233617901802063,-4.46006970378221e-06,0.0,0.0001722525630611,0.0,0.0,9.434661865234377,0.0,0.0,0.0,0.2917219698429107,4.0,0.0,1.0
734280,293.17437744140625,297.1499938964844,293.1499938964844,0.0950300693511962,-2196.870361328125,304.1526794433594,0.7829146385192871,0.154863178730011,0.140457272529602,293.494140625,297.1499938964844,293.1499938964844,0.0098284846171736,-639.7455444335938,302.1651916503906,0.5275034308433533,0.050000000745058,0.0484306998550891,293.1941833496094,297.1499938964844,293.1499938964844,0.1891806125640869,-2966.590087890625,304.1539611816406,0.944901168346405,0.2706802487373352,0.1896523386240005,293.1876220703125,297.1499938964844,293.1499938964844,0.2402004301548004,-4841.6904296875,304.19732666015625,0.9990000128746032,0.3828520178794861,0.3084945678710937,293.2237854003906,297.1499938964844,293.1499938964844,0.0120454197749495,-3370.11328125,303.35400390625,0.5275034308433533,0.050000000745058,0.2297343909740448,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781311035156,293.4095153808594,291.2181396484375,1.0,0.2314698994159698,0.8058851957321167,0.8058851957321167,1.0,1.0,-1.1002305746078491,0.4595524966716766,0.6406780481338501,0.220250129699707,0.0,0.0,0.3087870478630066,35.03395462036133,31.0,-5.215630531311035,-7227.97802734375,141.15359497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.474365234375,305.750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.69140625,18000.0,0.0,0.0,0.1697282195091247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233573347330093,0.2233617901802063,-4.46006970378221e-06,0.0,0.0001722525630611,0.0,0.0,9.434661865234377,0.0,0.0,0.0,0.2917219698429107,4.0,0.0,1.0
734340,293.1795959472656,297.1499938964844,293.1499938964844,0.093978464603424,-2177.44970703125,304.153564453125,0.7833926677703857,0.1531845033168792,0.1390173584222793,293.5019226074219,297.1499938964844,293.1499938964844,0.0096123116090893,-632.03564453125,302.02203369140625,0.5299802422523499,0.050000000745058,0.0484067499637603,293.1871643066406,297.1499938964844,293.1499938964844,0.1897985935211181,-2974.942138671875,304.15167236328125,0.9497469663619996,0.2709943652153015,0.1899615377187729,293.1622619628906,297.1499938964844,293.1499938964844,0.2365303784608841,-4786.33544921875,304.18756103515625,0.9990000128746032,0.3870621919631958,0.3047872185707092,293.2240295410156,297.1499938964844,293.1499938964844,0.0119983088225126,-3365.711181640625,303.32666015625,0.5299802422523499,0.050000000745058,0.2296207696199417,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.6916198730469,293.3888854980469,291.20068359375,1.0,0.2298682481050491,0.8058004975318909,0.8058004975318909,1.0,1.0,-1.09425687789917,0.4567415118217468,0.6375153660774231,0.2192027121782302,0.0,0.0,0.3029699921607971,34.35599899291992,34.0,-18.49100685119629,-7147.55859375,138.31129455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6088562011719,305.7677307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.8828125,18000.0,0.0,0.0,0.1668106764554977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176642715930938,0.2176687121391296,-4.442944828042528e-06,0.0,0.000169291626662,0.0,0.0,9.140547752380373,0.0,0.0,0.0,0.2905012369155884,4.0,0.0,1.0
734400,293.1795959472656,297.1499938964844,293.1499938964844,0.093978464603424,-2177.44970703125,304.153564453125,0.7833926677703857,0.1531845033168792,0.1390173584222793,293.5019226074219,297.1499938964844,293.1499938964844,0.0096123116090893,-632.03564453125,302.02203369140625,0.5299802422523499,0.050000000745058,0.0484067499637603,293.1871643066406,297.1499938964844,293.1499938964844,0.1897985935211181,-2974.942138671875,304.15167236328125,0.9497469663619996,0.2709943652153015,0.1899615377187729,293.1622619628906,297.1499938964844,293.1499938964844,0.2365303784608841,-4786.33544921875,304.18756103515625,0.9990000128746032,0.3870621919631958,0.3047872185707092,293.2240295410156,297.1499938964844,293.1499938964844,0.0119983088225126,-3365.711181640625,303.32666015625,0.5299802422523499,0.050000000745058,0.2296207696199417,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.6916198730469,293.3888854980469,291.20068359375,1.0,0.2298682481050491,0.8058004975318909,0.8058004975318909,1.0,1.0,-1.09425687789917,0.4567415118217468,0.6375153660774231,0.2192027121782302,0.0,0.0,0.3029699921607971,34.35599899291992,34.0,-18.49100685119629,-7147.55859375,138.31129455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6088562011719,305.7677307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.8828125,18000.0,0.0,0.0,0.1668106764554977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176642715930938,0.2176687121391296,-4.442944828042528e-06,0.0,0.000169291626662,0.0,0.0,9.140547752380373,0.0,0.0,0.0,0.2905012369155884,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938040390610694,-2174.568603515625,304.1526184082031,0.7831566333770752,0.1531745493412017,0.138672187924385,293.5033569335937,297.1499938964844,293.1499938964844,0.0094339000061154,-625.56298828125,301.893798828125,0.5303112864494324,0.050000000745058,0.0484036169946193,293.17999267578125,297.1499938964844,293.1499938964844,0.1905004978179931,-2984.21533203125,304.14996337890625,0.9510071277618408,0.2715286910533905,0.1903417259454727,293.1444702148437,297.1499938964844,293.1499938964844,0.2359170615673065,-4780.337890625,304.176025390625,0.9990000128746032,0.3903903663158417,0.3042985796928406,293.21826171875,297.1499938964844,293.1499938964844,0.011998277157545,-3367.66162109375,303.31597900390625,0.5303112864494324,0.050000000745058,0.2296059131622314,291.1864929199219,291.1499938964844,272.5926513671875,269.6015319824219,284.7056579589844,293.38104248046875,291.1845092773437,1.0,0.2297600507736206,0.8056630492210388,0.8056630492210388,1.0,1.0,-1.093688726425171,0.4564842879772186,0.6372044682502747,0.2190310806035995,0.0,0.0,0.2991266250610351,34.26841354370117,52.0,-22.71795654296875,-7104.55517578125,137.9996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7161560058594,305.7856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.818359375,18000.0,0.0,0.0,0.1636751443147659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139643430709839,0.2139687687158584,-4.431881279742811e-06,0.0,0.0001661094574956,0.0,0.0,8.951305389404297,0.0,0.0,0.0,0.2897188365459442,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938040390610694,-2174.568603515625,304.1526184082031,0.7831566333770752,0.1531745493412017,0.138672187924385,293.5033569335937,297.1499938964844,293.1499938964844,0.0094339000061154,-625.56298828125,301.893798828125,0.5303112864494324,0.050000000745058,0.0484036169946193,293.17999267578125,297.1499938964844,293.1499938964844,0.1905004978179931,-2984.21533203125,304.14996337890625,0.9510071277618408,0.2715286910533905,0.1903417259454727,293.1444702148437,297.1499938964844,293.1499938964844,0.2359170615673065,-4780.337890625,304.176025390625,0.9990000128746032,0.3903903663158417,0.3042985796928406,293.21826171875,297.1499938964844,293.1499938964844,0.011998277157545,-3367.66162109375,303.31597900390625,0.5303112864494324,0.050000000745058,0.2296059131622314,291.1864929199219,291.1499938964844,272.5926513671875,269.6015319824219,284.7056579589844,293.38104248046875,291.1845092773437,1.0,0.2297600507736206,0.8056630492210388,0.8056630492210388,1.0,1.0,-1.093688726425171,0.4564842879772186,0.6372044682502747,0.2190310806035995,0.0,0.0,0.2991266250610351,34.26841354370117,52.0,-22.71795654296875,-7104.55517578125,137.9996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7161560058594,305.7856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.818359375,18000.0,0.0,0.0,0.1636751443147659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139643430709839,0.2139687687158584,-4.431881279742811e-06,0.0,0.0001661094574956,0.0,0.0,8.951305389404297,0.0,0.0,0.0,0.2897188365459442,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939153432846069,-2177.206787109375,304.15155029296875,0.7689376473426819,0.1528182476758957,0.1385300457477569,293.506591796875,297.1499938964844,293.1499938964844,0.0092842150479555,-620.6219482421875,301.7572631835937,0.5196725726127625,0.050000000745058,0.048512827605009,293.18389892578125,297.1499938964844,293.1499938964844,0.1903495341539383,-2982.634521484375,304.1502990722656,0.9310067296028136,0.2700047194957733,0.1897942870855331,293.1488037109375,297.1499938964844,293.1499938964844,0.2513419091701507,-5038.4384765625,304.1410217285156,0.9990000128746032,0.3897216916084289,0.3208687305450439,293.2149353027344,297.1499938964844,293.1499938964844,0.0120398933067917,-3378.722900390625,303.299560546875,0.5196725726127625,0.050000000745058,0.2301239669322967,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7156982421875,293.4036865234375,291.1529235839844,1.0,0.2370964735746383,0.8055256009101868,0.8055256009101868,1.0,1.0,-1.113491773605347,0.4659678339958191,0.6475239396095276,0.2219122052192688,0.0,0.0,0.2996366918087005,37.25791931152344,70.0,-45.13320541381836,-7142.5703125,148.9250030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7757568359375,305.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4453125,18000.0,0.0,0.0,0.1606742292642593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129931300878524,0.212997555732727,-4.426118721312378e-06,0.0,0.0001630639162613,0.0,0.0,8.896341323852539,0.0,0.0,0.0,0.2894739210605621,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939153432846069,-2177.206787109375,304.15155029296875,0.7689376473426819,0.1528182476758957,0.1385300457477569,293.506591796875,297.1499938964844,293.1499938964844,0.0092842150479555,-620.6219482421875,301.7572631835937,0.5196725726127625,0.050000000745058,0.048512827605009,293.18389892578125,297.1499938964844,293.1499938964844,0.1903495341539383,-2982.634521484375,304.1502990722656,0.9310067296028136,0.2700047194957733,0.1897942870855331,293.1488037109375,297.1499938964844,293.1499938964844,0.2513419091701507,-5038.4384765625,304.1410217285156,0.9990000128746032,0.3897216916084289,0.3208687305450439,293.2149353027344,297.1499938964844,293.1499938964844,0.0120398933067917,-3378.722900390625,303.299560546875,0.5196725726127625,0.050000000745058,0.2301239669322967,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7156982421875,293.4036865234375,291.1529235839844,1.0,0.2370964735746383,0.8055256009101868,0.8055256009101868,1.0,1.0,-1.113491773605347,0.4659678339958191,0.6475239396095276,0.2219122052192688,0.0,0.0,0.2996366918087005,37.25791931152344,70.0,-45.13320541381836,-7142.5703125,148.9250030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7757568359375,305.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4453125,18000.0,0.0,0.0,0.1606742292642593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129931300878524,0.212997555732727,-4.426118721312378e-06,0.0,0.0001630639162613,0.0,0.0,8.896341323852539,0.0,0.0,0.0,0.2894739210605621,4.0,0.0,1.0
