time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734700,293.17266845703125,297.1499938964844,293.1499938964844,0.0940783694386482,-2180.66015625,304.1509704589844,0.7579477429389954,0.1528639793395996,0.1385054439306259,293.5088806152344,297.1499938964844,293.1499938964844,0.0092240152880549,-618.9703369140625,301.68487548828125,0.5114892721176147,0.050000000745058,0.0486108809709548,293.19091796875,297.1499938964844,293.1499938964844,0.1896209269762039,-2973.59130859375,304.1515808105469,0.9138123393058776,0.2681981325149536,0.188857227563858,293.1650695800781,297.1499938964844,293.1499938964844,0.2649413347244262,-5261.27392578125,304.1178894042969,0.9990000128746032,0.3865530788898468,0.3350497782230377,293.2142639160156,297.1499938964844,293.1499938964844,0.0120822926983237,-3388.883056640625,303.2885131835937,0.5114892721176147,0.050000000745058,0.2305890917778015,291.1343994140625,291.1499938964844,272.6561279296875,269.6546936035156,284.72369384765625,293.432373046875,291.1294860839844,1.0,0.2430231720209121,0.8054568767547607,0.8054568767547607,1.0,1.0,-1.1300313472747805,0.4738728404045105,0.6561585664749146,0.22441928088665,0.0,0.0,0.3030173480510711,39.93287658691406,70.0,-54.3863410949707,-7209.06103515625,158.66006469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7768249511719,305.75634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.998046875,18000.0,0.0,0.0,0.1594071984291076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148451060056686,0.2148495316505432,-4.427217390912119e-06,0.0,0.0001617780362721,0.0,0.0,8.982017517089844,0.0,0.0,0.0,0.2897853553295135,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945619791746139,-2190.13427734375,304.14990234375,0.7464843392372131,0.1532408148050308,0.1388717293739318,293.5115966796875,297.1499938964844,293.1499938964844,0.0091682011261582,-617.5130615234375,301.6107482910156,0.5025991797447205,0.050000000745058,0.0487351790070533,293.1993103027344,297.1499938964844,293.1499938964844,0.1883914619684219,-2958.164306640625,304.1535339355469,0.8954809904098511,0.2660324573516845,0.1875155717134475,293.1925354003906,297.1499938964844,293.1499938964844,0.28159099817276,-5530.15087890625,304.0934753417969,0.9990000128746032,0.3809779286384582,0.3522065877914428,293.2142028808594,297.1499938964844,293.1499938964844,0.0121317943558096,-3400.364013671875,303.2759094238281,0.5025991797447205,0.050000000745058,0.2311787009239196,291.1113586425781,291.1499938964844,272.6771850585937,269.6725769042969,284.7176818847656,293.4438171386719,291.1062316894531,1.0,0.2502316832542419,0.8052321672439575,0.8052321672439575,1.0,1.0,-1.1503074169158936,0.4835423827171325,0.666765034198761,0.2275557965040207,0.0,0.0,0.3079012334346771,43.32056427001953,73.0,-61.04680252075195,-7307.07666015625,171.15591430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75201416015625,305.7438659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.85546875,18000.0,0.0,0.0,0.1584221273660659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218163788318634,0.2181682288646698,-4.4319231164990924e-06,0.0,0.0001607783342478,0.0,0.0,9.141453742980955,0.0,0.0,0.0,0.290398359298706,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0949946939945221,-2198.455322265625,304.1493225097656,0.722114622592926,0.1530225574970245,0.1392472833395004,293.5177307128906,297.1499938964844,293.1499938964844,0.009054877795279,-613.8729858398438,301.4638671875,0.4843818247318268,0.050000000745058,0.0490555316209793,293.2074279785156,297.1499938964844,293.1499938964844,0.186087355017662,-2929.0400390625,304.1561889648437,0.8596559762954712,0.2631193697452545,0.1854237467050552,293.24981689453125,297.1499938964844,293.1499938964844,0.2828551232814789,-5542.00146484375,304.1126708984375,0.9696935415267944,0.3682099282741546,0.351969450712204,293.21514892578125,297.1499938964844,293.1499938964844,0.0122229913249611,-3419.521728515625,303.2494812011719,0.4843818247318268,0.050000000745058,0.2326983213424682,291.091796875,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4298095703125,291.0973815917969,1.0,0.2608321905136108,0.8047828078269958,0.8047828078269958,1.0,1.0,-1.1502424478530884,0.4833958446979522,0.6668465733528137,0.2277084589004516,0.0,0.0,0.3182364404201507,51.43743515014648,76.0,1.8138408660888672,-7439.4267578125,187.0103454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6239013671875,305.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.74609375,18000.0,0.0,0.0,0.1575234681367874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278918623924255,0.2278963178396225,-4.452055236470187e-06,0.0,0.0001598662929609,0.0,0.0,9.626583099365234,0.0,0.0,0.0,0.2922968566417694,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0949946939945221,-2198.455322265625,304.1493225097656,0.722114622592926,0.1530225574970245,0.1392472833395004,293.5177307128906,297.1499938964844,293.1499938964844,0.009054877795279,-613.8729858398438,301.4638671875,0.4843818247318268,0.050000000745058,0.0490555316209793,293.2074279785156,297.1499938964844,293.1499938964844,0.186087355017662,-2929.0400390625,304.1561889648437,0.8596559762954712,0.2631193697452545,0.1854237467050552,293.24981689453125,297.1499938964844,293.1499938964844,0.2828551232814789,-5542.00146484375,304.1126708984375,0.9696935415267944,0.3682099282741546,0.351969450712204,293.21514892578125,297.1499938964844,293.1499938964844,0.0122229913249611,-3419.521728515625,303.2494812011719,0.4843818247318268,0.050000000745058,0.2326983213424682,291.091796875,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4298095703125,291.0973815917969,1.0,0.2608321905136108,0.8047828078269958,0.8047828078269958,1.0,1.0,-1.1502424478530884,0.4833958446979522,0.6668465733528137,0.2277084589004516,0.0,0.0,0.3182364404201507,51.43743515014648,76.0,1.8138408660888672,-7439.4267578125,187.0103454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6239013671875,305.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.74609375,18000.0,0.0,0.0,0.1575234681367874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278918623924255,0.2278963178396225,-4.452055236470187e-06,0.0,0.0001598662929609,0.0,0.0,9.626583099365234,0.0,0.0,0.0,0.2922968566417694,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943539142608642,-2185.750732421875,304.1506042480469,0.7018868327140808,0.1522257179021835,0.1388839036226272,293.5252685546875,297.1499938964844,293.1499938964844,0.0088892700150609,-606.5523071289062,301.324462890625,0.469144731760025,0.050000000745058,0.049346636980772,293.2106628417969,297.1499938964844,293.1499938964844,0.1837310194969177,-2898.621826171875,304.157958984375,0.8353669047355652,0.2610062956809997,0.1840764284133911,293.27032470703125,297.1499938964844,293.1499938964844,0.2755272388458252,-5419.47412109375,304.1367492675781,0.9342331290245056,0.3614708185195923,0.3447155356407165,293.2176513671875,297.1499938964844,293.1499938964844,0.0122307520359754,-3420.0224609375,303.2230834960937,0.469144731760025,0.050000000745058,0.2340791970491409,291.13604736328125,291.1499938964844,272.7607421875,269.7450866699219,284.7553405761719,293.4308166503906,291.1379699707031,1.0,0.2692048549652099,0.8043334484100342,0.8043334484100342,1.0,1.0,-1.1414382457733154,0.4791139364242553,0.6623242497444153,0.2263769507408142,0.0,0.0,0.3166676163673401,58.70520782470703,64.0,31.14300346374512,-7377.91796875,198.3944702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4628295898437,305.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.818359375,18000.0,0.0,0.0,0.157567873597145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228311002254486,0.228315457701683,-4.462388915271731e-06,0.0,0.0001599113602424,0.0,0.0,9.66726016998291,0.0,0.0,0.0,0.2925641536712646,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943539142608642,-2185.750732421875,304.1506042480469,0.7018868327140808,0.1522257179021835,0.1388839036226272,293.5252685546875,297.1499938964844,293.1499938964844,0.0088892700150609,-606.5523071289062,301.324462890625,0.469144731760025,0.050000000745058,0.049346636980772,293.2106628417969,297.1499938964844,293.1499938964844,0.1837310194969177,-2898.621826171875,304.157958984375,0.8353669047355652,0.2610062956809997,0.1840764284133911,293.27032470703125,297.1499938964844,293.1499938964844,0.2755272388458252,-5419.47412109375,304.1367492675781,0.9342331290245056,0.3614708185195923,0.3447155356407165,293.2176513671875,297.1499938964844,293.1499938964844,0.0122307520359754,-3420.0224609375,303.2230834960937,0.469144731760025,0.050000000745058,0.2340791970491409,291.13604736328125,291.1499938964844,272.7607421875,269.7450866699219,284.7553405761719,293.4308166503906,291.1379699707031,1.0,0.2692048549652099,0.8043334484100342,0.8043334484100342,1.0,1.0,-1.1414382457733154,0.4791139364242553,0.6623242497444153,0.2263769507408142,0.0,0.0,0.3166676163673401,58.70520782470703,64.0,31.14300346374512,-7377.91796875,198.3944702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4628295898437,305.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.818359375,18000.0,0.0,0.0,0.157567873597145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228311002254486,0.228315457701683,-4.462388915271731e-06,0.0,0.0001599113602424,0.0,0.0,9.66726016998291,0.0,0.0,0.0,0.2925641536712646,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936875119805336,-2173.024658203125,304.1515197753906,0.6953165531158447,0.1514034867286682,0.1382145285606384,293.5335998535156,297.1499938964844,293.1499938964844,0.008688143454492,-597.7539672851562,301.1744689941406,0.4642291963100433,0.050000000745058,0.0494317598640918,293.2113952636719,297.1499938964844,293.1499938964844,0.1819800287485122,-2876.375,304.1582336425781,0.8280349969863892,0.2593120634555816,0.1828572452068328,293.2760009765625,297.1499938964844,293.1499938964844,0.2713598906993866,-5350.4912109375,304.1479187011719,0.9218629598617554,0.3572597801685333,0.3404063880443573,293.2203674316406,297.1499938964844,293.1499938964844,0.012183322571218,-3413.456298828125,303.19317626953125,0.4642291963100433,0.050000000745058,0.2344829738140106,291.1502990722656,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.4398193359375,291.1519470214844,1.0,0.270559012889862,0.803939163684845,0.803939163684845,1.0,1.0,-1.1345860958099363,0.4757494628429413,0.6588366627693176,0.2254224121570587,0.0,0.0,0.3156743049621582,60.78279495239258,52.0,24.378442764282227,-7309.16064453125,200.209701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.6543273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.220703125,18000.0,0.0,0.0,0.1578769236803054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275611609220504,0.2275656163692474,-4.461968273972161e-06,0.0,0.0001602250122232,0.0,0.0,9.631816864013672,0.0,0.0,0.0,0.2924142181873321,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936875119805336,-2173.024658203125,304.1515197753906,0.6953165531158447,0.1514034867286682,0.1382145285606384,293.5335998535156,297.1499938964844,293.1499938964844,0.008688143454492,-597.7539672851562,301.1744689941406,0.4642291963100433,0.050000000745058,0.0494317598640918,293.2113952636719,297.1499938964844,293.1499938964844,0.1819800287485122,-2876.375,304.1582336425781,0.8280349969863892,0.2593120634555816,0.1828572452068328,293.2760009765625,297.1499938964844,293.1499938964844,0.2713598906993866,-5350.4912109375,304.1479187011719,0.9218629598617554,0.3572597801685333,0.3404063880443573,293.2203674316406,297.1499938964844,293.1499938964844,0.012183322571218,-3413.456298828125,303.19317626953125,0.4642291963100433,0.050000000745058,0.2344829738140106,291.1502990722656,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.4398193359375,291.1519470214844,1.0,0.270559012889862,0.803939163684845,0.803939163684845,1.0,1.0,-1.1345860958099363,0.4757494628429413,0.6588366627693176,0.2254224121570587,0.0,0.0,0.3156743049621582,60.78279495239258,52.0,24.378442764282227,-7309.16064453125,200.209701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.6543273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.220703125,18000.0,0.0,0.0,0.1578769236803054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275611609220504,0.2275656163692474,-4.461968273972161e-06,0.0,0.0001602250122232,0.0,0.0,9.631816864013672,0.0,0.0,0.0,0.2924142181873321,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929736196994781,-2159.471435546875,304.1521911621094,0.6987554430961609,0.1506824046373367,0.1374717801809311,293.5419616699219,297.1499938964844,293.1499938964844,0.00845299474895,-586.9472045898438,301.0213317871094,0.4686268866062164,0.050000000745058,0.0493559539318084,293.20806884765625,297.1499938964844,293.1499938964844,0.1807598173618316,-2860.9794921875,304.157470703125,0.8318746089935303,0.2584260702133178,0.1820563375949859,293.2764587402344,297.1499938964844,293.1499938964844,0.2679965198040008,-5295.673828125,304.15411376953125,0.9252486228942872,0.3539660274982452,0.3370699286460876,293.2225952148437,297.1499938964844,293.1499938964844,0.0120759448036551,-3396.51611328125,303.1637268066406,0.4686268866062164,0.050000000745058,0.2341233938932418,291.16265869140625,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.45281982421875,291.1635437011719,1.0,0.2671101689338684,0.803544819355011,0.803544819355011,1.0,1.0,-1.1282060146331787,0.4725963175296783,0.655609667301178,0.2245879918336868,0.0,0.0,0.3130761981010437,58.79266357421875,40.0,17.154937744140625,-7230.22314453125,194.3392944335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24041748046875,305.5799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.859375,18000.0,0.0,0.0,0.1582747846841812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255962789058685,0.2256007343530655,-4.4583739509107545e-06,0.0,0.000160628784215,0.0,0.0,9.534003257751465,0.0,0.0,0.0,0.2920474708080292,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929736196994781,-2159.471435546875,304.1521911621094,0.6987554430961609,0.1506824046373367,0.1374717801809311,293.5419616699219,297.1499938964844,293.1499938964844,0.00845299474895,-586.9472045898438,301.0213317871094,0.4686268866062164,0.050000000745058,0.0493559539318084,293.20806884765625,297.1499938964844,293.1499938964844,0.1807598173618316,-2860.9794921875,304.157470703125,0.8318746089935303,0.2584260702133178,0.1820563375949859,293.2764587402344,297.1499938964844,293.1499938964844,0.2679965198040008,-5295.673828125,304.15411376953125,0.9252486228942872,0.3539660274982452,0.3370699286460876,293.2225952148437,297.1499938964844,293.1499938964844,0.0120759448036551,-3396.51611328125,303.1637268066406,0.4686268866062164,0.050000000745058,0.2341233938932418,291.16265869140625,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.45281982421875,291.1635437011719,1.0,0.2671101689338684,0.803544819355011,0.803544819355011,1.0,1.0,-1.1282060146331787,0.4725963175296783,0.655609667301178,0.2245879918336868,0.0,0.0,0.3130761981010437,58.79266357421875,40.0,17.154937744140625,-7230.22314453125,194.3392944335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24041748046875,305.5799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.859375,18000.0,0.0,0.0,0.1582747846841812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255962789058685,0.2256007343530655,-4.4583739509107545e-06,0.0,0.000160628784215,0.0,0.0,9.534003257751465,0.0,0.0,0.0,0.2920474708080292,4.0,0.0,1.0
735300,293.1723937988281,297.1499938964844,293.1499938964844,0.0926280692219734,-2152.952392578125,304.15240478515625,0.7033862471580505,0.1503574550151825,0.1370929777622223,293.5460510253906,297.1499938964844,293.1499938964844,0.0083290841430425,-581.1157836914062,300.9434814453125,0.4730516672134399,0.050000000745058,0.0492750518023967,293.2056884765625,297.1499938964844,293.1499938964844,0.1803303211927414,-2855.6162109375,304.15692138671875,0.8370500206947327,0.2581561207771301,0.1817743182182312,293.27587890625,297.1499938964844,293.1499938964844,0.2664709389209747,-5271.072265625,304.1561279296875,0.9313575625419616,0.3524790406227112,0.3355470299720764,293.22344970703125,297.1499938964844,293.1499938964844,0.0120092527940869,-3385.84619140625,303.14923095703125,0.4730516672134399,0.050000000745058,0.2337396293878555,291.1664123535156,291.1499938964844,272.86395263671875,269.8373107910156,284.83770751953125,293.4599609375,291.1671447753906,1.0,0.2640004456043243,0.8033477067947388,0.8033477067947388,1.0,1.0,-1.1250272989273071,0.4710196256637573,0.6540076732635498,0.2241903394460678,0.0,0.0,0.3115973770618438,56.70956039428711,40.0,13.731791496276855,-7190.7880859375,189.3470916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2087097167969,305.5495300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.38671875,18000.0,0.0,0.0,0.1584448367357254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243863642215728,0.2243908196687698,-4.455739144759718e-06,0.0,0.0001608013699296,0.0,0.0,9.47307586669922,0.0,0.0,0.0,0.291803777217865,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922842845320701,-2146.4775390625,304.152587890625,0.709773063659668,0.1500524133443832,0.1367127001285553,293.54998779296875,297.1499938964844,293.1499938964844,0.0082024037837982,-575.0448608398438,300.8651733398437,0.4784040749073028,0.050000000745058,0.0491724982857704,293.2030944824219,297.1499938964844,293.1499938964844,0.1799625605344772,-2851.034912109375,304.15631103515625,0.8442720174789429,0.2579593658447265,0.1815358996391296,293.2749938964844,297.1499938964844,293.1499938964844,0.2649891674518585,-5247.28857421875,304.15771484375,0.9400849342346193,0.3510575294494629,0.3340758681297302,293.22412109375,297.1499938964844,293.1499938964844,0.0119357509538531,-3373.9140625,303.13507080078125,0.4784040749073028,0.050000000745058,0.2332531511783599,291.16973876953125,291.1499938964844,272.8844299316406,269.8558959960937,284.85504150390625,293.46728515625,291.1703796386719,1.0,0.2601438462734222,0.803237795829773,0.803237795829773,1.0,1.0,-1.121811866760254,0.469429612159729,0.6523823142051697,0.2238063365221023,0.0,0.0,0.309950053691864,54.07806396484375,28.0,11.372153282165527,-7151.74365234375,183.3233795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864318847656,305.52423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.671875,18000.0,0.0,0.0,0.1585738062858581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230602949857711,0.2230647504329681,-4.4527801037475e-06,0.0,0.0001609322498552,0.0,0.0,9.406301498413086,0.0,0.0,0.0,0.2915356159210205,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916044414043426,-2133.697509765625,304.1528625488281,0.7266803979873657,0.1494921743869781,0.1359531730413437,293.5575256347656,297.1499938964844,293.1499938964844,0.0079450728371739,-562.3907470703125,300.7074279785156,0.4916810989379883,0.050000000745058,0.0489177554845809,293.19757080078125,297.1499938964844,293.1499938964844,0.1793612986803054,-2843.560302734375,304.1552124023437,0.8656361699104309,0.2577316164970398,0.1811513751745224,293.272705078125,297.1499938964844,293.1499938964844,0.2621132135391235,-5201.357421875,304.159912109375,0.9643946290016174,0.3483556807041168,0.3312353491783142,293.2249755859375,297.1499938964844,293.1499938964844,0.0117744449526071,-3347.249267578125,303.10760498046875,0.4916810989379883,0.050000000745058,0.2320447713136673,291.1753234863281,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.4820556640625,291.1758728027344,1.0,0.2505486607551574,0.8030179738998413,0.8030179738998413,1.0,1.0,-1.1152734756469729,0.4661886096000671,0.6490848660469055,0.2230566442012787,0.0,0.0,0.3061838746070862,47.55813980102539,25.0,8.297146797180176,-7073.42236328125,168.9574432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16845703125,305.4865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.115234375,18000.0,0.0,0.0,0.1586535274982452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200154215097427,0.2200198620557785,-4.445935246621957e-06,0.0,0.0001610131730558,0.0,0.0,9.253469467163086,0.0,0.0,0.0,0.2909219264984131,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916044414043426,-2133.697509765625,304.1528625488281,0.7266803979873657,0.1494921743869781,0.1359531730413437,293.5575256347656,297.1499938964844,293.1499938964844,0.0079450728371739,-562.3907470703125,300.7074279785156,0.4916810989379883,0.050000000745058,0.0489177554845809,293.19757080078125,297.1499938964844,293.1499938964844,0.1793612986803054,-2843.560302734375,304.1552124023437,0.8656361699104309,0.2577316164970398,0.1811513751745224,293.272705078125,297.1499938964844,293.1499938964844,0.2621132135391235,-5201.357421875,304.159912109375,0.9643946290016174,0.3483556807041168,0.3312353491783142,293.2249755859375,297.1499938964844,293.1499938964844,0.0117744449526071,-3347.249267578125,303.10760498046875,0.4916810989379883,0.050000000745058,0.2320447713136673,291.1753234863281,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.4820556640625,291.1758728027344,1.0,0.2505486607551574,0.8030179738998413,0.8030179738998413,1.0,1.0,-1.1152734756469729,0.4661886096000671,0.6490848660469055,0.2230566442012787,0.0,0.0,0.3061838746070862,47.55813980102539,25.0,8.297146797180176,-7073.42236328125,168.9574432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16845703125,305.4865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.115234375,18000.0,0.0,0.0,0.1586535274982452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200154215097427,0.2200198620557785,-4.445935246621957e-06,0.0,0.0001610131730558,0.0,0.0,9.253469467163086,0.0,0.0,0.0,0.2909219264984131,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0910001546144485,-2122.376220703125,304.1529235839844,0.7435096502304077,0.1489661484956741,0.1352705061435699,293.5645751953125,297.1499938964844,293.1499938964844,0.0077039576135575,-550.253173828125,300.5480651855469,0.504970908164978,0.050000000745058,0.0487001314759254,293.1921691894531,297.1499938964844,293.1499938964844,0.1789580583572387,-2838.59765625,304.1541442871094,0.8886628150939941,0.2576215863227844,0.1809023022651672,293.2700500488281,297.1499938964844,293.1499938964844,0.2594133913516998,-5158.46923828125,304.1610717773437,0.985800325870514,0.3457818925380707,0.3285697400569916,293.2253723144531,297.1499938964844,293.1499938964844,0.0116332517936825,-3323.889404296875,303.0810241699219,0.504970908164978,0.050000000745058,0.2310124486684799,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.4964599609375,291.1795654296875,1.0,0.2423123270273208,0.8027982115745544,0.8027982115745544,1.0,1.0,-1.1094549894332886,0.4632794559001922,0.6461755037307739,0.2224550694227218,0.0,0.0,0.3019863665103912,41.98751831054688,25.0,5.359220504760742,-6997.88916015625,156.7459259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18170166015625,305.4625549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.1584295928478241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165827453136444,0.2165871858596801,-4.438059931999305e-06,0.0,0.0001607858866918,0.0,0.0,9.081847190856934,0.0,0.0,0.0,0.2902325093746185,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0910001546144485,-2122.376220703125,304.1529235839844,0.7435096502304077,0.1489661484956741,0.1352705061435699,293.5645751953125,297.1499938964844,293.1499938964844,0.0077039576135575,-550.253173828125,300.5480651855469,0.504970908164978,0.050000000745058,0.0487001314759254,293.1921691894531,297.1499938964844,293.1499938964844,0.1789580583572387,-2838.59765625,304.1541442871094,0.8886628150939941,0.2576215863227844,0.1809023022651672,293.2700500488281,297.1499938964844,293.1499938964844,0.2594133913516998,-5158.46923828125,304.1610717773437,0.985800325870514,0.3457818925380707,0.3285697400569916,293.2253723144531,297.1499938964844,293.1499938964844,0.0116332517936825,-3323.889404296875,303.0810241699219,0.504970908164978,0.050000000745058,0.2310124486684799,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.4964599609375,291.1795654296875,1.0,0.2423123270273208,0.8027982115745544,0.8027982115745544,1.0,1.0,-1.1094549894332886,0.4632794559001922,0.6461755037307739,0.2224550694227218,0.0,0.0,0.3019863665103912,41.98751831054688,25.0,5.359220504760742,-6997.88916015625,156.7459259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18170166015625,305.4625549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.1584295928478241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165827453136444,0.2165871858596801,-4.438059931999305e-06,0.0,0.0001607858866918,0.0,0.0,9.081847190856934,0.0,0.0,0.0,0.2902325093746185,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904595553874969,-2112.28125,304.15283203125,0.7580229043960571,0.1484337300062179,0.1346479654312133,293.5712280273437,297.1499938964844,293.1499938964844,0.0074824579060077,-538.8876342773438,300.38677978515625,0.5168399810791016,0.050000000745058,0.0485452339053154,293.1873779296875,297.1499938964844,293.1499938964844,0.1786681413650512,-2835.05810546875,304.1532592773437,0.9085484147071838,0.2575245797634125,0.1807160377502441,293.2671813964844,297.1499938964844,293.1499938964844,0.2561883926391601,-5106.39111328125,304.16290283203125,0.9990000128746032,0.3433223068714142,0.3252087235450744,293.2255249023437,297.1499938964844,293.1499938964844,0.0115201352164149,-3305.445068359375,303.0546875,0.5168399810791016,0.050000000745058,0.2302777022123336,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.9583740234375,293.5104064941406,291.1815795898437,1.0,0.2360333055257797,0.8025950789451599,0.8025950789451599,1.0,1.0,-1.1034746170043943,0.4602752923965454,0.6431992650032043,0.2218880951404571,0.0,0.0,0.2976626753807068,38.005001068115234,25.0,3.6095163822174072,-6925.6630859375,147.5830841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21881103515625,305.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0078125,18000.0,0.0,0.0,0.1578633189201355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130542546510696,0.2130586951971054,-4.429782165971119e-06,0.0,0.0001602111879037,0.0,0.0,8.906170845031738,0.0,0.0,0.0,0.2895239293575287,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904595553874969,-2112.28125,304.15283203125,0.7580229043960571,0.1484337300062179,0.1346479654312133,293.5712280273437,297.1499938964844,293.1499938964844,0.0074824579060077,-538.8876342773438,300.38677978515625,0.5168399810791016,0.050000000745058,0.0485452339053154,293.1873779296875,297.1499938964844,293.1499938964844,0.1786681413650512,-2835.05810546875,304.1532592773437,0.9085484147071838,0.2575245797634125,0.1807160377502441,293.2671813964844,297.1499938964844,293.1499938964844,0.2561883926391601,-5106.39111328125,304.16290283203125,0.9990000128746032,0.3433223068714142,0.3252087235450744,293.2255249023437,297.1499938964844,293.1499938964844,0.0115201352164149,-3305.445068359375,303.0546875,0.5168399810791016,0.050000000745058,0.2302777022123336,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.9583740234375,293.5104064941406,291.1815795898437,1.0,0.2360333055257797,0.8025950789451599,0.8025950789451599,1.0,1.0,-1.1034746170043943,0.4602752923965454,0.6431992650032043,0.2218880951404571,0.0,0.0,0.2976626753807068,38.005001068115234,25.0,3.6095163822174072,-6925.6630859375,147.5830841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21881103515625,305.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0078125,18000.0,0.0,0.0,0.1578633189201355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130542546510696,0.2130586951971054,-4.429782165971119e-06,0.0,0.0001602111879037,0.0,0.0,8.906170845031738,0.0,0.0,0.0,0.2895239293575287,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898718014359474,-2101.094482421875,304.15289306640625,0.7669747471809387,0.1479179710149765,0.134096160531044,293.5776062011719,297.1499938964844,293.1499938964844,0.0072749438695609,-527.7586669921875,300.2278747558594,0.5245886445045471,0.050000000745058,0.0484601445496082,293.1801147460937,297.1499938964844,293.1499938964844,0.1785719841718673,-2833.80029296875,304.1523132324219,0.9226038455963136,0.2580461204051971,0.18086738884449,293.2544250488281,297.1499938964844,293.1499938964844,0.2443231046199798,-4913.61328125,304.1781921386719,0.9990000128746032,0.3429092764854431,0.3129793703556061,293.22540283203125,297.1499938964844,293.1499938964844,0.0114237237721681,-3288.61279296875,303.0301208496094,0.5245886445045471,0.050000000745058,0.2298740595579147,291.1960144042969,291.1499938964844,273.04656982421875,270.00592041015625,285.0122985839844,293.537841796875,291.1985778808594,1.0,0.2308485060930252,0.8023919463157654,0.8023919463157654,1.0,1.0,-1.0876375436782837,0.4525425732135772,0.6350950002670288,0.2199050337076187,0.0,0.0,0.2908344864845276,35.67939376831055,25.0,21.756179809570312,-6813.33447265625,139.0319061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2773742675781,305.4706726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.646484375,18000.0,0.0,0.0,0.1568932831287384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084376513957977,0.2084420770406723,-4.420761797518935e-06,0.0,0.0001592267362866,0.0,0.0,8.681412696838379,0.0,0.0,0.0,0.2886229753494262,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898718014359474,-2101.094482421875,304.15289306640625,0.7669747471809387,0.1479179710149765,0.134096160531044,293.5776062011719,297.1499938964844,293.1499938964844,0.0072749438695609,-527.7586669921875,300.2278747558594,0.5245886445045471,0.050000000745058,0.0484601445496082,293.1801147460937,297.1499938964844,293.1499938964844,0.1785719841718673,-2833.80029296875,304.1523132324219,0.9226038455963136,0.2580461204051971,0.18086738884449,293.2544250488281,297.1499938964844,293.1499938964844,0.2443231046199798,-4913.61328125,304.1781921386719,0.9990000128746032,0.3429092764854431,0.3129793703556061,293.22540283203125,297.1499938964844,293.1499938964844,0.0114237237721681,-3288.61279296875,303.0301208496094,0.5245886445045471,0.050000000745058,0.2298740595579147,291.1960144042969,291.1499938964844,273.04656982421875,270.00592041015625,285.0122985839844,293.537841796875,291.1985778808594,1.0,0.2308485060930252,0.8023919463157654,0.8023919463157654,1.0,1.0,-1.0876375436782837,0.4525425732135772,0.6350950002670288,0.2199050337076187,0.0,0.0,0.2908344864845276,35.67939376831055,25.0,21.756179809570312,-6813.33447265625,139.0319061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2773742675781,305.4706726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.646484375,18000.0,0.0,0.0,0.1568932831287384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084376513957977,0.2084420770406723,-4.420761797518935e-06,0.0,0.0001592267362866,0.0,0.0,8.681412696838379,0.0,0.0,0.0,0.2886229753494262,4.0,0.0,1.0
735900,293.171630859375,297.1499938964844,293.1499938964844,0.0895869433879852,-2095.654052734375,304.1528625488281,0.7710788249969482,0.1476861238479614,0.1338444650173187,293.5807189941406,297.1499938964844,293.1499938964844,0.007172770332545,-522.15380859375,300.1486511230469,0.5281879901885986,0.050000000745058,0.048424057662487,293.1758728027344,297.1499938964844,293.1499938964844,0.1787212044000625,-2835.688232421875,304.1516418457031,0.9295361638069152,0.2584941685199737,0.1811267584562301,293.2436828613281,297.1499938964844,293.1499938964844,0.2388930022716522,-4825.28369140625,304.18292236328125,0.9990000128746032,0.3436944484710693,0.3074611723423004,293.2252197265625,297.1499938964844,293.1499938964844,0.0113771650940179,-3280.31494140625,303.0184631347656,0.5281879901885986,0.050000000745058,0.229702889919281,291.2057800292969,291.1499938964844,273.066650390625,270.0247497558594,285.03564453125,293.5473937988281,291.2072448730469,1.0,0.2286073565483093,0.8022903800010681,0.8022903800010681,1.0,1.0,-1.0807768106460571,0.4491811096668243,0.6315956711769104,0.2190828174352646,0.0,0.0,0.2861106693744659,34.6928825378418,25.0,20.51854515075684,-6741.91552734375,135.4282989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31768798828125,305.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.67578125,18000.0,0.0,0.0,0.1561963707208633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204911395907402,0.2049158215522766,-4.414047907630447e-06,0.0,0.0001585194549988,0.0,0.0,8.511225700378418,0.0,0.0,0.0,0.2879587709903717,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893610119819641,-2091.41162109375,304.1527709960937,0.774939239025116,0.1474268734455108,0.1336059421300888,293.58380126953125,297.1499938964844,293.1499938964844,0.0070747737772762,-516.8277587890625,300.0672607421875,0.5316019058227539,0.050000000745058,0.048391580581665,293.1718444824219,297.1499938964844,293.1499938964844,0.1790120005607605,-2839.466064453125,304.1507873535156,0.9361259937286376,0.2589592933654785,0.181422084569931,293.2313537597656,297.1499938964844,293.1499938964844,0.234001874923706,-4745.90380859375,304.185791015625,0.9990000128746032,0.3449239730834961,0.3024083971977234,293.22509765625,297.1499938964844,293.1499938964844,0.0113373678177595,-3273.764404296875,303.00604248046875,0.5316019058227539,0.050000000745058,0.2295488119125366,291.2095031738281,291.1499938964844,273.086669921875,270.0435791015625,285.0517578125,293.5457763671875,291.20965576171875,1.0,0.2265703976154327,0.8022380471229553,0.8022380471229553,1.0,1.0,-1.0745559930801392,0.4461278617382049,0.6284281611442566,0.2183699160814285,0.0,0.0,0.2817420363426208,33.8054313659668,25.0,12.34352207183838,-6674.291015625,132.20889282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36572265625,305.4529113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.87890625,18000.0,0.0,0.0,0.1553331017494201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013498544692993,0.2013542503118515,-4.406274911161745e-06,0.0,0.0001576433569425,0.0,0.0,8.33852481842041,0.0,0.0,0.0,0.2872792482376098,4.0,0.0,1.0
736020,293.1764831542969,297.1499938964844,293.1499938964844,0.0884667411446571,-2074.749755859375,304.15338134765625,0.7803328037261963,0.145893782377243,0.1324767023324966,293.5897827148437,297.1499938964844,293.1499938964844,0.0068879406899213,-506.713623046875,299.8993225097656,0.5376831889152527,0.050000000745058,0.0483374595642089,293.1646728515625,297.1499938964844,293.1499938964844,0.17979396879673,-2849.6865234375,304.14923095703125,0.9476407170295716,0.2598612010478973,0.1820176094770431,293.2049560546875,297.1499938964844,293.1499938964844,0.2258059233427047,-4613.2646484375,304.1874084472656,0.9990000128746032,0.3482134640216827,0.2937955856323242,293.22509765625,297.1499938964844,293.1499938964844,0.0112722469493746,-3264.26904296875,302.9796142578125,0.5376831889152527,0.050000000745058,0.229292094707489,291.2044372558594,291.1499938964844,273.1265869140625,270.0812072753906,285.0637512207031,293.5091857910156,291.20361328125,1.0,0.2230161428451538,0.8021334409713745,0.8021334409713745,1.0,1.0,-1.0632045269012451,0.4405364692211151,0.6226680278778076,0.2171339094638824,0.0,0.0,0.2747154831886291,32.31853103637695,28.0,-3.444077491760254,-6569.3125,126.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4743957519531,305.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.830078125,18000.0,0.0,0.0,0.1531683057546615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955391019582748,0.195543497800827,-4.392021764942911e-06,0.0,0.000155446366989,0.0,0.0,8.056241989135742,0.0,0.0,0.0,0.286136120557785,4.0,0.0,1.0
736080,293.1764831542969,297.1499938964844,293.1499938964844,0.0884667411446571,-2074.749755859375,304.15338134765625,0.7803328037261963,0.145893782377243,0.1324767023324966,293.5897827148437,297.1499938964844,293.1499938964844,0.0068879406899213,-506.713623046875,299.8993225097656,0.5376831889152527,0.050000000745058,0.0483374595642089,293.1646728515625,297.1499938964844,293.1499938964844,0.17979396879673,-2849.6865234375,304.14923095703125,0.9476407170295716,0.2598612010478973,0.1820176094770431,293.2049560546875,297.1499938964844,293.1499938964844,0.2258059233427047,-4613.2646484375,304.1874084472656,0.9990000128746032,0.3482134640216827,0.2937955856323242,293.22509765625,297.1499938964844,293.1499938964844,0.0112722469493746,-3264.26904296875,302.9796142578125,0.5376831889152527,0.050000000745058,0.229292094707489,291.2044372558594,291.1499938964844,273.1265869140625,270.0812072753906,285.0637512207031,293.5091857910156,291.20361328125,1.0,0.2230161428451538,0.8021334409713745,0.8021334409713745,1.0,1.0,-1.0632045269012451,0.4405364692211151,0.6226680278778076,0.2171339094638824,0.0,0.0,0.2747154831886291,32.31853103637695,28.0,-3.444077491760254,-6569.3125,126.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4743957519531,305.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.830078125,18000.0,0.0,0.0,0.1531683057546615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955391019582748,0.195543497800827,-4.392021764942911e-06,0.0,0.000155446366989,0.0,0.0,8.056241989135742,0.0,0.0,0.0,0.286136120557785,4.0,0.0,1.0
736140,293.1810913085937,297.1499938964844,293.1499938964844,0.087182305753231,-2050.8447265625,304.15435791015625,0.7808433175086975,0.1442792564630508,0.1308628618717193,293.5956115722656,297.1499938964844,293.1499938964844,0.0067098112776875,-496.9028625488281,299.72882080078125,0.5407200455665588,0.050000000745058,0.0483120381832122,293.16192626953125,297.1499938964844,293.1499938964844,0.1803191900253296,-2856.5029296875,304.148681640625,0.953234851360321,0.2600639462471008,0.1823510974645614,293.18182373046875,297.1499938964844,293.1499938964844,0.2217265963554382,-4548.92578125,304.1815490722656,0.9990000128746032,0.3515277504920959,0.2896605730056762,293.2252502441406,297.1499938964844,293.1499938964844,0.0112192407250404,-3257.15185546875,302.9525146484375,0.5407200455665588,0.050000000745058,0.2291715145111084,291.19696044921875,291.1499938964844,273.1663818359375,270.1187744140625,285.0776062011719,293.484375,291.1956787109375,1.0,0.2212871313095092,0.8020288944244385,0.8020288944244385,1.0,1.0,-1.0565271377563477,0.437175989151001,0.6193511486053467,0.2165943384170532,0.0,0.0,0.268905371427536,31.610973358154297,46.0,-10.724213600158691,-6492.9462890625,123.74310302734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.580078125,305.4614562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6015625,18000.0,0.0,0.0,0.150598332285881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190964326262474,0.190968707203865,-4.380900463729631e-06,0.0,0.000152838169015,0.0,0.0,7.836247444152832,0.0,0.0,0.0,0.2852438390254974,4.0,0.0,1.0
736200,293.1810913085937,297.1499938964844,293.1499938964844,0.087182305753231,-2050.8447265625,304.15435791015625,0.7808433175086975,0.1442792564630508,0.1308628618717193,293.5956115722656,297.1499938964844,293.1499938964844,0.0067098112776875,-496.9028625488281,299.72882080078125,0.5407200455665588,0.050000000745058,0.0483120381832122,293.16192626953125,297.1499938964844,293.1499938964844,0.1803191900253296,-2856.5029296875,304.148681640625,0.953234851360321,0.2600639462471008,0.1823510974645614,293.18182373046875,297.1499938964844,293.1499938964844,0.2217265963554382,-4548.92578125,304.1815490722656,0.9990000128746032,0.3515277504920959,0.2896605730056762,293.2252502441406,297.1499938964844,293.1499938964844,0.0112192407250404,-3257.15185546875,302.9525146484375,0.5407200455665588,0.050000000745058,0.2291715145111084,291.19696044921875,291.1499938964844,273.1663818359375,270.1187744140625,285.0776062011719,293.484375,291.1956787109375,1.0,0.2212871313095092,0.8020288944244385,0.8020288944244385,1.0,1.0,-1.0565271377563477,0.437175989151001,0.6193511486053467,0.2165943384170532,0.0,0.0,0.268905371427536,31.610973358154297,46.0,-10.724213600158691,-6492.9462890625,123.74310302734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.580078125,305.4614562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6015625,18000.0,0.0,0.0,0.150598332285881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190964326262474,0.190968707203865,-4.380900463729631e-06,0.0,0.000152838169015,0.0,0.0,7.836247444152832,0.0,0.0,0.0,0.2852438390254974,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866637602448463,-2041.654052734375,304.1537475585937,0.7671359777450562,0.1433405429124832,0.1300172805786132,293.6014404296875,297.1499938964844,293.1499938964844,0.0065567181445658,-488.7313232421875,299.5499572753906,0.5310128927230835,0.050000000745058,0.0483971051871776,293.16552734375,297.1499938964844,293.1499938964844,0.1802365928888321,-2855.6865234375,304.1492614746094,0.9360867142677308,0.259049117565155,0.1819182783365249,293.1791076660156,297.1499938964844,293.1499938964844,0.2341459691524505,-4760.33740234375,304.149658203125,0.9990000128746032,0.3513461649417877,0.3032684326171875,293.225830078125,297.1499938964844,293.1499938964844,0.0112195638939738,-3261.66845703125,302.9225158691406,0.5310128927230835,0.050000000745058,0.2295750230550766,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0846862792969,293.491455078125,291.167236328125,1.0,0.2273082733154297,0.8019439578056335,0.8019439578056335,1.0,1.0,-1.0719008445739746,0.4443707466125488,0.6275301575660706,0.2192235141992569,0.0,0.0,0.2671503722667694,33.94399642944336,49.0,-40.36725616455078,-6492.8955078125,131.78977966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66162109375,305.43341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.40234375,18000.0,0.0,0.0,0.1478858441114425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884361803531646,0.1884405612945556,-4.372725470602745e-06,0.0,0.0001500853395555,0.0,0.0,7.711978435516357,0.0,0.0,0.0,0.2847326993942261,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866637602448463,-2041.654052734375,304.1537475585937,0.7671359777450562,0.1433405429124832,0.1300172805786132,293.6014404296875,297.1499938964844,293.1499938964844,0.0065567181445658,-488.7313232421875,299.5499572753906,0.5310128927230835,0.050000000745058,0.0483971051871776,293.16552734375,297.1499938964844,293.1499938964844,0.1802365928888321,-2855.6865234375,304.1492614746094,0.9360867142677308,0.259049117565155,0.1819182783365249,293.1791076660156,297.1499938964844,293.1499938964844,0.2341459691524505,-4760.33740234375,304.149658203125,0.9990000128746032,0.3513461649417877,0.3032684326171875,293.225830078125,297.1499938964844,293.1499938964844,0.0112195638939738,-3261.66845703125,302.9225158691406,0.5310128927230835,0.050000000745058,0.2295750230550766,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0846862792969,293.491455078125,291.167236328125,1.0,0.2273082733154297,0.8019439578056335,0.8019439578056335,1.0,1.0,-1.0719008445739746,0.4443707466125488,0.6275301575660706,0.2192235141992569,0.0,0.0,0.2671503722667694,33.94399642944336,49.0,-40.36725616455078,-6492.8955078125,131.78977966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66162109375,305.43341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.40234375,18000.0,0.0,0.0,0.1478858441114425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884361803531646,0.1884405612945556,-4.372725470602745e-06,0.0,0.0001500853395555,0.0,0.0,7.711978435516357,0.0,0.0,0.0,0.2847326993942261,4.0,0.0,1.0
736380,293.18048095703125,297.1499938964844,293.1499938964844,0.0864232704043388,-2037.754638671875,304.15289306640625,0.7535690665245056,0.1427949368953704,0.1294418722391128,293.607177734375,297.1499938964844,293.1499938964844,0.0064110294915735,-480.9298095703125,299.36492919921875,0.5209665894508362,0.050000000745058,0.0484986044466495,293.1714172363281,297.1499938964844,293.1499938964844,0.179598793387413,-2847.81201171875,304.15057373046875,0.9162420630455016,0.2574600875377655,0.1809284836053848,293.2059326171875,297.1499938964844,293.1499938964844,0.2490559071302414,-5007.18505859375,304.1253356933594,0.9990000128746032,0.3452098667621612,0.318750262260437,293.22711181640625,297.1499938964844,293.1499938964844,0.0112291369587183,-3268.6416015625,302.8892517089844,0.5209665894508362,0.050000000745058,0.230056494474411,291.1372375488281,291.1499938964844,273.2454833984375,270.1935729980469,285.1128234863281,293.5416259765625,291.1356506347656,1.0,0.233285516500473,0.8018590807914734,0.8018590807914734,1.0,1.0,-1.0893073081970217,0.4525160491466522,0.6367912888526917,0.2222524434328079,0.0,0.0,0.2715797126293182,36.72117233276367,52.0,-35.00220489501953,-6571.8681640625,141.40164184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6837158203125,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.80078125,18000.0,0.0,0.0,0.1455497741699218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909694820642471,0.1909738481044769,-4.373720003059134e-06,0.0,0.0001477145124226,0.0,0.0,7.824042797088623,0.0,0.0,0.0,0.2851188778877258,4.0,0.0,1.0
