time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736440,293.18048095703125,297.1499938964844,293.1499938964844,0.0864232704043388,-2037.754638671875,304.15289306640625,0.7535690665245056,0.1427949368953704,0.1294418722391128,293.607177734375,297.1499938964844,293.1499938964844,0.0064110294915735,-480.9298095703125,299.36492919921875,0.5209665894508362,0.050000000745058,0.0484986044466495,293.1714172363281,297.1499938964844,293.1499938964844,0.179598793387413,-2847.81201171875,304.15057373046875,0.9162420630455016,0.2574600875377655,0.1809284836053848,293.2059326171875,297.1499938964844,293.1499938964844,0.2490559071302414,-5007.18505859375,304.1253356933594,0.9990000128746032,0.3452098667621612,0.318750262260437,293.22711181640625,297.1499938964844,293.1499938964844,0.0112291369587183,-3268.6416015625,302.8892517089844,0.5209665894508362,0.050000000745058,0.230056494474411,291.1372375488281,291.1499938964844,273.2454833984375,270.1935729980469,285.1128234863281,293.5416259765625,291.1356506347656,1.0,0.233285516500473,0.8018590807914734,0.8018590807914734,1.0,1.0,-1.0893073081970217,0.4525160491466522,0.6367912888526917,0.2222524434328079,0.0,0.0,0.2715797126293182,36.72117233276367,52.0,-35.00220489501953,-6571.8681640625,141.40164184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6837158203125,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.80078125,18000.0,0.0,0.0,0.1455497741699218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909694820642471,0.1909738481044769,-4.373720003059134e-06,0.0,0.0001477145124226,0.0,0.0,7.824042797088623,0.0,0.0,0.0,0.2851188778877258,4.0,0.0,1.0
736500,293.17681884765625,297.1499938964844,293.1499938964844,0.0865847393870353,-2040.9349365234373,304.1520690917969,0.7478877305984497,0.1431272327899933,0.129599317908287,293.6100158691406,297.1499938964844,293.1499938964844,0.0063352165743708,-476.5795593261719,299.2757873535156,0.5161781907081604,0.050000000745058,0.0485530570149421,293.1755065917969,297.1499938964844,293.1499938964844,0.1789448708295822,-2839.41650390625,304.15167236328125,0.9066571593284608,0.2563884854316711,0.1803056299686432,293.2253112792969,297.1499938964844,293.1499938964844,0.2552580833435058,-5107.47607421875,304.1186828613281,0.9988341331481934,0.3406966030597687,0.3251329362392425,293.2279357910156,297.1499938964844,293.1499938964844,0.0112236738204956,-3269.302001953125,302.873046875,0.5161781907081604,0.050000000745058,0.2303148061037063,291.1315612792969,291.1499938964844,273.26519775390625,270.2121887207031,285.1319885253906,293.5733337402344,291.1306457519531,1.0,0.2362986505031585,0.8018166422843933,0.8018166422843933,1.0,1.0,-1.09683096408844,0.4560185968875885,0.6408123970031738,0.2236252129077911,0.0,0.0,0.2733896374702453,38.19186019897461,52.0,-24.67753219604492,-6604.66796875,146.14028930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6672058105469,305.4583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.814453125,18000.0,0.0,0.0,0.1446617841720581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924078613519668,0.1924122422933578,-4.376602646516403e-06,0.0,0.0001468133268645,0.0,0.0,7.891854286193848,0.0,0.0,0.0,0.2853798568248749,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869107469916343,-2047.07861328125,304.1510925292969,0.7396369576454163,0.1434284299612045,0.1300171166658401,293.61279296875,297.1499938964844,293.1499938964844,0.0062631610780954,-472.3062438964844,299.18865966796875,0.5090527534484863,0.050000000745058,0.0486430861055851,293.17803955078125,297.1499938964844,293.1499938964844,0.1781710684299469,-2829.41015625,304.1527709960937,0.8936033248901367,0.2555659413337707,0.1796809285879135,293.240966796875,297.1499938964844,293.1499938964844,0.2518197298049927,-5049.11865234375,304.1305847167969,0.9858506917953492,0.3366595208644867,0.3211786448955536,293.228759765625,297.1499938964844,293.1499938964844,0.011224796064198,-3270.578369140625,302.8573913574219,0.5090527534484863,0.050000000745058,0.2307418584823608,291.1321716308594,291.1499938964844,273.28485107421875,270.2307434082031,285.1531677246094,293.58514404296875,291.1342163085937,1.0,0.2390275299549102,0.8016003370285034,0.8016003370285034,1.0,1.0,-1.09242045879364,0.45377978682518,0.6386407017707825,0.2232530564069748,0.0,0.0,0.2745883762836456,40.42852783203125,55.0,-2.139333963394165,-6606.95263671875,149.115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6374206542969,305.47491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0078125,18000.0,0.0,0.0,0.1439536213874817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936375945806503,0.1936419755220413,-4.379541678645182e-06,0.0,0.0001460946223232,0.0,0.0,7.950789928436279,0.0,0.0,0.0,0.2856132388114929,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868126228451728,-2044.93798828125,304.15093994140625,0.7256044745445251,0.1431027203798294,0.1301084905862808,293.61846923828125,297.1499938964844,293.1499938964844,0.0061085540801286,-462.64654541015625,299.021240234375,0.498161643743515,0.050000000745058,0.0488055571913719,293.17791748046875,297.1499938964844,293.1499938964844,0.177150011062622,-2816.076416015625,304.1534729003906,0.873796820640564,0.2548727989196777,0.1791372746229171,293.25506591796875,297.1499938964844,293.1499938964844,0.2464841604232788,-4959.09765625,304.1456298828125,0.9614051580429076,0.3314649164676666,0.3156446814537048,293.23046875,297.1499938964844,293.1499938964844,0.0112009923905134,-3266.750244140625,302.8275756835937,0.498161643743515,0.050000000745058,0.2315125465393066,291.155029296875,291.1499938964844,273.3240966796875,270.2676696777344,285.1856689453125,293.5928039550781,291.1564636230469,1.0,0.2441371232271194,0.8011677861213684,0.8011677861213684,1.0,1.0,-1.0863546133041382,0.4506387412548065,0.6357158422470093,0.2228628545999527,0.0,0.0,0.2723106443881988,44.48603057861328,58.0,17.898283004760742,-6556.90283203125,154.97262573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56396484375,305.44012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.556640625,18000.0,0.0,0.0,0.142884686589241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929116696119308,0.1929160505533218,-4.381480721349362e-06,0.0,0.0001450097915949,0.0,0.0,7.922408580780029,0.0,0.0,0.0,0.2855355739593506,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868126228451728,-2044.93798828125,304.15093994140625,0.7256044745445251,0.1431027203798294,0.1301084905862808,293.61846923828125,297.1499938964844,293.1499938964844,0.0061085540801286,-462.64654541015625,299.021240234375,0.498161643743515,0.050000000745058,0.0488055571913719,293.17791748046875,297.1499938964844,293.1499938964844,0.177150011062622,-2816.076416015625,304.1534729003906,0.873796820640564,0.2548727989196777,0.1791372746229171,293.25506591796875,297.1499938964844,293.1499938964844,0.2464841604232788,-4959.09765625,304.1456298828125,0.9614051580429076,0.3314649164676666,0.3156446814537048,293.23046875,297.1499938964844,293.1499938964844,0.0112009923905134,-3266.750244140625,302.8275756835937,0.498161643743515,0.050000000745058,0.2315125465393066,291.155029296875,291.1499938964844,273.3240966796875,270.2676696777344,285.1856689453125,293.5928039550781,291.1564636230469,1.0,0.2441371232271194,0.8011677861213684,0.8011677861213684,1.0,1.0,-1.0863546133041382,0.4506387412548065,0.6357158422470093,0.2228628545999527,0.0,0.0,0.2723106443881988,44.48603057861328,58.0,17.898283004760742,-6556.90283203125,154.97262573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56396484375,305.44012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.556640625,18000.0,0.0,0.0,0.142884686589241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929116696119308,0.1929160505533218,-4.381480721349362e-06,0.0,0.0001450097915949,0.0,0.0,7.922408580780029,0.0,0.0,0.0,0.2855355739593506,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864140093326568,-2037.3963623046875,304.1513061523437,0.7131984233856201,0.1424268931150436,0.1296822279691696,293.6241149902344,297.1499938964844,293.1499938964844,0.0059575960040092,-453.3026428222656,298.8458251953125,0.489743173122406,0.050000000745058,0.0489535443484783,293.17633056640625,297.1499938964844,293.1499938964844,0.1768124252557754,-2811.82666015625,304.15289306640625,0.8587819933891296,0.2544854879379272,0.1789541095495224,293.2586364746094,297.1499938964844,293.1499938964844,0.2433246374130249,-4906.5234375,304.1522216796875,0.9399341940879822,0.3280657231807709,0.3122805655002594,293.2322998046875,297.1499938964844,293.1499938964844,0.0111854057759046,-3265.93115234375,302.7952880859375,0.489743173122406,0.050000000745058,0.2322145402431488,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.6034545898437,291.1617736816406,1.0,0.248905673623085,0.8007351756095886,0.8007351756095886,1.0,1.0,-1.0826051235198977,0.4486003518104553,0.6340047717094421,0.222832590341568,0.0,0.0,0.2703000009059906,48.20363998413086,61.0,10.36690616607666,-6496.71923828125,160.78549194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.3784484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.611328125,18000.0,0.0,0.0,0.1420430392026901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912891715764999,0.1912935525178909,-4.378436642582528e-06,0.0,0.0001441556232748,0.0,0.0,7.846168041229248,0.0,0.0,0.0,0.2852441966533661,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864140093326568,-2037.3963623046875,304.1513061523437,0.7131984233856201,0.1424268931150436,0.1296822279691696,293.6241149902344,297.1499938964844,293.1499938964844,0.0059575960040092,-453.3026428222656,298.8458251953125,0.489743173122406,0.050000000745058,0.0489535443484783,293.17633056640625,297.1499938964844,293.1499938964844,0.1768124252557754,-2811.82666015625,304.15289306640625,0.8587819933891296,0.2544854879379272,0.1789541095495224,293.2586364746094,297.1499938964844,293.1499938964844,0.2433246374130249,-4906.5234375,304.1522216796875,0.9399341940879822,0.3280657231807709,0.3122805655002594,293.2322998046875,297.1499938964844,293.1499938964844,0.0111854057759046,-3265.93115234375,302.7952880859375,0.489743173122406,0.050000000745058,0.2322145402431488,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.6034545898437,291.1617736816406,1.0,0.248905673623085,0.8007351756095886,0.8007351756095886,1.0,1.0,-1.0826051235198977,0.4486003518104553,0.6340047717094421,0.222832590341568,0.0,0.0,0.2703000009059906,48.20363998413086,61.0,10.36690616607666,-6496.71923828125,160.78549194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.3784484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.611328125,18000.0,0.0,0.0,0.1420430392026901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912891715764999,0.1912935525178909,-4.378436642582528e-06,0.0,0.0001441556232748,0.0,0.0,7.846168041229248,0.0,0.0,0.0,0.2852441966533661,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.085973210632801,-2029.1214599609373,304.1515808105469,0.7014310359954834,0.1417185664176941,0.1291806697845459,293.6295166015625,297.1499938964844,293.1499938964844,0.0058068824000656,-443.8306579589844,298.6679077148437,0.4824234545230865,0.050000000745058,0.0490940660238266,293.1749572753906,297.1499938964844,293.1499938964844,0.1765504479408264,-2808.552490234375,304.1523742675781,0.8463720083236694,0.2540970742702484,0.178791657090187,293.2585144042969,297.1499938964844,293.1499938964844,0.2408959716558456,-4866.62158203125,304.15545654296875,0.9210898280143738,0.3253346681594848,0.3097320199012756,293.2340393066406,297.1499938964844,293.1499938964844,0.0111686959862709,-3265.162353515625,302.76226806640625,0.4824234545230865,0.050000000745058,0.2328811138868332,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6112365722656,291.1644592285156,1.0,0.2534159123897552,0.8005683422088623,0.8005683422088623,1.0,1.0,-1.0797178745269775,0.4469930231571197,0.632724940776825,0.222969576716423,0.0,0.0,0.2681324779987335,51.74241256713867,49.0,4.724551200866699,-6442.51171875,166.47467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4381408691406,305.3225402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.095703125,18000.0,0.0,0.0,0.1413604170083999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897316128015518,0.1897359788417816,-4.375198841444217e-06,0.0,0.0001434628502465,0.0,0.0,7.772623062133789,0.0,0.0,0.0,0.2849518060684204,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.085973210632801,-2029.1214599609373,304.1515808105469,0.7014310359954834,0.1417185664176941,0.1291806697845459,293.6295166015625,297.1499938964844,293.1499938964844,0.0058068824000656,-443.8306579589844,298.6679077148437,0.4824234545230865,0.050000000745058,0.0490940660238266,293.1749572753906,297.1499938964844,293.1499938964844,0.1765504479408264,-2808.552490234375,304.1523742675781,0.8463720083236694,0.2540970742702484,0.178791657090187,293.2585144042969,297.1499938964844,293.1499938964844,0.2408959716558456,-4866.62158203125,304.15545654296875,0.9210898280143738,0.3253346681594848,0.3097320199012756,293.2340393066406,297.1499938964844,293.1499938964844,0.0111686959862709,-3265.162353515625,302.76226806640625,0.4824234545230865,0.050000000745058,0.2328811138868332,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6112365722656,291.1644592285156,1.0,0.2534159123897552,0.8005683422088623,0.8005683422088623,1.0,1.0,-1.0797178745269775,0.4469930231571197,0.632724940776825,0.222969576716423,0.0,0.0,0.2681324779987335,51.74241256713867,49.0,4.724551200866699,-6442.51171875,166.47467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4381408691406,305.3225402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.095703125,18000.0,0.0,0.0,0.1413604170083999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897316128015518,0.1897359788417816,-4.375198841444217e-06,0.0,0.0001434628502465,0.0,0.0,7.772623062133789,0.0,0.0,0.0,0.2849518060684204,4.0,0.0,1.0
736980,293.1737060546875,297.1499938964844,293.1499938964844,0.0856675878167152,-2023.4105224609373,304.1517944335937,0.6998778581619263,0.141309767961502,0.1288166791200637,293.6325988769531,297.1499938964844,293.1499938964844,0.005708125885576,-437.5089416503906,298.5600280761719,0.4818355739116668,0.050000000745058,0.0491055771708488,293.1741638183594,297.1499938964844,293.1499938964844,0.1763536185026168,-2806.074462890625,304.1522216796875,0.8452127575874329,0.2538770139217376,0.178638219833374,293.2576904296875,297.1499938964844,293.1499938964844,0.2395441085100174,-4844.57568359375,304.1567077636719,0.918226718902588,0.3238469660282135,0.3083038628101349,293.23504638671875,297.1499938964844,293.1499938964844,0.0111344363540411,-3260.2216796875,302.7421569824219,0.4818355739116668,0.050000000745058,0.2329357266426086,291.16461181640625,291.1499938964844,273.4256286621094,270.3623046875,285.2631530761719,293.6155090332031,291.16473388671875,1.0,0.2531602084636688,0.8004682660102844,0.8004682660102844,1.0,1.0,-1.077462673187256,0.4457742571830749,0.6316884756088257,0.2229879796504974,0.0,0.0,0.2669427990913391,52.01675415039063,49.0,2.8737871646881104,-6410.8251953125,166.33224487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40802001953125,305.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.767578125,18000.0,0.0,0.0,0.1410070657730102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888406127691269,0.1888449788093567,-4.373218416731106e-06,0.0,0.0001431042473996,0.0,0.0,7.730420112609863,0.0,0.0,0.0,0.2847826778888702,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0854416191577911,-2019.1817626953125,304.1519470214844,0.7010762095451355,0.141032189130783,0.1285528540611267,293.63458251953125,297.1499938964844,293.1499938964844,0.0056386748328804,-432.99407958984375,298.4882507324219,0.4830086231231689,0.050000000745058,0.0490826405584812,293.1734924316406,297.1499938964844,293.1499938964844,0.1762073785066604,-2804.217041015625,304.15216064453125,0.8469076752662659,0.2537640333175659,0.1785303801298141,293.2569580078125,297.1499938964844,293.1499938964844,0.2386406362056732,-4829.865234375,304.1573791503906,0.9195876717567444,0.3229002356529236,0.3073683977127075,293.23565673828125,297.1499938964844,293.1499938964844,0.0111006451770663,-3254.769775390625,302.7288818359375,0.4830086231231689,0.050000000745058,0.2328269183635711,291.165283203125,291.1499938964844,273.441162109375,270.3766784667969,285.2733459472656,293.6155700683594,291.16552734375,1.0,0.2520637810230255,0.800401508808136,0.800401508808136,1.0,1.0,-1.0757359266281128,0.4448542296886444,0.630881667137146,0.2229692637920379,0.0,0.0,0.2660568654537201,51.42208099365234,37.0,2.826261043548584,-6390.1357421875,164.75025939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39013671875,305.2767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.171875,18000.0,0.0,0.0,0.1407877206802368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882417798042297,0.1882461607456207,-4.372033345134696e-06,0.0,0.0001428816467523,0.0,0.0,7.702340602874756,0.0,0.0,0.0,0.2846634984016418,4.0,0.0,1.0
737100,293.17449951171875,297.1499938964844,293.1499938964844,0.085106536746025,-2012.9146728515625,304.1521911621094,0.7044803500175476,0.14061139523983,0.12815822660923,293.6369323730469,297.1499938964844,293.1499938964844,0.0055496292188763,-427.145751953125,298.3984069824219,0.4858226478099823,0.050000000745058,0.0490279793739318,293.1724853515625,297.1499938964844,293.1499938964844,0.1760372519493103,-2802.06103515625,304.1520690917969,0.8512957096099854,0.2536636888980865,0.1784040033817291,293.2558898925781,297.1499938964844,293.1499938964844,0.2375257313251495,-4811.74951171875,304.1580505371094,0.9242483973503112,0.3217585980892181,0.3062163889408111,293.236328125,297.1499938964844,293.1499938964844,0.0110499840229749,-3246.314697265625,302.7123718261719,0.4858226478099823,0.050000000745058,0.2325676381587982,291.1661071777344,291.1499938964844,273.4606018066406,270.39453125,285.2847900390625,293.6127014160156,291.16619873046875,1.0,0.2497775852680206,0.8003181219100952,0.8003181219100952,1.0,1.0,-1.073351263999939,0.4435948729515075,0.6297564506530762,0.2229160964488983,0.0,0.0,0.2648985087871551,50.01825714111328,37.0,2.124394416809082,-6363.2353515625,161.50926208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.205078125,18000.0,0.0,0.0,0.1405254453420639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874191164970398,0.1874234974384308,-4.37029120803345e-06,0.0,0.000142615463119,0.0,0.0,7.663617610931396,0.0,0.0,0.0,0.2845171391963959,4.0,0.0,1.0
737160,293.17529296875,297.1499938964844,293.1499938964844,0.0847075656056404,-2005.4598388671875,304.15252685546875,0.7098520994186401,0.140150099992752,0.1276855170726776,293.63916015625,297.1499938964844,293.1499938964844,0.0054584410972893,-421.0919189453125,298.3084411621094,0.490003764629364,0.050000000745058,0.0489487424492836,293.1712951660156,297.1499938964844,293.1499938964844,0.1758863478899002,-2800.154296875,304.1519775390625,0.8581834435462952,0.2536091208457947,0.1782912313938141,293.254638671875,297.1499938964844,293.1499938964844,0.2364266961812973,-4793.921875,304.1585998535156,0.9320807456970216,0.3206595480442047,0.3050818741321563,293.2369079589844,297.1499938964844,293.1499938964844,0.010991608723998,-3236.330810546875,302.6960144042969,0.490003764629364,0.050000000745058,0.2321917712688446,291.1666564941406,291.1499938964844,273.4800109863281,270.4122619628906,285.2967224121094,293.610107421875,291.16680908203125,1.0,0.2465983778238296,0.8002313375473022,0.8002313375473022,1.0,1.0,-1.070740818977356,0.4422262609004974,0.6285145878791809,0.2228322327136993,0.0,0.0,0.2637348473072052,47.98969650268555,25.0,2.033518552780152,-6336.40966796875,157.08091735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35369873046875,305.2375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.37890625,18000.0,0.0,0.0,0.140268474817276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865888386964798,0.1865932047367096,-4.368570444057696e-06,0.0,0.0001423546782461,0.0,0.0,7.624653339385986,0.0,0.0,0.0,0.284362643957138,4.0,0.0,1.0
737220,293.1767578125,297.1499938964844,293.1499938964844,0.0838125124573707,-1988.7469482421875,304.1531677246094,0.7256246209144592,0.1392077356576919,0.1266374140977859,293.6431579589844,297.1499938964844,293.1499938964844,0.0052721449173986,-408.5084228515625,298.1289978027344,0.5027774572372437,0.050000000745058,0.0487328097224235,293.1685791015625,297.1499938964844,293.1499938964844,0.1756212413311004,-2796.791748046875,304.1517639160156,0.8801559209823608,0.253618985414505,0.1781113594770431,293.2518615722656,297.1499938964844,293.1499938964844,0.2342434674501419,-4758.52197265625,304.15936279296875,0.9566223621368408,0.3185700476169586,0.3028646111488342,293.23779296875,297.1499938964844,293.1499938964844,0.0108564887195825,-3212.45947265625,302.66387939453125,0.5027774572372437,0.050000000745058,0.2311674654483795,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.60504150390625,291.1692199707031,1.0,0.2380084097385406,0.8000578284263611,0.8000578284263611,1.0,1.0,-1.0651174783706665,0.4392948150634765,0.6258226633071899,0.2226111590862274,0.0,0.0,0.2610734403133392,42.4733772277832,25.0,3.194653034210205,-6281.24365234375,145.53372192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3299560546875,305.206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.27734375,18000.0,0.0,0.0,0.1397427767515182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847764253616333,0.1847807914018631,-4.364952019386692e-06,0.0,0.0001418211613781,0.0,0.0,7.5400190353393555,0.0,0.0,0.0,0.2840273678302765,4.0,0.0,1.0
737280,293.1767578125,297.1499938964844,293.1499938964844,0.0838125124573707,-1988.7469482421875,304.1531677246094,0.7256246209144592,0.1392077356576919,0.1266374140977859,293.6431579589844,297.1499938964844,293.1499938964844,0.0052721449173986,-408.5084228515625,298.1289978027344,0.5027774572372437,0.050000000745058,0.0487328097224235,293.1685791015625,297.1499938964844,293.1499938964844,0.1756212413311004,-2796.791748046875,304.1517639160156,0.8801559209823608,0.253618985414505,0.1781113594770431,293.2518615722656,297.1499938964844,293.1499938964844,0.2342434674501419,-4758.52197265625,304.15936279296875,0.9566223621368408,0.3185700476169586,0.3028646111488342,293.23779296875,297.1499938964844,293.1499938964844,0.0108564887195825,-3212.45947265625,302.66387939453125,0.5027774572372437,0.050000000745058,0.2311674654483795,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.60504150390625,291.1692199707031,1.0,0.2380084097385406,0.8000578284263611,0.8000578284263611,1.0,1.0,-1.0651174783706665,0.4392948150634765,0.6258226633071899,0.2226111590862274,0.0,0.0,0.2610734403133392,42.4733772277832,25.0,3.194653034210205,-6281.24365234375,145.53372192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3299560546875,305.206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.27734375,18000.0,0.0,0.0,0.1397427767515182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847764253616333,0.1847807914018631,-4.364952019386692e-06,0.0,0.0001418211613781,0.0,0.0,7.5400190353393555,0.0,0.0,0.0,0.2840273678302765,4.0,0.0,1.0
737340,293.17803955078125,297.1499938964844,293.1499938964844,0.082960307598114,-1972.8907470703125,304.1535339355469,0.7389956712722778,0.1382742822170257,0.1256422102451324,293.646728515625,297.1499938964844,293.1499938964844,0.0050968895666301,-396.4803771972656,297.94940185546875,0.5148539543151855,0.050000000745058,0.0485690683126449,293.1658935546875,297.1499938964844,293.1499938964844,0.1754925400018692,-2795.1943359375,304.1513671875,0.9004668593406677,0.253692626953125,0.178039863705635,293.2489624023437,297.1499938964844,293.1499938964844,0.2322103381156921,-4725.63818359375,304.1596069335937,0.9760067462921144,0.3165812492370605,0.3008083403110504,293.2383728027344,297.1499938964844,293.1499938964844,0.0107419723644852,-3192.314453125,302.6321716308594,0.5148539543151855,0.050000000745058,0.2303907424211502,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6003112792969,291.1709899902344,1.0,0.2315967381000518,0.7998842597007751,0.7998842597007751,1.0,1.0,-1.0602399110794067,0.4367207884788513,0.6235190629959106,0.2224985361099243,0.0,0.0,0.2581225931644439,38.28704452514648,25.0,2.1057944297790527,-6225.8671875,136.69227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190612792969,305.1769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.13671875,18000.0,0.0,0.0,0.1391577273607254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827118098735809,0.1827161610126495,-4.360825187177397e-06,0.0,0.0001412273995811,0.0,0.0,7.44390869140625,0.0,0.0,0.0,0.2836486399173736,4.0,0.0,1.0
737400,293.17803955078125,297.1499938964844,293.1499938964844,0.082960307598114,-1972.8907470703125,304.1535339355469,0.7389956712722778,0.1382742822170257,0.1256422102451324,293.646728515625,297.1499938964844,293.1499938964844,0.0050968895666301,-396.4803771972656,297.94940185546875,0.5148539543151855,0.050000000745058,0.0485690683126449,293.1658935546875,297.1499938964844,293.1499938964844,0.1754925400018692,-2795.1943359375,304.1513671875,0.9004668593406677,0.253692626953125,0.178039863705635,293.2489624023437,297.1499938964844,293.1499938964844,0.2322103381156921,-4725.63818359375,304.1596069335937,0.9760067462921144,0.3165812492370605,0.3008083403110504,293.2383728027344,297.1499938964844,293.1499938964844,0.0107419723644852,-3192.314453125,302.6321716308594,0.5148539543151855,0.050000000745058,0.2303907424211502,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6003112792969,291.1709899902344,1.0,0.2315967381000518,0.7998842597007751,0.7998842597007751,1.0,1.0,-1.0602399110794067,0.4367207884788513,0.6235190629959106,0.2224985361099243,0.0,0.0,0.2581225931644439,38.28704452514648,25.0,2.1057944297790527,-6225.8671875,136.69227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190612792969,305.1769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.13671875,18000.0,0.0,0.0,0.1391577273607254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827118098735809,0.1827161610126495,-4.360825187177397e-06,0.0,0.0001412273995811,0.0,0.0,7.44390869140625,0.0,0.0,0.0,0.2836486399173736,4.0,0.0,1.0
737460,293.1790771484375,297.1499938964844,293.1499938964844,0.0821581482887268,-1958.02294921875,304.1536865234375,0.75006502866745,0.1373496949672699,0.1246972531080246,293.6498718261719,297.1499938964844,293.1499938964844,0.0049304515123367,-384.9009704589844,297.7689208984375,0.5255117416381836,0.050000000745058,0.0484507866203784,293.16375732421875,297.1499938964844,293.1499938964844,0.1754081547260284,-2794.167236328125,304.15106201171875,0.91851407289505,0.2537254989147186,0.1779834777116775,293.24609375,297.1499938964844,293.1499938964844,0.2303058803081512,-4694.880859375,304.1595764160156,0.9896584749221802,0.3146510124206543,0.2988593578338623,293.23883056640625,297.1499938964844,293.1499938964844,0.0106453299522399,-3175.5791015625,302.6003112792969,0.5255117416381836,0.050000000745058,0.2298296689987182,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.36865234375,293.5963134765625,291.17138671875,1.0,0.2266259044408798,0.7997465133666992,0.7997465133666992,1.0,1.0,-1.055883288383484,0.4343984425067901,0.6214848756790161,0.2224680185317993,0.0,0.0,0.2552418410778045,35.25775146484375,25.0,0.9315118789672852,-6174.63671875,130.13641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31915283203125,305.1537475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.1384828835725784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806863695383072,0.180690735578537,-4.356577846920118e-06,0.0,0.0001405425282428,0.0,0.0,7.34961462020874,0.0,0.0,0.0,0.2832739055156708,4.0,0.0,1.0
737520,293.1790771484375,297.1499938964844,293.1499938964844,0.0821581482887268,-1958.02294921875,304.1536865234375,0.75006502866745,0.1373496949672699,0.1246972531080246,293.6498718261719,297.1499938964844,293.1499938964844,0.0049304515123367,-384.9009704589844,297.7689208984375,0.5255117416381836,0.050000000745058,0.0484507866203784,293.16375732421875,297.1499938964844,293.1499938964844,0.1754081547260284,-2794.167236328125,304.15106201171875,0.91851407289505,0.2537254989147186,0.1779834777116775,293.24609375,297.1499938964844,293.1499938964844,0.2303058803081512,-4694.880859375,304.1595764160156,0.9896584749221802,0.3146510124206543,0.2988593578338623,293.23883056640625,297.1499938964844,293.1499938964844,0.0106453299522399,-3175.5791015625,302.6003112792969,0.5255117416381836,0.050000000745058,0.2298296689987182,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.36865234375,293.5963134765625,291.17138671875,1.0,0.2266259044408798,0.7997465133666992,0.7997465133666992,1.0,1.0,-1.055883288383484,0.4343984425067901,0.6214848756790161,0.2224680185317993,0.0,0.0,0.2552418410778045,35.25775146484375,25.0,0.9315118789672852,-6174.63671875,130.13641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31915283203125,305.1537475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.1384828835725784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806863695383072,0.180690735578537,-4.356577846920118e-06,0.0,0.0001405425282428,0.0,0.0,7.34961462020874,0.0,0.0,0.0,0.2832739055156708,4.0,0.0,1.0
737580,293.1799621582031,297.1499938964844,293.1499938964844,0.0813867449760437,-1943.7557373046875,304.1537475585937,0.7591993808746338,0.1364336609840393,0.1237906143069267,293.6527404785156,297.1499938964844,293.1499938964844,0.0047704940661787,-373.6085510253906,297.5881652832031,0.5347082614898682,0.050000000745058,0.0483633875846862,293.1620788574219,297.1499938964844,293.1499938964844,0.1753192692995071,-2793.064208984375,304.1508483886719,0.9344459772109984,0.2537174522876739,0.1779195219278335,293.2433166503906,297.1499938964844,293.1499938964844,0.2283202409744262,-4662.634765625,304.15972900390625,0.9990000128746032,0.3127820789813995,0.2968045473098755,293.2392883300781,297.1499938964844,293.1499938964844,0.010559850372374,-3160.8935546875,302.5683288574219,0.5347082614898682,0.050000000745058,0.229415088891983,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.59259033203125,291.1717224121094,1.0,0.2227506786584854,0.7996087670326233,0.7996087670326233,1.0,1.0,-1.0516585111618042,0.4321388304233551,0.6195197105407715,0.2224581092596054,0.0,0.0,0.2523272335529327,33.01195526123047,25.0,0.594910740852356,-6125.53955078125,125.06510925292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270874023437,305.1355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.875,18000.0,0.0,0.0,0.1377125829458236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786743253469467,0.1786786913871765,-4.352415999164805e-06,0.0,0.0001397607557009,0.0,0.0,7.256355285644531,0.0,0.0,0.0,0.2829038202762604,4.0,0.0,1.0
737640,293.1799621582031,297.1499938964844,293.1499938964844,0.0813867449760437,-1943.7557373046875,304.1537475585937,0.7591993808746338,0.1364336609840393,0.1237906143069267,293.6527404785156,297.1499938964844,293.1499938964844,0.0047704940661787,-373.6085510253906,297.5881652832031,0.5347082614898682,0.050000000745058,0.0483633875846862,293.1620788574219,297.1499938964844,293.1499938964844,0.1753192692995071,-2793.064208984375,304.1508483886719,0.9344459772109984,0.2537174522876739,0.1779195219278335,293.2433166503906,297.1499938964844,293.1499938964844,0.2283202409744262,-4662.634765625,304.15972900390625,0.9990000128746032,0.3127820789813995,0.2968045473098755,293.2392883300781,297.1499938964844,293.1499938964844,0.010559850372374,-3160.8935546875,302.5683288574219,0.5347082614898682,0.050000000745058,0.229415088891983,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.59259033203125,291.1717224121094,1.0,0.2227506786584854,0.7996087670326233,0.7996087670326233,1.0,1.0,-1.0516585111618042,0.4321388304233551,0.6195197105407715,0.2224581092596054,0.0,0.0,0.2523272335529327,33.01195526123047,25.0,0.594910740852356,-6125.53955078125,125.06510925292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270874023437,305.1355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.875,18000.0,0.0,0.0,0.1377125829458236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786743253469467,0.1786786913871765,-4.352415999164805e-06,0.0,0.0001397607557009,0.0,0.0,7.256355285644531,0.0,0.0,0.0,0.2829038202762604,4.0,0.0,1.0
737700,293.18048095703125,297.1499938964844,293.1499938964844,0.0810008198022842,-1936.6103515625,304.1537780761719,0.7620348334312439,0.135950818657875,0.1233465671539306,293.6540222167969,297.1499938964844,293.1499938964844,0.0046933232806622,-368.0901489257813,297.4981689453125,0.5378677845001221,0.050000000745058,0.048335887491703,293.1610717773437,297.1499938964844,293.1499938964844,0.1752817183732986,-2792.5849609375,304.1507873535156,0.9398020505905152,0.25376096367836,0.1779064834117889,293.2407531738281,297.1499938964844,293.1499938964844,0.2252677977085113,-4612.115234375,304.1635437011719,0.9990000128746032,0.3120984137058258,0.2935404181480407,293.239501953125,297.1499938964844,293.1499938964844,0.0105220070108771,-3154.3779296875,302.55242919921875,0.5378677845001221,0.050000000745058,0.2292846441268921,291.17266845703125,291.1499938964844,273.65386962890625,270.56646728515625,285.4056701660156,293.5887756347656,291.1732482910156,1.0,0.2210732847452163,0.7995398640632629,0.7995398640632629,1.0,1.0,-1.0469690561294556,0.4297741651535034,0.6171949505805969,0.2220865935087204,0.0,0.0,0.2507279217243194,32.271034240722656,25.0,3.730269193649292,-6095.7861328125,122.60697174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334350585937,305.1331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1015625,18000.0,0.0,0.0,0.1372887194156646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776413023471832,0.1776456534862518,-4.350351900939131e-06,0.0,0.0001393306010868,0.0,0.0,7.208712577819824,0.0,0.0,0.0,0.2827147543430328,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.0805489495396614,-1928.197509765625,304.1539001464844,0.7642019987106323,0.1353674978017807,0.1228496357798576,293.6552734375,297.1499938964844,293.1499938964844,0.0046164253726601,-362.5133056640625,297.4096984863281,0.5405689477920532,0.050000000745058,0.0483132749795913,293.1596374511719,297.1499938964844,293.1499938964844,0.1752706915140152,-2792.409423828125,304.1506652832031,0.9444148540496826,0.2539015114307403,0.1779555380344391,293.2359313964844,297.1499938964844,293.1499938964844,0.221799224615097,-4554.35595703125,304.1673583984375,0.9990000128746032,0.3118973970413208,0.2898639142513275,293.2397155761719,297.1499938964844,293.1499938964844,0.0104833617806434,-3147.415283203125,302.5368347167969,0.5405689477920532,0.050000000745058,0.2291773855686187,291.1766967773437,291.1499938964844,273.6731262207031,270.5828552246094,285.4175720214844,293.5807189941406,291.1778259277344,1.0,0.2195308059453964,0.7994806170463562,0.7994806170463562,1.0,1.0,-1.0418899059295654,0.4272328913211822,0.6146569848060608,0.2216373831033706,0.0,0.0,0.2485541552305221,31.64906883239746,25.0,8.254831314086914,-6061.87353515625,120.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.342041015625,305.1304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4375,18000.0,0.0,0.0,0.1368273794651031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763743609189987,0.1763787120580673,-4.348297352407826e-06,0.0,0.0001388623932143,0.0,0.0,7.1511549949646,0.0,0.0,0.0,0.282476931810379,4.0,0.0,1.0
737820,293.1839904785156,297.1499938964844,293.1499938964844,0.0794807896018028,-1908.393798828125,304.1543884277344,0.7673521637916565,0.1340630054473877,0.1216370463371276,293.6576538085937,297.1499938964844,293.1499938964844,0.0044649299234151,-351.4593811035156,297.2315979003906,0.5453978776931763,0.050000000745058,0.0482747144997119,293.1575012207031,297.1499938964844,293.1499938964844,0.1753767877817154,-2793.74462890625,304.1502685546875,0.9525792002677916,0.2540989220142364,0.1781241595745086,293.2221984863281,297.1499938964844,293.1499938964844,0.2157099694013595,-4453.55029296875,304.1716003417969,0.9990000128746032,0.3124937415122986,0.2834822535514831,293.2401733398437,297.1499938964844,293.1499938964844,0.0104104541242122,-3134.53564453125,302.5052795410156,0.5453978776931763,0.050000000745058,0.2289944738149643,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.4365539550781,293.5586853027344,291.1830749511719,1.0,0.2168156653642654,0.7993620038032532,0.7993620038032532,1.0,1.0,-1.032711148262024,0.4226253032684326,0.6100858449935913,0.2208695262670517,0.0,0.0,0.2436667680740356,30.584760665893555,28.0,5.877786159515381,-5985.44140625,116.23394012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3678894042969,305.1103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.75390625,18000.0,0.0,0.0,0.135752722620964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731418818235397,0.1731462329626083,-4.342288775660563e-06,0.0,0.0001377717562718,0.0,0.0,7.003600120544434,0.0,0.0,0.0,0.2819169759750366,4.0,0.0,1.0
737880,293.1839904785156,297.1499938964844,293.1499938964844,0.0794807896018028,-1908.393798828125,304.1543884277344,0.7673521637916565,0.1340630054473877,0.1216370463371276,293.6576538085937,297.1499938964844,293.1499938964844,0.0044649299234151,-351.4593811035156,297.2315979003906,0.5453978776931763,0.050000000745058,0.0482747144997119,293.1575012207031,297.1499938964844,293.1499938964844,0.1753767877817154,-2793.74462890625,304.1502685546875,0.9525792002677916,0.2540989220142364,0.1781241595745086,293.2221984863281,297.1499938964844,293.1499938964844,0.2157099694013595,-4453.55029296875,304.1716003417969,0.9990000128746032,0.3124937415122986,0.2834822535514831,293.2401733398437,297.1499938964844,293.1499938964844,0.0104104541242122,-3134.53564453125,302.5052795410156,0.5453978776931763,0.050000000745058,0.2289944738149643,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.4365539550781,293.5586853027344,291.1830749511719,1.0,0.2168156653642654,0.7993620038032532,0.7993620038032532,1.0,1.0,-1.032711148262024,0.4226253032684326,0.6100858449935913,0.2208695262670517,0.0,0.0,0.2436667680740356,30.584760665893555,28.0,5.877786159515381,-5985.44140625,116.23394012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3678894042969,305.1103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.75390625,18000.0,0.0,0.0,0.135752722620964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731418818235397,0.1731462329626083,-4.342288775660563e-06,0.0,0.0001377717562718,0.0,0.0,7.003600120544434,0.0,0.0,0.0,0.2819169759750366,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787492990493774,-1895.011474609375,304.15411376953125,0.767746090888977,0.1332044452428817,0.1207647025585174,293.6599426269531,297.1499938964844,293.1499938964844,0.0043186573311686,-340.7624206542969,297.0486755371094,0.5473102927207947,0.050000000745058,0.0482600592076778,293.1596374511719,297.1499938964844,293.1499938964844,0.1750508844852447,-2789.542724609375,304.1507263183594,0.9549959897994996,0.2534816861152649,0.1778166443109512,293.2087707519531,297.1499938964844,293.1499938964844,0.2132604867219925,-4414.38623046875,304.1683044433594,0.9990000128746032,0.3133986592292785,0.2810144424438476,293.2406921386719,297.1499938964844,293.1499938964844,0.0103515516966581,-3125.083984375,302.4724426269531,0.5473102927207947,0.050000000745058,0.2289249449968338,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513244628906,293.5390930175781,291.1802062988281,1.0,0.2157831341028213,0.7992434501647949,0.7992434501647949,1.0,1.0,-1.028229832649231,0.4202660024166107,0.6079638600349426,0.2207729220390319,0.0,0.0,0.2395544499158859,30.17719841003418,31.0,-3.304600715637207,-5925.7646484375,114.47797393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4025573730469,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.142578125,18000.0,0.0,0.0,0.1344663798809051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702136993408203,0.1702180355787277,-4.336076926847454e-06,0.0,0.0001364662748528,0.0,0.0,6.869403839111328,0.0,0.0,0.0,0.2813862562179565,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787492990493774,-1895.011474609375,304.15411376953125,0.767746090888977,0.1332044452428817,0.1207647025585174,293.6599426269531,297.1499938964844,293.1499938964844,0.0043186573311686,-340.7624206542969,297.0486755371094,0.5473102927207947,0.050000000745058,0.0482600592076778,293.1596374511719,297.1499938964844,293.1499938964844,0.1750508844852447,-2789.542724609375,304.1507263183594,0.9549959897994996,0.2534816861152649,0.1778166443109512,293.2087707519531,297.1499938964844,293.1499938964844,0.2132604867219925,-4414.38623046875,304.1683044433594,0.9990000128746032,0.3133986592292785,0.2810144424438476,293.2406921386719,297.1499938964844,293.1499938964844,0.0103515516966581,-3125.083984375,302.4724426269531,0.5473102927207947,0.050000000745058,0.2289249449968338,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513244628906,293.5390930175781,291.1802062988281,1.0,0.2157831341028213,0.7992434501647949,0.7992434501647949,1.0,1.0,-1.028229832649231,0.4202660024166107,0.6079638600349426,0.2207729220390319,0.0,0.0,0.2395544499158859,30.17719841003418,31.0,-3.304600715637207,-5925.7646484375,114.47797393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4025573730469,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.142578125,18000.0,0.0,0.0,0.1344663798809051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702136993408203,0.1702180355787277,-4.336076926847454e-06,0.0,0.0001364662748528,0.0,0.0,6.869403839111328,0.0,0.0,0.0,0.2813862562179565,4.0,0.0,1.0
738060,293.19342041015625,297.1499938964844,293.1499938964844,0.0769792199134826,-1862.462158203125,304.1557312011719,0.7614220976829529,0.1304089426994323,0.1186218038201332,293.67449951171875,297.1499938964844,293.1499938964844,0.0041462047956883,-328.029541015625,296.8286437988281,0.5457813143730164,0.050000000745058,0.0482717752456665,293.17254638671875,297.1499938964844,293.1499938964844,0.1731241047382354,-2764.57421875,304.1537475585937,0.9492129683494568,0.2506023347377777,0.1761051714420318,293.21417236328125,297.1499938964844,293.1499938964844,0.2149155884981155,-4444.22900390625,304.15936279296875,0.9990000128746032,0.3108218908309936,0.2829853296279907,293.25347900390625,297.1499938964844,293.1499938964844,0.0102380374446511,-3107.312744140625,302.4048156738281,0.5457813143730164,0.050000000745058,0.2289805114269256,291.1751708984375,291.1499938964844,273.7894897460937,270.6781005859375,285.4742736816406,293.537109375,291.1747131347656,1.0,0.2160695195198059,0.7991802096366882,0.7991802096366882,1.0,1.0,-1.0260494947433472,0.4189665913581848,0.6070829629898071,0.2211312502622604,0.0,0.0,0.2366382777690887,30.46529006958008,34.0,-5.783187389373779,-5884.3984375,114.47733306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4351501464844,305.0760192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1330627202987671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681673973798751,0.1681717336177826,-4.331263426138321e-06,0.0,0.0001350417442154,0.0,0.0,6.775294303894043,0.0,0.0,0.0,0.2810057699680328,4.0,0.0,1.0
738120,293.19342041015625,297.1499938964844,293.1499938964844,0.0769792199134826,-1862.462158203125,304.1557312011719,0.7614220976829529,0.1304089426994323,0.1186218038201332,293.67449951171875,297.1499938964844,293.1499938964844,0.0041462047956883,-328.029541015625,296.8286437988281,0.5457813143730164,0.050000000745058,0.0482717752456665,293.17254638671875,297.1499938964844,293.1499938964844,0.1731241047382354,-2764.57421875,304.1537475585937,0.9492129683494568,0.2506023347377777,0.1761051714420318,293.21417236328125,297.1499938964844,293.1499938964844,0.2149155884981155,-4444.22900390625,304.15936279296875,0.9990000128746032,0.3108218908309936,0.2829853296279907,293.25347900390625,297.1499938964844,293.1499938964844,0.0102380374446511,-3107.312744140625,302.4048156738281,0.5457813143730164,0.050000000745058,0.2289805114269256,291.1751708984375,291.1499938964844,273.7894897460937,270.6781005859375,285.4742736816406,293.537109375,291.1747131347656,1.0,0.2160695195198059,0.7991802096366882,0.7991802096366882,1.0,1.0,-1.0260494947433472,0.4189665913581848,0.6070829629898071,0.2211312502622604,0.0,0.0,0.2366382777690887,30.46529006958008,34.0,-5.783187389373779,-5884.3984375,114.47733306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4351501464844,305.0760192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1330627202987671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681673973798751,0.1681717336177826,-4.331263426138321e-06,0.0,0.0001350417442154,0.0,0.0,6.775294303894043,0.0,0.0,0.0,0.2810057699680328,4.0,0.0,1.0
