time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755224078893661,-1835.921875,304.1562194824219,0.7539264559745789,0.1285950094461441,0.1168667450547218,293.6853942871094,297.1499938964844,293.1499938964844,0.0039858776144683,-316.0601501464844,296.6132202148437,0.5424404144287109,0.050000000745058,0.0482980981469154,293.1778564453125,297.1499938964844,293.1499938964844,0.1716552525758743,-2745.751708984375,304.1548767089844,0.9411169290542604,0.2489446252584457,0.1748003512620926,293.2248840332031,297.1499938964844,293.1499938964844,0.2188715040683746,-4511.96044921875,304.149658203125,0.9990000128746032,0.3070381283760071,0.2873627543449402,293.2626342773437,297.1499938964844,293.1499938964844,0.010150316171348,-3093.857177734375,302.3426513671875,0.5424404144287109,0.050000000745058,0.2291053831577301,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.4962158203125,293.5381164550781,291.1676330566406,1.0,0.2174667567014694,0.7991169691085815,0.7991169691085815,1.0,1.0,-1.027811050415039,0.419467955827713,0.6083431243896484,0.2222790420055389,0.0,0.0,0.2344997972249984,31.171342849731445,37.0,-10.14076042175293,-5856.3779296875,116.11947631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4575500488281,305.0573425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.423828125,18000.0,0.0,0.0,0.1316486001014709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16656194627285,0.1665662825107574,-4.327583155827597e-06,0.0,0.0001336066052317,0.0,0.0,6.701840400695801,0.0,0.0,0.0,0.2807109355926513,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755224078893661,-1835.921875,304.1562194824219,0.7539264559745789,0.1285950094461441,0.1168667450547218,293.6853942871094,297.1499938964844,293.1499938964844,0.0039858776144683,-316.0601501464844,296.6132202148437,0.5424404144287109,0.050000000745058,0.0482980981469154,293.1778564453125,297.1499938964844,293.1499938964844,0.1716552525758743,-2745.751708984375,304.1548767089844,0.9411169290542604,0.2489446252584457,0.1748003512620926,293.2248840332031,297.1499938964844,293.1499938964844,0.2188715040683746,-4511.96044921875,304.149658203125,0.9990000128746032,0.3070381283760071,0.2873627543449402,293.2626342773437,297.1499938964844,293.1499938964844,0.010150316171348,-3093.857177734375,302.3426513671875,0.5424404144287109,0.050000000745058,0.2291053831577301,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.4962158203125,293.5381164550781,291.1676330566406,1.0,0.2174667567014694,0.7991169691085815,0.7991169691085815,1.0,1.0,-1.027811050415039,0.419467955827713,0.6083431243896484,0.2222790420055389,0.0,0.0,0.2344997972249984,31.171342849731445,37.0,-10.14076042175293,-5856.3779296875,116.11947631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4575500488281,305.0573425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.423828125,18000.0,0.0,0.0,0.1316486001014709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16656194627285,0.1665662825107574,-4.327583155827597e-06,0.0,0.0001336066052317,0.0,0.0,6.701840400695801,0.0,0.0,0.0,0.2807109355926513,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749399960041046,-1825.3939208984373,304.1561279296875,0.7497252225875854,0.1278144568204879,0.1161547005176544,293.68975830078125,297.1499938964844,293.1499938964844,0.0039076879620552,-310.1904296875,296.5059814453125,0.5400139093399048,0.050000000745058,0.0483179055154323,293.1788635253906,297.1499938964844,293.1499938964844,0.1711905747652053,-2739.891845703125,304.15484619140625,0.9361640214920044,0.2483901977539062,0.1743641644716262,293.232421875,297.1499938964844,293.1499938964844,0.221093475818634,-4549.36376953125,304.1457214355469,0.9990000128746032,0.3046113848686218,0.2897158563137054,293.2662353515625,297.1499938964844,293.1499938964844,0.0101120984181761,-3088.245849609375,302.3128662109375,0.5400139093399048,0.050000000745058,0.2291993349790573,291.1640014648437,291.1499938964844,273.8523254394531,270.7250671386719,285.5091857910156,293.5426025390625,291.1629333496094,1.0,0.21851746737957,0.7990853190422058,0.7990853190422058,1.0,1.0,-1.0294060707092283,0.4200269877910614,0.6093790531158447,0.2230452448129654,0.0,0.0,0.2340423911809921,31.70254135131836,37.0,-11.314462661743164,-5849.09765625,117.4201431274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4631042480469,305.0497436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.357421875,18000.0,0.0,0.0,0.1309717297554016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661342680454254,0.1661385893821716,-4.326278940425254e-06,0.0,0.0001329196529695,0.0,0.0,6.681819915771484,0.0,0.0,0.0,0.2806270122528076,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0743940696120262,-1815.5054931640625,304.156005859375,0.7434524893760681,0.1270835250616073,0.1155129671096801,293.69354248046875,297.1499938964844,293.1499938964844,0.0038323435001075,-304.4714050292969,296.40106201171875,0.5355509519577026,0.050000000745058,0.0483560189604759,293.1788024902344,297.1499938964844,293.1499938964844,0.1708505600690841,-2735.61328125,304.1545715332031,0.9279813766479492,0.2480372786521911,0.1740750223398208,293.2386169433594,297.1499938964844,293.1499938964844,0.2194063365459442,-4520.6826171875,304.14959716796875,0.992473304271698,0.3023447096347809,0.2877692878246307,293.2692565917969,297.1499938964844,293.1499938964844,0.0100790038704872,-3083.316650390625,302.28424072265625,0.5355509519577026,0.050000000745058,0.2293801307678222,291.1618347167969,291.1499938964844,273.8741455078125,270.7406921386719,285.5272827148437,293.5451965332031,291.162353515625,1.0,0.2196513563394546,0.7990096211433411,0.7990096211433411,1.0,1.0,-1.0262060165405271,0.4182885289192199,0.6079174876213074,0.2231214195489883,0.0,0.0,0.2335053831338882,32.645050048828125,40.0,-3.292048931121826,-5834.35888671875,118.3185806274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46441650390625,305.05548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1303304880857467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658552587032318,0.165859580039978,-4.325458121456904e-06,0.0,0.0001322688767686,0.0,0.0,6.668813228607178,0.0,0.0,0.0,0.2805696129798889,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0732969567179679,-1795.50732421875,304.15582275390625,0.7314852476119995,0.1257014721632003,0.1143252328038215,293.6998291015625,297.1499938964844,293.1499938964844,0.0036808354780077,-292.7553405761719,296.2010803222656,0.5268687605857849,0.050000000745058,0.0484372451901435,293.1779479980469,297.1499938964844,293.1499938964844,0.1702674180269241,-2728.13232421875,304.1540222167969,0.9124263525009156,0.2474829256534576,0.1737325638532638,293.243408203125,297.1499938964844,293.1499938964844,0.2162256687879562,-4466.93212890625,304.1549072265625,0.9776324033737184,0.2991113364696502,0.2844409346580505,293.27410888671875,297.1499938964844,293.1499938964844,0.0100077893584966,-3071.14404296875,302.2308044433594,0.5268687605857849,0.050000000745058,0.2297654449939727,291.17120361328125,291.1499938964844,273.9188537597656,270.7718505859375,285.5574035644531,293.53875732421875,291.171875,1.0,0.2222591191530227,0.7988582849502563,0.7988582849502563,1.0,1.0,-1.020934820175171,0.415321946144104,0.6056128740310669,0.223512127995491,0.0,0.0,0.2300588637590408,34.670440673828125,43.0,6.979913234710693,-5783.7509765625,120.6034164428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4605712890625,305.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.216796875,18000.0,0.0,0.0,0.129117876291275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640854179859161,0.1640897393226623,-4.323162102082279e-06,0.0,0.0001310382212977,0.0,0.0,6.590800762176514,0.0,0.0,0.0,0.2802739441394806,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0732969567179679,-1795.50732421875,304.15582275390625,0.7314852476119995,0.1257014721632003,0.1143252328038215,293.6998291015625,297.1499938964844,293.1499938964844,0.0036808354780077,-292.7553405761719,296.2010803222656,0.5268687605857849,0.050000000745058,0.0484372451901435,293.1779479980469,297.1499938964844,293.1499938964844,0.1702674180269241,-2728.13232421875,304.1540222167969,0.9124263525009156,0.2474829256534576,0.1737325638532638,293.243408203125,297.1499938964844,293.1499938964844,0.2162256687879562,-4466.93212890625,304.1549072265625,0.9776324033737184,0.2991113364696502,0.2844409346580505,293.27410888671875,297.1499938964844,293.1499938964844,0.0100077893584966,-3071.14404296875,302.2308044433594,0.5268687605857849,0.050000000745058,0.2297654449939727,291.17120361328125,291.1499938964844,273.9188537597656,270.7718505859375,285.5574035644531,293.53875732421875,291.171875,1.0,0.2222591191530227,0.7988582849502563,0.7988582849502563,1.0,1.0,-1.020934820175171,0.415321946144104,0.6056128740310669,0.223512127995491,0.0,0.0,0.2300588637590408,34.670440673828125,43.0,6.979913234710693,-5783.7509765625,120.6034164428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4605712890625,305.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.216796875,18000.0,0.0,0.0,0.129117876291275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640854179859161,0.1640897393226623,-4.323162102082279e-06,0.0,0.0001310382212977,0.0,0.0,6.590800762176514,0.0,0.0,0.0,0.2802739441394806,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723297744989395,-1778.0439453125,304.155517578125,0.7199363708496094,0.1244108080863952,0.11322882771492,293.7035827636719,297.1499938964844,293.1499938964844,0.0035365491639822,-281.5953063964844,296.0014038085937,0.5186157822608948,0.050000000745058,0.0485250353813171,293.177734375,297.1499938964844,293.1499938964844,0.1697669625282287,-2721.794677734375,304.1535339355469,0.8983182907104492,0.2468188405036926,0.1733547896146774,293.24365234375,297.1499938964844,293.1499938964844,0.214036613702774,-4430.41455078125,304.1568603515625,0.9619023203849792,0.2966918647289276,0.2821055054664612,293.2777404785156,297.1499938964844,293.1499938964844,0.0099472925066947,-3061.664794921875,302.1780700683594,0.5186157822608948,0.050000000745058,0.2301818877458572,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,293.5272521972656,291.1730041503906,1.0,0.2252537608146667,0.7987068891525269,0.7987068891525269,1.0,1.0,-1.016967535018921,0.4129275977611542,0.6040399670600891,0.2242249101400375,0.0,0.0,0.2268045395612716,36.87933349609375,46.0,2.60317325592041,-5728.8125,123.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4569091796875,305.004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.1279201656579971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619304865598678,0.161934807896614,-4.319104391470319e-06,0.0,0.0001298226998187,0.0,0.0,6.494217395782471,0.0,0.0,0.0,0.2799003422260284,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723297744989395,-1778.0439453125,304.155517578125,0.7199363708496094,0.1244108080863952,0.11322882771492,293.7035827636719,297.1499938964844,293.1499938964844,0.0035365491639822,-281.5953063964844,296.0014038085937,0.5186157822608948,0.050000000745058,0.0485250353813171,293.177734375,297.1499938964844,293.1499938964844,0.1697669625282287,-2721.794677734375,304.1535339355469,0.8983182907104492,0.2468188405036926,0.1733547896146774,293.24365234375,297.1499938964844,293.1499938964844,0.214036613702774,-4430.41455078125,304.1568603515625,0.9619023203849792,0.2966918647289276,0.2821055054664612,293.2777404785156,297.1499938964844,293.1499938964844,0.0099472925066947,-3061.664794921875,302.1780700683594,0.5186157822608948,0.050000000745058,0.2301818877458572,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,293.5272521972656,291.1730041503906,1.0,0.2252537608146667,0.7987068891525269,0.7987068891525269,1.0,1.0,-1.016967535018921,0.4129275977611542,0.6040399670600891,0.2242249101400375,0.0,0.0,0.2268045395612716,36.87933349609375,46.0,2.60317325592041,-5728.8125,123.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4569091796875,305.004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.1279201656579971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619304865598678,0.161934807896614,-4.319104391470319e-06,0.0,0.0001298226998187,0.0,0.0,6.494217395782471,0.0,0.0,0.0,0.2799003422260284,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714594051241874,-1762.410400390625,304.1551208496094,0.7080764770507812,0.1232273876667022,0.1122296378016471,293.70037841796875,297.1499938964844,293.1499938964844,0.0034070294350385,-271.533935546875,295.8180847167969,0.5108295679092407,0.050000000745058,0.0486198179423809,293.1776733398437,297.1499938964844,293.1499938964844,0.1692614555358886,-2715.388427734375,304.1531982421875,0.8849263787269592,0.2461277991533279,0.1729403883218765,293.2423095703125,297.1499938964844,293.1499938964844,0.2122264206409454,-4400.4453125,304.1575622558594,0.945257842540741,0.2945908010005951,0.2801649570465088,293.2803955078125,297.1499938964844,293.1499938964844,0.0098928725346922,-3053.4658203125,302.1263122558594,0.5108295679092407,0.050000000745058,0.230631485581398,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.5097961425781,291.17218017578125,1.0,0.2285431623458862,0.798637330532074,0.798637330532074,1.0,1.0,-1.0135953426361084,0.4107848107814789,0.6028105020523071,0.2251337617635727,0.0,0.0,0.2238525599241256,39.27412414550781,49.0,-0.4806736409664154,-5680.8525390625,126.81578826904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530029296875,304.9724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.779296875,18000.0,0.0,0.0,0.1267387568950653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600507050752639,0.160055011510849,-4.315297246648697e-06,0.0,0.0001286237384192,0.0,0.0,6.409846782684326,0.0,0.0,0.0,0.2795688807964325,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714594051241874,-1762.410400390625,304.1551208496094,0.7080764770507812,0.1232273876667022,0.1122296378016471,293.70037841796875,297.1499938964844,293.1499938964844,0.0034070294350385,-271.533935546875,295.8180847167969,0.5108295679092407,0.050000000745058,0.0486198179423809,293.1776733398437,297.1499938964844,293.1499938964844,0.1692614555358886,-2715.388427734375,304.1531982421875,0.8849263787269592,0.2461277991533279,0.1729403883218765,293.2423095703125,297.1499938964844,293.1499938964844,0.2122264206409454,-4400.4453125,304.1575622558594,0.945257842540741,0.2945908010005951,0.2801649570465088,293.2803955078125,297.1499938964844,293.1499938964844,0.0098928725346922,-3053.4658203125,302.1263122558594,0.5108295679092407,0.050000000745058,0.230631485581398,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.5097961425781,291.17218017578125,1.0,0.2285431623458862,0.798637330532074,0.798637330532074,1.0,1.0,-1.0135953426361084,0.4107848107814789,0.6028105020523071,0.2251337617635727,0.0,0.0,0.2238525599241256,39.27412414550781,49.0,-0.4806736409664154,-5680.8525390625,126.81578826904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530029296875,304.9724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.779296875,18000.0,0.0,0.0,0.1267387568950653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600507050752639,0.160055011510849,-4.315297246648697e-06,0.0,0.0001286237384192,0.0,0.0,6.409846782684326,0.0,0.0,0.0,0.2795688807964325,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0706892982125282,-1748.6416015625,304.1546936035156,0.6960420608520508,0.1221562027931213,0.1113382950425148,293.6923828125,297.1499938964844,293.1499938964844,0.0032889910507947,-262.3293762207031,295.6482849121094,0.503605842590332,0.050000000745058,0.0487205386161804,293.1766662597656,297.1499938964844,293.1499938964844,0.1688896566629409,-2710.72900390625,304.1527404785156,0.8722832202911377,0.2456269115209579,0.1726215183734893,293.24090576171875,297.1499938964844,293.1499938964844,0.2105342447757721,-4372.50390625,304.1578674316406,0.9282907247543336,0.2925375401973724,0.2783343493938446,293.28228759765625,297.1499938964844,293.1499938964844,0.0098434314131736,-3046.259033203125,302.0755920410156,0.503605842590332,0.050000000745058,0.2311092615127563,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,293.48944091796875,291.1700744628906,1.0,0.2320493161678314,0.7985677719116211,0.7985677719116211,1.0,1.0,-1.0106401443481443,0.4088106453418731,0.6018295288085938,0.2261819392442703,0.0,0.0,0.2212673425674438,41.82564163208008,52.0,-2.413496732711792,-5637.73974609375,130.48976135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4469909667969,304.942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.845703125,18000.0,0.0,0.0,0.1255984008312225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583926528692245,0.1583969593048095,-4.311929387768032e-06,0.0,0.0001274664100492,0.0,0.0,6.335626602172852,0.0,0.0,0.0,0.2792744934558868,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0706892982125282,-1748.6416015625,304.1546936035156,0.6960420608520508,0.1221562027931213,0.1113382950425148,293.6923828125,297.1499938964844,293.1499938964844,0.0032889910507947,-262.3293762207031,295.6482849121094,0.503605842590332,0.050000000745058,0.0487205386161804,293.1766662597656,297.1499938964844,293.1499938964844,0.1688896566629409,-2710.72900390625,304.1527404785156,0.8722832202911377,0.2456269115209579,0.1726215183734893,293.24090576171875,297.1499938964844,293.1499938964844,0.2105342447757721,-4372.50390625,304.1578674316406,0.9282907247543336,0.2925375401973724,0.2783343493938446,293.28228759765625,297.1499938964844,293.1499938964844,0.0098434314131736,-3046.259033203125,302.0755920410156,0.503605842590332,0.050000000745058,0.2311092615127563,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,293.48944091796875,291.1700744628906,1.0,0.2320493161678314,0.7985677719116211,0.7985677719116211,1.0,1.0,-1.0106401443481443,0.4088106453418731,0.6018295288085938,0.2261819392442703,0.0,0.0,0.2212673425674438,41.82564163208008,52.0,-2.413496732711792,-5637.73974609375,130.48976135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4469909667969,304.942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.845703125,18000.0,0.0,0.0,0.1255984008312225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583926528692245,0.1583969593048095,-4.311929387768032e-06,0.0,0.0001274664100492,0.0,0.0,6.335626602172852,0.0,0.0,0.0,0.2792744934558868,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703361257910728,-1742.342529296875,304.15447998046875,0.6902464032173157,0.121657945215702,0.1109295263886451,293.6872253417969,297.1499938964844,293.1499938964844,0.0032331752590835,-257.9629821777344,295.56756591796875,0.5002050399780273,0.050000000745058,0.0487728118896484,293.1758728027344,297.1499938964844,293.1499938964844,0.1687757223844528,-2709.331298828125,304.1524658203125,0.8663409352302551,0.245445892214775,0.1725216060876846,293.2402648925781,297.1499938964844,293.1499938964844,0.2096862345933914,-4358.49365234375,304.1579895019531,0.919985830783844,0.2915100753307342,0.2774164080619812,293.2829895019531,297.1499938964844,293.1499938964844,0.0098200142383575,-3042.880615234375,302.0506591796875,0.5002050399780273,0.050000000745058,0.2313572317361831,291.16925048828125,291.1499938964844,274.0839233398437,270.8788146972656,285.64111328125,293.4790344238281,291.16900634765625,1.0,0.2338640987873077,0.7985329627990723,0.7985329627990723,1.0,1.0,-1.009288311004639,0.407874584197998,0.6014137864112854,0.2267470061779022,0.0,0.0,0.220094159245491,43.15180587768555,52.0,-2.6941494941711426,-5617.8720703125,132.43582153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427795410156,304.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.24609375,18000.0,0.0,0.0,0.1250507086515426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576508730649948,0.1576551795005798,-4.310387339501176e-06,0.0,0.0001269105705432,0.0,0.0,6.302436351776123,0.0,0.0,0.0,0.2791463732719421,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0700011402368545,-1736.3743896484375,304.1542663574219,0.6846247315406799,0.1211820989847183,0.1105428412556648,293.68145751953125,297.1499938964844,293.1499938964844,0.0031791862566024,-253.73025512695312,295.48931884765625,0.4969322681427002,0.050000000745058,0.0488262213766574,293.1750183105469,297.1499938964844,293.1499938964844,0.1686863750219345,-2708.24462890625,304.15216064453125,0.8606361746788025,0.2452872693538665,0.1724429279565811,293.2396240234375,297.1499938964844,293.1499938964844,0.2088429629802703,-4344.55517578125,304.1580505371094,0.9120391607284546,0.2904930710792541,0.2765063941478729,293.2835388183594,297.1499938964844,293.1499938964844,0.009797248058021,-3039.596435546875,302.0259704589844,0.4969322681427002,0.050000000745058,0.2316105663776397,291.16827392578125,291.1499938964844,274.10821533203125,270.8937072753906,285.6522521972656,293.4686584472656,291.1680603027344,1.0,0.2357109934091568,0.7984954714775085,0.7984954714775085,1.0,1.0,-1.0080058574676514,0.4069666266441345,0.6010392308235168,0.2273336946964264,0.0,0.0,0.2189764082431793,44.507625579833984,55.0,-2.6574409008026123,-5598.79931640625,134.4445037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4376525878906,304.9136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1796875,18000.0,0.0,0.0,0.1245217397809028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569536179304123,0.1569579243659973,-4.309054475015728e-06,0.0,0.0001263737358385,0.0,0.0,6.271441459655762,0.0,0.0,0.0,0.2790177762508392,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693775042891502,-1725.2783203125,304.1539001464844,0.6739624738693237,0.1202878728508949,0.1098263338208198,293.6687927246094,297.1499938964844,293.1499938964844,0.0030757584609091,-245.5972137451172,295.33935546875,0.4907082021236419,0.050000000745058,0.0489359050989151,293.1732482910156,297.1499938964844,293.1499938964844,0.1685484796762466,-2706.575927734375,304.15167236328125,0.8499200344085693,0.2450113892555236,0.1723222136497497,293.23828125,297.1499938964844,293.1499938964844,0.2071825712919235,-4317.0908203125,304.1581420898437,0.8978554606437683,0.2884984016418457,0.2747235298156738,293.2843322753906,297.1499938964844,293.1499938964844,0.0097532216459512,-3033.22412109375,301.97723388671875,0.4907082021236419,0.050000000745058,0.2321308553218841,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.4483947753906,291.16656494140625,1.0,0.2394740879535675,0.7984204888343811,0.7984204888343811,1.0,1.0,-1.0056174993515017,0.4052236974239349,0.6003938317298889,0.2285600751638412,0.0,0.0,0.2168562114238739,47.29457092285156,43.0,-2.146185874938965,-5562.08984375,138.61920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42486572265625,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.421875,18000.0,0.0,0.0,0.1235240325331687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155644804239273,0.1556491106748581,-4.306418304622639e-06,0.0,0.000125361199025,0.0,0.0,6.213161945343018,0.0,0.0,0.0,0.2787913382053375,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693775042891502,-1725.2783203125,304.1539001464844,0.6739624738693237,0.1202878728508949,0.1098263338208198,293.6687927246094,297.1499938964844,293.1499938964844,0.0030757584609091,-245.5972137451172,295.33935546875,0.4907082021236419,0.050000000745058,0.0489359050989151,293.1732482910156,297.1499938964844,293.1499938964844,0.1685484796762466,-2706.575927734375,304.15167236328125,0.8499200344085693,0.2450113892555236,0.1723222136497497,293.23828125,297.1499938964844,293.1499938964844,0.2071825712919235,-4317.0908203125,304.1581420898437,0.8978554606437683,0.2884984016418457,0.2747235298156738,293.2843322753906,297.1499938964844,293.1499938964844,0.0097532216459512,-3033.22412109375,301.97723388671875,0.4907082021236419,0.050000000745058,0.2321308553218841,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.4483947753906,291.16656494140625,1.0,0.2394740879535675,0.7984204888343811,0.7984204888343811,1.0,1.0,-1.0056174993515017,0.4052236974239349,0.6003938317298889,0.2285600751638412,0.0,0.0,0.2168562114238739,47.29457092285156,43.0,-2.146185874938965,-5562.08984375,138.61920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42486572265625,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.421875,18000.0,0.0,0.0,0.1235240325331687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155644804239273,0.1556491106748581,-4.306418304622639e-06,0.0,0.000125361199025,0.0,0.0,6.213161945343018,0.0,0.0,0.0,0.2787913382053375,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0686985626816749,-1713.1763916015625,304.1537475585937,0.6745606064796448,0.1194925978779792,0.1090576723217964,293.6546630859375,297.1499938964844,293.1499938964844,0.0029699164442718,-237.23175048828125,295.1987609863281,0.4922726452350616,0.050000000745058,0.0489073954522609,293.1712646484375,297.1499938964844,293.1499938964844,0.1683298945426941,-2703.80029296875,304.1514892578125,0.8522640466690063,0.2448225915431976,0.1721486449241638,293.2366943359375,297.1499938964844,293.1499938964844,0.2054281383752823,-4287.94921875,304.1583557128906,0.8987046480178833,0.2865809500217438,0.2728656232357025,293.2846984863281,297.1499938964844,293.1499938964844,0.0096709448844194,-3018.1923828125,301.92974853515625,0.4922726452350616,0.050000000745058,0.23199562728405,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4286499023437,291.1669006347656,1.0,0.2375748455524444,0.7983455657958984,0.7983455657958984,1.0,1.0,-1.002061128616333,0.4029258787631988,0.5991352796554565,0.2296048700809478,0.0,0.0,0.2146741300821304,46.569480895996094,31.0,0.5574618577957153,-5523.39501953125,136.48655700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095764160156,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.32421875,18000.0,0.0,0.0,0.122607797384262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543744802474975,0.1543787866830825,-4.304015419620555e-06,0.0,0.0001244313316419,0.0,0.0,6.156932353973389,0.0,0.0,0.0,0.2785718739032745,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0686985626816749,-1713.1763916015625,304.1537475585937,0.6745606064796448,0.1194925978779792,0.1090576723217964,293.6546630859375,297.1499938964844,293.1499938964844,0.0029699164442718,-237.23175048828125,295.1987609863281,0.4922726452350616,0.050000000745058,0.0489073954522609,293.1712646484375,297.1499938964844,293.1499938964844,0.1683298945426941,-2703.80029296875,304.1514892578125,0.8522640466690063,0.2448225915431976,0.1721486449241638,293.2366943359375,297.1499938964844,293.1499938964844,0.2054281383752823,-4287.94921875,304.1583557128906,0.8987046480178833,0.2865809500217438,0.2728656232357025,293.2846984863281,297.1499938964844,293.1499938964844,0.0096709448844194,-3018.1923828125,301.92974853515625,0.4922726452350616,0.050000000745058,0.23199562728405,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4286499023437,291.1669006347656,1.0,0.2375748455524444,0.7983455657958984,0.7983455657958984,1.0,1.0,-1.002061128616333,0.4029258787631988,0.5991352796554565,0.2296048700809478,0.0,0.0,0.2146741300821304,46.569480895996094,31.0,0.5574618577957153,-5523.39501953125,136.48655700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095764160156,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.32421875,18000.0,0.0,0.0,0.122607797384262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543744802474975,0.1543787866830825,-4.304015419620555e-06,0.0,0.0001244313316419,0.0,0.0,6.156932353973389,0.0,0.0,0.0,0.2785718739032745,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680115595459938,-1700.9261474609375,304.15362548828125,0.6850417256355286,0.1188318282365799,0.108298622071743,293.6390075683594,297.1499938964844,293.1499938964844,0.0028642385732382,-228.837631225586,295.06903076171875,0.500674843788147,0.050000000745058,0.0487653985619545,293.1688232421875,297.1499938964844,293.1499938964844,0.1680939942598343,-2700.76025390625,304.1513977050781,0.866244375705719,0.2447806894779205,0.1719881445169448,293.2347717285156,297.1499938964844,293.1499938964844,0.2036189436912536,-4257.8017578125,304.1585693359375,0.9127504229545592,0.2847719192504883,0.2709923386573791,293.2845153808594,297.1499938964844,293.1499938964844,0.009558699093759,-2996.05810546875,301.88409423828125,0.500674843788147,0.050000000745058,0.2313220500946045,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.4090881347656,291.1693725585937,1.0,0.2316474467515945,0.7982827425003052,0.7982827425003052,1.0,1.0,-0.9977308511734008,0.4002687335014343,0.5974620580673218,0.2305091768503189,0.0,0.0,0.2119797170162201,42.96166610717773,25.0,2.835517883300781,-5478.5048828125,129.28236389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3945007324219,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.38671875,18000.0,0.0,0.0,0.1217511370778083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528507769107818,0.1528550833463668,-4.301415174268186e-06,0.0,0.0001235619274666,0.0,0.0,6.090024948120117,0.0,0.0,0.0,0.2783129513263702,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680115595459938,-1700.9261474609375,304.15362548828125,0.6850417256355286,0.1188318282365799,0.108298622071743,293.6390075683594,297.1499938964844,293.1499938964844,0.0028642385732382,-228.837631225586,295.06903076171875,0.500674843788147,0.050000000745058,0.0487653985619545,293.1688232421875,297.1499938964844,293.1499938964844,0.1680939942598343,-2700.76025390625,304.1513977050781,0.866244375705719,0.2447806894779205,0.1719881445169448,293.2347717285156,297.1499938964844,293.1499938964844,0.2036189436912536,-4257.8017578125,304.1585693359375,0.9127504229545592,0.2847719192504883,0.2709923386573791,293.2845153808594,297.1499938964844,293.1499938964844,0.009558699093759,-2996.05810546875,301.88409423828125,0.500674843788147,0.050000000745058,0.2313220500946045,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.4090881347656,291.1693725585937,1.0,0.2316474467515945,0.7982827425003052,0.7982827425003052,1.0,1.0,-0.9977308511734008,0.4002687335014343,0.5974620580673218,0.2305091768503189,0.0,0.0,0.2119797170162201,42.96166610717773,25.0,2.835517883300781,-5478.5048828125,129.28236389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3945007324219,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.38671875,18000.0,0.0,0.0,0.1217511370778083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528507769107818,0.1528550833463668,-4.301415174268186e-06,0.0,0.0001235619274666,0.0,0.0,6.090024948120117,0.0,0.0,0.0,0.2783129513263702,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674012675881385,-1690.080810546875,304.1534423828125,0.6997543573379517,0.1182859614491462,0.1076275333762168,293.62237548828125,297.1499938964844,293.1499938964844,0.0027638028841465,-220.8462829589844,294.9473876953125,0.512366533279419,0.050000000745058,0.0486000627279281,293.16607666015625,297.1499938964844,293.1499938964844,0.1679513752460479,-2698.939697265625,304.1511535644531,0.8856342434883118,0.2448621392250061,0.1719036400318145,293.23260498046875,297.1499938964844,293.1499938964844,0.2018819749355316,-4228.857421875,304.1585998535156,0.9339003562927246,0.2830631136894226,0.2691940665245056,293.2838439941406,297.1499938964844,293.1499938964844,0.0094439154490828,-2972.9951171875,301.8398132324219,0.512366533279419,0.050000000745058,0.2305377721786499,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.7503356933594,293.3902893066406,291.1714782714844,1.0,0.2249277234077453,0.7982199192047119,0.7982199192047119,1.0,1.0,-0.9935259222984314,0.3976807296276092,0.5958451628684998,0.2314036637544632,0.0,0.0,0.2089766860008239,38.76375579833984,25.0,2.7139453887939453,-5430.6064453125,121.16989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827514648437,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.123046875,18000.0,0.0,0.0,0.1209153532981872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511199921369552,0.1511242836713791,-4.298374278732808e-06,0.0,0.0001227137108799,0.0,0.0,6.014087677001953,0.0,0.0,0.0,0.2780197560787201,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674012675881385,-1690.080810546875,304.1534423828125,0.6997543573379517,0.1182859614491462,0.1076275333762168,293.62237548828125,297.1499938964844,293.1499938964844,0.0027638028841465,-220.8462829589844,294.9473876953125,0.512366533279419,0.050000000745058,0.0486000627279281,293.16607666015625,297.1499938964844,293.1499938964844,0.1679513752460479,-2698.939697265625,304.1511535644531,0.8856342434883118,0.2448621392250061,0.1719036400318145,293.23260498046875,297.1499938964844,293.1499938964844,0.2018819749355316,-4228.857421875,304.1585998535156,0.9339003562927246,0.2830631136894226,0.2691940665245056,293.2838439941406,297.1499938964844,293.1499938964844,0.0094439154490828,-2972.9951171875,301.8398132324219,0.512366533279419,0.050000000745058,0.2305377721786499,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.7503356933594,293.3902893066406,291.1714782714844,1.0,0.2249277234077453,0.7982199192047119,0.7982199192047119,1.0,1.0,-0.9935259222984314,0.3976807296276092,0.5958451628684998,0.2314036637544632,0.0,0.0,0.2089766860008239,38.76375579833984,25.0,2.7139453887939453,-5430.6064453125,121.16989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827514648437,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.123046875,18000.0,0.0,0.0,0.1209153532981872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511199921369552,0.1511242836713791,-4.298374278732808e-06,0.0,0.0001227137108799,0.0,0.0,6.014087677001953,0.0,0.0,0.0,0.2780197560787201,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.0671385526657104,-1685.430419921875,304.1532897949219,0.7064680457115173,0.1180437058210372,0.1073374301195144,293.6139221191406,297.1499938964844,293.1499938964844,0.0027165408246219,-217.08514404296875,294.8887939453125,0.5179795622825623,0.050000000745058,0.0485323183238506,293.1646728515625,297.1499938964844,293.1499938964844,0.16792893409729,-2698.671875,304.1510009765625,0.8946993350982666,0.2449318170547485,0.1718965321779251,293.2314758300781,297.1499938964844,293.1499938964844,0.2010636180639267,-4215.23388671875,304.1585388183594,0.9434663653373718,0.2822384834289551,0.2683404684066772,293.28338623046875,297.1499938964844,293.1499938964844,0.0093921357765793,-2962.6259765625,301.8180236816406,0.5179795622825623,0.050000000745058,0.2302164137363433,291.1719665527344,291.1499938964844,274.3271484375,271.0209045410156,285.762939453125,293.3814392089844,291.17205810546875,1.0,0.2222088724374771,0.7981885075569153,0.7981885075569153,1.0,1.0,-0.9916775822639464,0.3965116143226623,0.5951659679412842,0.2318772673606872,0.0,0.0,0.2074473351240158,37.045166015625,25.0,2.0201849937438965,-5406.99072265625,117.83853912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3785400390625,304.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.232421875,18000.0,0.0,0.0,0.1204965114593505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502296179533004,0.1502339243888855,-4.296757197153056e-06,0.0,0.0001222886348841,0.0,0.0,5.975028991699219,0.0,0.0,0.0,0.2778685390949249,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0668996274471283,-1681.2122802734375,304.15313720703125,0.7123591303825378,0.1178146377205848,0.1070713996887207,293.60546875,297.1499938964844,293.1499938964844,0.002671101829037,-213.4699859619141,294.8313293457031,0.5231733918190002,0.050000000745058,0.0484751388430595,293.163330078125,297.1499938964844,293.1499938964844,0.1679330319166183,-2698.751953125,304.1507873535156,0.9029186367988586,0.245010957121849,0.1719061136245727,293.2303466796875,297.1499938964844,293.1499938964844,0.2002771943807602,-4202.1484375,304.1584167480469,0.9517454504966736,0.2814288437366485,0.2675130665302276,293.28289794921875,297.1499938964844,293.1499938964844,0.00934415217489,-2953.0712890625,301.7963256835937,0.5231733918190002,0.050000000745058,0.2299451977014541,291.17218017578125,291.1499938964844,274.3510131835937,271.0341491699219,285.7754211425781,293.3730163574219,291.1721496582031,1.0,0.2198062986135482,0.7981730103492737,0.7981730103492737,1.0,1.0,-0.9899826049804688,0.3954203426837921,0.594562292098999,0.2323647886514663,0.0,0.0,0.2059448808431625,35.59561538696289,25.0,1.0760387182235718,-5384.04150390625,115.00704956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37530517578125,304.7621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.189453125,18000.0,0.0,0.0,0.1200749427080154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493484675884246,0.1493527591228485,-4.29512783739483e-06,0.0,0.0001218608013004,0.0,0.0,5.936386585235596,0.0,0.0,0.0,0.2777186632156372,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.066472440958023,-1673.6929931640625,304.1528015136719,0.7220131158828735,0.117388367652893,0.1065910682082176,293.5888671875,297.1499938964844,293.1499938964844,0.0025843665935099,-206.5693206787109,294.7193298339844,0.5326159000396729,0.050000000745058,0.0483823902904987,293.1607666015625,297.1499938964844,293.1499938964844,0.1679930984973907,-2699.586181640625,304.1504211425781,0.9185806512832642,0.2451893091201782,0.1719573736190796,293.2281188964844,297.1499938964844,293.1499938964844,0.1987759321928024,-4177.16748046875,304.1581115722656,0.9653475880622864,0.2798484265804291,0.2659186422824859,293.28179931640625,297.1499938964844,293.1499938964844,0.0092560425400733,-2935.61572265625,301.7532653808594,0.5326159000396729,0.050000000745058,0.2295052260160446,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.357421875,291.1716613769531,1.0,0.2158129960298538,0.7981420159339905,0.7981420159339905,1.0,1.0,-0.9869147539138794,0.3934091925621032,0.5935056209564209,0.2333388775587082,0.0,0.0,0.2030650079250335,33.246028900146484,25.0,-0.3588976562023163,-5340.76708984375,110.36597442626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3712158203125,304.7299194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.81640625,18000.0,0.0,0.0,0.1192236021161079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476659625768661,0.1476702541112899,-4.291965979064116e-06,0.0,0.0001209968031616,0.0,0.0,5.8626790046691895,0.0,0.0,0.0,0.2774311602115631,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.066472440958023,-1673.6929931640625,304.1528015136719,0.7220131158828735,0.117388367652893,0.1065910682082176,293.5888671875,297.1499938964844,293.1499938964844,0.0025843665935099,-206.5693206787109,294.7193298339844,0.5326159000396729,0.050000000745058,0.0483823902904987,293.1607666015625,297.1499938964844,293.1499938964844,0.1679930984973907,-2699.586181640625,304.1504211425781,0.9185806512832642,0.2451893091201782,0.1719573736190796,293.2281188964844,297.1499938964844,293.1499938964844,0.1987759321928024,-4177.16748046875,304.1581115722656,0.9653475880622864,0.2798484265804291,0.2659186422824859,293.28179931640625,297.1499938964844,293.1499938964844,0.0092560425400733,-2935.61572265625,301.7532653808594,0.5326159000396729,0.050000000745058,0.2295052260160446,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.357421875,291.1716613769531,1.0,0.2158129960298538,0.7981420159339905,0.7981420159339905,1.0,1.0,-0.9869147539138794,0.3934091925621032,0.5935056209564209,0.2333388775587082,0.0,0.0,0.2030650079250335,33.246028900146484,25.0,-0.3588976562023163,-5340.76708984375,110.36597442626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3712158203125,304.7299194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.81640625,18000.0,0.0,0.0,0.1192236021161079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476659625768661,0.1476702541112899,-4.291965979064116e-06,0.0,0.0001209968031616,0.0,0.0,5.8626790046691895,0.0,0.0,0.0,0.2774311602115631,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0660952553153038,-1667.0704345703125,304.1524963378906,0.7297263145446777,0.1169959381222724,0.1061644628643989,293.5728759765625,297.1499938964844,293.1499938964844,0.0025021724868565,-200.02633666992188,294.61114501953125,0.5407464504241943,0.050000000745058,0.0483118966221809,293.1584777832031,297.1499938964844,293.1499938964844,0.1680977344512939,-2700.98828125,304.1501159667969,0.9325371384620668,0.2453850209712982,0.1720390766859054,293.2259216308594,297.1499938964844,293.1499938964844,0.1973462253808975,-4153.3515625,304.15777587890625,0.975575625896454,0.2783134281635284,0.2643908560276031,293.2807006835937,297.1499938964844,293.1499938964844,0.0091757457703351,-2919.75341796875,301.7105407714844,0.5407464504241943,0.050000000745058,0.2291708290576934,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.34344482421875,291.1708068847656,1.0,0.2126805782318115,0.798111081123352,0.798111081123352,1.0,1.0,-0.9841813445091248,0.3915895223617553,0.5925918221473694,0.2342753410339355,0.0,0.0,0.2003280520439148,31.46162223815918,25.0,-1.0753623247146606,-5300.5205078125,106.77159881591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36895751953125,304.6999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1183661073446273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460855901241302,0.146089881658554,-4.288995569368126e-06,0.0,0.0001201265476993,0.0,0.0,5.7936177253723145,0.0,0.0,0.0,0.2771618664264679,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0660952553153038,-1667.0704345703125,304.1524963378906,0.7297263145446777,0.1169959381222724,0.1061644628643989,293.5728759765625,297.1499938964844,293.1499938964844,0.0025021724868565,-200.02633666992188,294.61114501953125,0.5407464504241943,0.050000000745058,0.0483118966221809,293.1584777832031,297.1499938964844,293.1499938964844,0.1680977344512939,-2700.98828125,304.1501159667969,0.9325371384620668,0.2453850209712982,0.1720390766859054,293.2259216308594,297.1499938964844,293.1499938964844,0.1973462253808975,-4153.3515625,304.15777587890625,0.975575625896454,0.2783134281635284,0.2643908560276031,293.2807006835937,297.1499938964844,293.1499938964844,0.0091757457703351,-2919.75341796875,301.7105407714844,0.5407464504241943,0.050000000745058,0.2291708290576934,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.34344482421875,291.1708068847656,1.0,0.2126805782318115,0.798111081123352,0.798111081123352,1.0,1.0,-0.9841813445091248,0.3915895223617553,0.5925918221473694,0.2342753410339355,0.0,0.0,0.2003280520439148,31.46162223815918,25.0,-1.0753623247146606,-5300.5205078125,106.77159881591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36895751953125,304.6999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1183661073446273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460855901241302,0.146089881658554,-4.288995569368126e-06,0.0,0.0001201265476993,0.0,0.0,5.7936177253723145,0.0,0.0,0.0,0.2771618664264679,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.065755695104599,-1661.118896484375,304.1522216796875,0.7359972596168518,0.1166298761963844,0.1057789921760559,293.5577087402344,297.1499938964844,293.1499938964844,0.0024234852753579,-193.7586212158203,294.506103515625,0.5475738048553467,0.050000000745058,0.048258077353239,293.1564025878906,297.1499938964844,293.1499938964844,0.1682306230068206,-2702.744873046875,304.1498718261719,0.9440476894378662,0.2455888390541076,0.1721403896808624,293.22381591796875,297.1499938964844,293.1499938964844,0.1959744840860366,-4130.46728515625,304.157470703125,0.9831328988075256,0.2768190503120422,0.2629190683364868,293.27960205078125,297.1499938964844,293.1499938964844,0.0091011943295598,-2905.037109375,301.6680908203125,0.5475738048553467,0.050000000745058,0.2289155423641204,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309936523437,291.1697998046875,1.0,0.2102122455835342,0.7980783581733704,0.7980783581733704,1.0,1.0,-0.981702983379364,0.3899325132369995,0.5917704701423645,0.2351391315460205,0.0,0.0,0.1977381259202957,30.09981155395508,25.0,-1.3785791397094729,-5262.88134765625,103.95682525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.78515625,18000.0,0.0,0.0,0.1175101771950721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446027606725692,0.1446070373058319,-4.2861775000346825e-06,0.0,0.0001192578929476,0.0,0.0,5.728929996490479,0.0,0.0,0.0,0.2769099473953247,4.0,0.0,1.0
