time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.065755695104599,-1661.118896484375,304.1522216796875,0.7359972596168518,0.1166298761963844,0.1057789921760559,293.5577087402344,297.1499938964844,293.1499938964844,0.0024234852753579,-193.7586212158203,294.506103515625,0.5475738048553467,0.050000000745058,0.048258077353239,293.1564025878906,297.1499938964844,293.1499938964844,0.1682306230068206,-2702.744873046875,304.1498718261719,0.9440476894378662,0.2455888390541076,0.1721403896808624,293.22381591796875,297.1499938964844,293.1499938964844,0.1959744840860366,-4130.46728515625,304.157470703125,0.9831328988075256,0.2768190503120422,0.2629190683364868,293.27960205078125,297.1499938964844,293.1499938964844,0.0091011943295598,-2905.037109375,301.6680908203125,0.5475738048553467,0.050000000745058,0.2289155423641204,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309936523437,291.1697998046875,1.0,0.2102122455835342,0.7980783581733704,0.7980783581733704,1.0,1.0,-0.981702983379364,0.3899325132369995,0.5917704701423645,0.2351391315460205,0.0,0.0,0.1977381259202957,30.09981155395508,25.0,-1.3785791397094729,-5262.88134765625,103.95682525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.78515625,18000.0,0.0,0.0,0.1175101771950721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446027606725692,0.1446070373058319,-4.2861775000346825e-06,0.0,0.0001192578929476,0.0,0.0,5.728929996490479,0.0,0.0,0.0,0.2769099473953247,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654443055391311,-1655.6678466796875,304.1520080566406,0.7411007881164551,0.1162840276956558,0.1054246947169303,293.5434875488281,297.1499938964844,293.1499938964844,0.0023473731707781,-187.6923065185547,294.4035339355469,0.5532270669937134,0.050000000745058,0.0482166409492492,293.15460205078125,297.1499938964844,293.1499938964844,0.1683780252933502,-2704.67724609375,304.149658203125,0.9532633423805236,0.245790809392929,0.1722513735294342,293.2217712402344,297.1499938964844,293.1499938964844,0.194651260972023,-4108.3564453125,304.1571960449219,0.988682985305786,0.2753616869449615,0.2614951133728027,293.27862548828125,297.1499938964844,293.1499938964844,0.0090308804064989,-2891.1416015625,301.6257629394531,0.5532270669937134,0.050000000745058,0.2287189811468124,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3199157714844,291.1687316894531,1.0,0.2082468867301941,0.7980455756187439,0.7980455756187439,1.0,1.0,-0.9794164299964904,0.3884157538414001,0.5910006761550903,0.2359019070863723,0.0,0.0,0.1952928304672241,29.05066299438477,28.0,-1.477036476135254,-5227.59130859375,101.71726989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36529541015625,304.64404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.638671875,18000.0,0.0,0.0,0.1166649758815765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432169526815414,0.143221229314804,-4.283651833247859e-06,0.0,0.0001184001230285,0.0,0.0,5.668747901916504,0.0,0.0,0.0,0.2766753435134887,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654443055391311,-1655.6678466796875,304.1520080566406,0.7411007881164551,0.1162840276956558,0.1054246947169303,293.5434875488281,297.1499938964844,293.1499938964844,0.0023473731707781,-187.6923065185547,294.4035339355469,0.5532270669937134,0.050000000745058,0.0482166409492492,293.15460205078125,297.1499938964844,293.1499938964844,0.1683780252933502,-2704.67724609375,304.149658203125,0.9532633423805236,0.245790809392929,0.1722513735294342,293.2217712402344,297.1499938964844,293.1499938964844,0.194651260972023,-4108.3564453125,304.1571960449219,0.988682985305786,0.2753616869449615,0.2614951133728027,293.27862548828125,297.1499938964844,293.1499938964844,0.0090308804064989,-2891.1416015625,301.6257629394531,0.5532270669937134,0.050000000745058,0.2287189811468124,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3199157714844,291.1687316894531,1.0,0.2082468867301941,0.7980455756187439,0.7980455756187439,1.0,1.0,-0.9794164299964904,0.3884157538414001,0.5910006761550903,0.2359019070863723,0.0,0.0,0.1952928304672241,29.05066299438477,28.0,-1.477036476135254,-5227.59130859375,101.71726989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36529541015625,304.64404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.638671875,18000.0,0.0,0.0,0.1166649758815765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432169526815414,0.143221229314804,-4.283651833247859e-06,0.0,0.0001184001230285,0.0,0.0,5.668747901916504,0.0,0.0,0.0,0.2766753435134887,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653043836355209,-1653.2227783203125,304.1518859863281,0.7419141530990601,0.116115927696228,0.1052652522921562,293.5368347167969,297.1499938964844,293.1499938964844,0.0023104390129446,-184.7475128173828,294.3529357910156,0.5543437600135803,0.050000000745058,0.0482087545096874,293.1538391113281,297.1499938964844,293.1499938964844,0.1684609502553939,-2705.760498046875,304.1495666503906,0.9551166892051696,0.2458861768245697,0.1723139435052871,293.2207946777344,297.1499938964844,293.1499938964844,0.194014087319374,-4097.70068359375,304.15704345703125,0.9893201589584352,0.2746453583240509,0.260808378458023,293.2781677246094,297.1499938964844,293.1499938964844,0.0089993001893162,-2884.974609375,301.6046142578125,0.5543437600135803,0.050000000745058,0.2286815792322158,291.1683349609375,291.1499938964844,274.55291748046875,271.1428527832031,285.8804016113281,293.3148803710937,291.1681823730469,1.0,0.2078873664140701,0.7980292439460754,0.7980292439460754,1.0,1.0,-0.9784215688705444,0.3877458274364471,0.5906757116317749,0.2362585365772247,0.0,0.0,0.1941254436969757,28.851606369018555,28.0,-1.582187533378601,-5210.884765625,101.17443084716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639221191406,304.63037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.38671875,18000.0,0.0,0.0,0.116249494254589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425581872463226,0.1425624638795852,-4.282414010958746e-06,0.0,0.0001179784594569,0.0,0.0,5.640135288238525,0.0,0.0,0.0,0.2765642404556274,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651736631989479,-1650.9417724609375,304.1517944335937,0.7414600849151611,0.1159479990601539,0.10511514544487,293.5304870605469,297.1499938964844,293.1499938964844,0.0022741404827684,-181.8536071777344,294.3025207519531,0.5542262196540833,0.050000000745058,0.0482095815241336,293.15313720703125,297.1499938964844,293.1499938964844,0.1685481071472168,-2706.89794921875,304.1495056152344,0.9550632238388062,0.2459727972745895,0.1723780333995819,293.2198486328125,297.1499938964844,293.1499938964844,0.1933939456939697,-4087.326416015625,304.1568908691406,0.9884905219078064,0.2739354372024536,0.2601369619369507,293.2777404785156,297.1499938964844,293.1499938964844,0.0089701302349567,-2879.35302734375,301.5834350585937,0.5542262196540833,0.050000000745058,0.2286854982376098,291.16766357421875,291.1499938964844,274.57342529296875,271.1536865234375,285.8907165527344,293.31024169921875,291.1674499511719,1.0,0.20786152780056,0.7980149984359741,0.7980149984359741,1.0,1.0,-0.9775182008743286,0.3871314525604248,0.5903867483139038,0.2365979701280594,0.0,0.0,0.1930147856473922,28.87338638305664,31.0,-1.8298014402389529,-5194.87060546875,101.0191879272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3621826171875,304.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.009765625,18000.0,0.0,0.0,0.1158407554030418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419274061918258,0.1419316828250885,-4.281201199773932e-06,0.0,0.0001175636425614,0.0,0.0,5.612729072570801,0.0,0.0,0.0,0.2764603197574615,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.064929611980915,-1646.689697265625,304.151611328125,0.7377169132232666,0.1156097054481506,0.1048325896263122,293.518798828125,297.1499938964844,293.1499938964844,0.0022027734667062,-176.16348266601562,294.2019348144531,0.5512174367904663,0.050000000745058,0.0482310727238655,293.1520690917969,297.1499938964844,293.1499938964844,0.1687199175357818,-2709.135498046875,304.1493835449219,0.9506171345710754,0.2461138367652893,0.1725001037120819,293.2180480957031,297.1499938964844,293.1499938964844,0.1921935379505157,-4067.227294921875,304.1565856933594,0.9833715558052064,0.2725326716899872,0.2588307559490204,293.2770080566406,297.1499938964844,293.1499938964844,0.008917111903429,-2869.304931640625,301.5408935546875,0.5512174367904663,0.050000000745058,0.2287874370813369,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018798828125,291.16583251953125,1.0,0.2086531221866607,0.7979864478111267,0.7979864478111267,1.0,1.0,-0.9759060740470886,0.3860331177711487,0.5898729562759399,0.2372069060802459,0.0,0.0,0.1909790337085724,29.4191837310791,34.0,-2.178037643432617,-5165.228515625,101.58424377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572998046875,304.59014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1150502562522888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407753378152847,0.1407796144485473,-4.279051609046292e-06,0.0,0.0001167613809229,0.0,0.0,5.562826156616211,0.0,0.0,0.0,0.2762628197669983,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.064929611980915,-1646.689697265625,304.151611328125,0.7377169132232666,0.1156097054481506,0.1048325896263122,293.518798828125,297.1499938964844,293.1499938964844,0.0022027734667062,-176.16348266601562,294.2019348144531,0.5512174367904663,0.050000000745058,0.0482310727238655,293.1520690917969,297.1499938964844,293.1499938964844,0.1687199175357818,-2709.135498046875,304.1493835449219,0.9506171345710754,0.2461138367652893,0.1725001037120819,293.2180480957031,297.1499938964844,293.1499938964844,0.1921935379505157,-4067.227294921875,304.1565856933594,0.9833715558052064,0.2725326716899872,0.2588307559490204,293.2770080566406,297.1499938964844,293.1499938964844,0.008917111903429,-2869.304931640625,301.5408935546875,0.5512174367904663,0.050000000745058,0.2287874370813369,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018798828125,291.16583251953125,1.0,0.2086531221866607,0.7979864478111267,0.7979864478111267,1.0,1.0,-0.9759060740470886,0.3860331177711487,0.5898729562759399,0.2372069060802459,0.0,0.0,0.1909790337085724,29.4191837310791,34.0,-2.178037643432617,-5165.228515625,101.58424377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572998046875,304.59014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1150502562522888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407753378152847,0.1407796144485473,-4.279051609046292e-06,0.0,0.0001167613809229,0.0,0.0,5.562826156616211,0.0,0.0,0.0,0.2762628197669983,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647003874182701,-1642.6986083984375,304.1514587402344,0.7311557531356812,0.1152651011943817,0.1045660898089408,293.508544921875,297.1499938964844,293.1499938964844,0.0021323701366782,-170.54812622070312,294.1014099121094,0.5454161763191223,0.050000000745058,0.0482746064662933,293.1513671875,297.1499938964844,293.1499938964844,0.1688726097345352,-2711.116455078125,304.1493225097656,0.9414886236190796,0.2462033331394195,0.172604352235794,293.2163391113281,297.1499938964844,293.1499938964844,0.1910356879234314,-4047.81005859375,304.1563415527344,0.97416752576828,0.2711509466171264,0.2575668692588806,293.2764587402344,297.1499938964844,293.1499938964844,0.0088696563616395,-2860.49169921875,301.4980773925781,0.5454161763191223,0.050000000745058,0.2289939522743225,291.1644287109375,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.2947692871094,291.1642150878906,1.0,0.2103686183691024,0.7979578971862793,0.7979578971862793,1.0,1.0,-0.9744945764541626,0.3850805461406708,0.5894140601158142,0.2377145588397979,0.0,0.0,0.1891681402921676,30.522436141967773,37.0,-2.273125648498535,-5138.37548828125,103.11400604248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500671386719,304.5646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.041015625,18000.0,0.0,0.0,0.1143071129918098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397573798894882,0.1397616565227508,-4.277121661289129e-06,0.0,0.0001160071842605,0.0,0.0,5.518765926361084,0.0,0.0,0.0,0.2760908007621765,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647003874182701,-1642.6986083984375,304.1514587402344,0.7311557531356812,0.1152651011943817,0.1045660898089408,293.508544921875,297.1499938964844,293.1499938964844,0.0021323701366782,-170.54812622070312,294.1014099121094,0.5454161763191223,0.050000000745058,0.0482746064662933,293.1513671875,297.1499938964844,293.1499938964844,0.1688726097345352,-2711.116455078125,304.1493225097656,0.9414886236190796,0.2462033331394195,0.172604352235794,293.2163391113281,297.1499938964844,293.1499938964844,0.1910356879234314,-4047.81005859375,304.1563415527344,0.97416752576828,0.2711509466171264,0.2575668692588806,293.2764587402344,297.1499938964844,293.1499938964844,0.0088696563616395,-2860.49169921875,301.4980773925781,0.5454161763191223,0.050000000745058,0.2289939522743225,291.1644287109375,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.2947692871094,291.1642150878906,1.0,0.2103686183691024,0.7979578971862793,0.7979578971862793,1.0,1.0,-0.9744945764541626,0.3850805461406708,0.5894140601158142,0.2377145588397979,0.0,0.0,0.1891681402921676,30.522436141967773,37.0,-2.273125648498535,-5138.37548828125,103.11400604248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500671386719,304.5646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.041015625,18000.0,0.0,0.0,0.1143071129918098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397573798894882,0.1397616565227508,-4.277121661289129e-06,0.0,0.0001160071842605,0.0,0.0,5.518765926361084,0.0,0.0,0.0,0.2760908007621765,4.0,0.0,1.0
740460,293.1717834472656,297.1499938964844,293.1499938964844,0.0644793584942817,-1638.8509521484375,304.1513366699219,0.7227873206138611,0.1149117648601532,0.1043088510632515,293.4997253417969,297.1499938964844,293.1499938964844,0.0020622683223336,-164.9545135498047,294.00048828125,0.537907063961029,0.050000000745058,0.0483356527984142,293.15106201171875,297.1499938964844,293.1499938964844,0.168992668390274,-2712.6669921875,304.1493530273437,0.929087460041046,0.2462320178747177,0.1726808249950409,293.2147827148437,297.1499938964844,293.1499938964844,0.189913123846054,-4028.953125,304.1560974121094,0.9615285992622375,0.2697888016700744,0.2563391923904419,293.27606201171875,297.1499938964844,293.1499938964844,0.008826345205307,-2852.593505859375,301.4549560546875,0.537907063961029,0.050000000745058,0.2292835265398025,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.28875732421875,291.16259765625,1.0,0.2127931416034698,0.797921895980835,0.797921895980835,1.0,1.0,-0.9732250571250916,0.3842426240444183,0.5889824032783508,0.2381184995174408,0.0,0.0,0.1875691413879394,32.067718505859375,40.0,-2.22295355796814,-5113.984375,105.40151977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403625488281,304.5399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.630859375,18000.0,0.0,0.0,0.1136227324604988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388627290725708,0.1388670057058334,-4.275446372048464e-06,0.0,0.0001153126286226,0.0,0.0,5.480124473571777,0.0,0.0,0.0,0.2759401202201843,4.0,0.0,1.0
740520,293.1717834472656,297.1499938964844,293.1499938964844,0.0644793584942817,-1638.8509521484375,304.1513366699219,0.7227873206138611,0.1149117648601532,0.1043088510632515,293.4997253417969,297.1499938964844,293.1499938964844,0.0020622683223336,-164.9545135498047,294.00048828125,0.537907063961029,0.050000000745058,0.0483356527984142,293.15106201171875,297.1499938964844,293.1499938964844,0.168992668390274,-2712.6669921875,304.1493530273437,0.929087460041046,0.2462320178747177,0.1726808249950409,293.2147827148437,297.1499938964844,293.1499938964844,0.189913123846054,-4028.953125,304.1560974121094,0.9615285992622375,0.2697888016700744,0.2563391923904419,293.27606201171875,297.1499938964844,293.1499938964844,0.008826345205307,-2852.593505859375,301.4549560546875,0.537907063961029,0.050000000745058,0.2292835265398025,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.28875732421875,291.16259765625,1.0,0.2127931416034698,0.797921895980835,0.797921895980835,1.0,1.0,-0.9732250571250916,0.3842426240444183,0.5889824032783508,0.2381184995174408,0.0,0.0,0.1875691413879394,32.067718505859375,40.0,-2.22295355796814,-5113.984375,105.40151977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403625488281,304.5399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.630859375,18000.0,0.0,0.0,0.1136227324604988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388627290725708,0.1388670057058334,-4.275446372048464e-06,0.0,0.0001153126286226,0.0,0.0,5.480124473571777,0.0,0.0,0.0,0.2759401202201843,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642617419362068,-1635.0621337890625,304.1512451171875,0.7131150960922241,0.11454838514328,0.104056067764759,293.49224853515625,297.1499938964844,293.1499938964844,0.0019919732585549,-159.34303283691406,293.89892578125,0.5295956134796143,0.050000000745058,0.0484106503427028,293.151123046875,297.1499938964844,293.1499938964844,0.1690677255392074,-2713.628173828125,304.1494445800781,0.9150177836418152,0.2461906820535659,0.1727203875780105,293.2133178710937,297.1499938964844,293.1499938964844,0.1888205409049987,-4010.56787109375,304.1558837890625,0.946267306804657,0.268445611000061,0.2551434338092804,293.27587890625,297.1499938964844,293.1499938964844,0.0087860869243741,-2845.35986328125,301.4114990234375,0.5295956134796143,0.050000000745058,0.2296392917633056,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603576660156,293.28369140625,291.1611328125,1.0,0.2157528847455978,0.7978858947753906,0.7978858947753906,1.0,1.0,-0.9720510244369508,0.3834929764270782,0.5885580778121948,0.2384254336357116,0.0,0.0,0.1861630976200103,33.964820861816406,43.0,-2.0726635456085205,-5091.798828125,108.2855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282775878906,304.5159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3125,18000.0,0.0,0.0,0.113006018102169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380803734064102,0.1380846500396728,-4.273994818504434e-06,0.0,0.0001146867434727,0.0,0.0,5.44639253616333,0.0,0.0,0.0,0.275808721780777,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642617419362068,-1635.0621337890625,304.1512451171875,0.7131150960922241,0.11454838514328,0.104056067764759,293.49224853515625,297.1499938964844,293.1499938964844,0.0019919732585549,-159.34303283691406,293.89892578125,0.5295956134796143,0.050000000745058,0.0484106503427028,293.151123046875,297.1499938964844,293.1499938964844,0.1690677255392074,-2713.628173828125,304.1494445800781,0.9150177836418152,0.2461906820535659,0.1727203875780105,293.2133178710937,297.1499938964844,293.1499938964844,0.1888205409049987,-4010.56787109375,304.1558837890625,0.946267306804657,0.268445611000061,0.2551434338092804,293.27587890625,297.1499938964844,293.1499938964844,0.0087860869243741,-2845.35986328125,301.4114990234375,0.5295956134796143,0.050000000745058,0.2296392917633056,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603576660156,293.28369140625,291.1611328125,1.0,0.2157528847455978,0.7978858947753906,0.7978858947753906,1.0,1.0,-0.9720510244369508,0.3834929764270782,0.5885580778121948,0.2384254336357116,0.0,0.0,0.1861630976200103,33.964820861816406,43.0,-2.0726635456085205,-5091.798828125,108.2855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282775878906,304.5159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3125,18000.0,0.0,0.0,0.113006018102169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380803734064102,0.1380846500396728,-4.273994818504434e-06,0.0,0.0001146867434727,0.0,0.0,5.44639253616333,0.0,0.0,0.0,0.275808721780777,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641531869769096,-1633.171630859375,304.1512145996094,0.7077623605728149,0.1143627539277076,0.1039303317666053,293.489013671875,297.1499938964844,293.1499938964844,0.0019566365517675,-156.52125549316406,293.8477783203125,0.5253555178642273,0.050000000745058,0.0484525114297866,293.1513061523437,297.1499938964844,293.1499938964844,0.1690849214792251,-2713.84375,304.1495056152344,0.9079440236091614,0.2461409866809845,0.1727237701416015,293.2126159667969,297.1499938964844,293.1499938964844,0.1882842481136322,-4001.53173828125,304.1557922363281,0.93798565864563,0.267780989408493,0.2545565366744995,293.2758483886719,297.1499938964844,293.1499938964844,0.0087668383494019,-2841.931396484375,301.3896484375,0.5253555178642273,0.050000000745058,0.2298378497362136,291.1606140136719,291.1499938964844,274.7321472167969,271.2375793457031,285.9674377441406,293.2814636230469,291.16046142578125,1.0,0.2173898965120315,0.7978678941726685,0.7978678941726685,1.0,1.0,-0.9714884161949158,0.3831436932086944,0.5883446931838989,0.2385462075471878,0.0,0.0,0.1855250895023346,35.02322769165039,43.0,-1.9809329509735107,-5081.3818359375,109.91177368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214416503906,304.5043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2265625,18000.0,0.0,0.0,0.1127248331904411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377234309911728,0.1377277076244354,-4.27312079409603e-06,0.0,0.0001144013731391,0.0,0.0,5.430752277374268,0.0,0.0,0.0,0.2757630944252014,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640444159507751,-1631.2772216796875,304.1512145996094,0.7022050023078918,0.1141745597124099,0.1038045808672905,293.486083984375,297.1499938964844,293.1499938964844,0.001921142800711,-153.68643188476562,293.7964172363281,0.5211476683616638,0.050000000745058,0.0484968647360801,293.1515808105469,297.1499938964844,293.1499938964844,0.1690870970487594,-2713.864013671875,304.14959716796875,0.9011947512626648,0.2460707128047943,0.172714963555336,293.2119445800781,297.1499938964844,293.1499938964844,0.1877541691064834,-3992.593017578125,304.1557006835937,0.9294998049736024,0.2671210169792175,0.253976434469223,293.2758483886719,297.1499938964844,293.1499938964844,0.0087480656802654,-2838.603515625,301.3677062988281,0.5211476683616638,0.050000000745058,0.2300482392311096,291.15997314453125,291.1499938964844,274.7463684082031,271.24530029296875,285.97418212890625,293.2794494628906,291.1597900390625,1.0,0.2191110551357269,0.7978503704071045,0.7978503704071045,1.0,1.0,-0.9709364175796508,0.3828076720237732,0.5881287455558777,0.2386476099491119,0.0,0.0,0.1849274337291717,36.144378662109375,46.0,-1.8700257539749143,-5071.5458984375,111.64210510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141784667969,304.492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80078125,18000.0,0.0,0.0,0.1124620661139488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373956352472305,0.1373998969793319,-4.272674686944811e-06,0.0,0.0001141347020165,0.0,0.0,5.416840076446533,0.0,0.0,0.0,0.2756937146186828,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638256669044494,-1627.466796875,304.1511535644531,0.6910614371299744,0.1137912198901176,0.1035525873303413,293.4810791015625,297.1499938964844,293.1499938964844,0.0018495675176382,-147.96823120117188,293.6929626464844,0.51300448179245,0.050000000745058,0.0485920272767543,293.15240478515625,297.1499938964844,293.1499938964844,0.1690419465303421,-2713.26220703125,304.1498107910156,0.8880065083503723,0.2458646744489669,0.1726575344800949,293.21063232421875,297.1499938964844,293.1499938964844,0.1867114454507827,-3974.987548828125,304.1555480957031,0.9127553105354308,0.2658149600028991,0.252835750579834,293.2759704589844,297.1499938964844,293.1499938964844,0.008711646310985,-2832.17919921875,301.3235168457031,0.51300448179245,0.050000000745058,0.230499655008316,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2760925292969,291.1586303710937,1.0,0.2227553129196167,0.7978154420852661,0.7978154420852661,1.0,1.0,-0.9698520302772522,0.3821653425693512,0.5876866579055786,0.2388003021478653,0.0,0.0,0.1838395148515701,38.54921722412109,49.0,-1.6468466520309448,-5053.02392578125,115.36935424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29864501953125,304.4707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.59765625,18000.0,0.0,0.0,0.1119917705655098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367965787649154,0.1368008553981781,-4.271577381587122e-06,0.0,0.000113657413749,0.0,0.0,5.391082763671875,0.0,0.0,0.0,0.2755922079086303,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638256669044494,-1627.466796875,304.1511535644531,0.6910614371299744,0.1137912198901176,0.1035525873303413,293.4810791015625,297.1499938964844,293.1499938964844,0.0018495675176382,-147.96823120117188,293.6929626464844,0.51300448179245,0.050000000745058,0.0485920272767543,293.15240478515625,297.1499938964844,293.1499938964844,0.1690419465303421,-2713.26220703125,304.1498107910156,0.8880065083503723,0.2458646744489669,0.1726575344800949,293.21063232421875,297.1499938964844,293.1499938964844,0.1867114454507827,-3974.987548828125,304.1555480957031,0.9127553105354308,0.2658149600028991,0.252835750579834,293.2759704589844,297.1499938964844,293.1499938964844,0.008711646310985,-2832.17919921875,301.3235168457031,0.51300448179245,0.050000000745058,0.230499655008316,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2760925292969,291.1586303710937,1.0,0.2227553129196167,0.7978154420852661,0.7978154420852661,1.0,1.0,-0.9698520302772522,0.3821653425693512,0.5876866579055786,0.2388003021478653,0.0,0.0,0.1838395148515701,38.54921722412109,49.0,-1.6468466520309448,-5053.02392578125,115.36935424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29864501953125,304.4707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.59765625,18000.0,0.0,0.0,0.1119917705655098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367965787649154,0.1368008553981781,-4.271577381587122e-06,0.0,0.000113657413749,0.0,0.0,5.391082763671875,0.0,0.0,0.0,0.2755922079086303,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636177808046341,-1623.844482421875,304.151123046875,0.680232584476471,0.1134282052516937,0.1033165454864502,293.47711181640625,297.1499938964844,293.1499938964844,0.0017770598642528,-142.17193603515625,293.58868408203125,0.5053973197937012,0.050000000745058,0.0486943013966083,293.15350341796875,297.1499938964844,293.1499938964844,0.168926790356636,-2711.75,304.1500549316406,0.8751809597015381,0.2455795556306839,0.1725480109453201,293.2093811035156,297.1499938964844,293.1499938964844,0.1856895238161087,-3957.69970703125,304.1553955078125,0.8977994322776794,0.2645352780818939,0.2517244517803192,293.2762145996094,297.1499938964844,293.1499938964844,0.0086761536076664,-2825.899658203125,301.27899169921875,0.5053973197937012,0.050000000745058,0.2309848070144653,291.15802001953125,291.1499938964844,274.7951965332031,271.27276611328125,285.9994506835937,293.27618408203125,291.1579895019531,1.0,0.226600170135498,0.7977805137634277,0.7977805137634277,1.0,1.0,-0.9688085317611694,0.3815630972385406,0.5872454643249512,0.2389057874679565,0.0,0.0,0.1828259080648422,41.13338851928711,52.0,-0.9664883613586426,-5035.50732421875,119.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.45001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.171875,18000.0,0.0,0.0,0.1115929037332534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13625368475914,0.1362579613924026,-4.27053009843803e-06,0.0,0.0001132526085712,0.0,0.0,5.367693901062012,0.0,0.0,0.0,0.2755016982555389,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636177808046341,-1623.844482421875,304.151123046875,0.680232584476471,0.1134282052516937,0.1033165454864502,293.47711181640625,297.1499938964844,293.1499938964844,0.0017770598642528,-142.17193603515625,293.58868408203125,0.5053973197937012,0.050000000745058,0.0486943013966083,293.15350341796875,297.1499938964844,293.1499938964844,0.168926790356636,-2711.75,304.1500549316406,0.8751809597015381,0.2455795556306839,0.1725480109453201,293.2093811035156,297.1499938964844,293.1499938964844,0.1856895238161087,-3957.69970703125,304.1553955078125,0.8977994322776794,0.2645352780818939,0.2517244517803192,293.2762145996094,297.1499938964844,293.1499938964844,0.0086761536076664,-2825.899658203125,301.27899169921875,0.5053973197937012,0.050000000745058,0.2309848070144653,291.15802001953125,291.1499938964844,274.7951965332031,271.27276611328125,285.9994506835937,293.27618408203125,291.1579895019531,1.0,0.226600170135498,0.7977805137634277,0.7977805137634277,1.0,1.0,-0.9688085317611694,0.3815630972385406,0.5872454643249512,0.2389057874679565,0.0,0.0,0.1828259080648422,41.13338851928711,52.0,-0.9664883613586426,-5035.50732421875,119.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.45001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.171875,18000.0,0.0,0.0,0.1115929037332534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13625368475914,0.1362579613924026,-4.27053009843803e-06,0.0,0.0001132526085712,0.0,0.0,5.367693901062012,0.0,0.0,0.0,0.2755016982555389,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634287744760513,-1620.5537109375,304.15106201171875,0.6699942946434021,0.1130770519375801,0.1031030192971229,293.4740905761719,297.1499938964844,293.1499938964844,0.0017035499913617,-136.29400634765625,293.4833679199219,0.4983802735805511,0.050000000745058,0.0488022305071353,293.1549377441406,297.1499938964844,293.1499938964844,0.1687415540218353,-2709.3330078125,304.1503601074219,0.8630023002624512,0.2452025711536407,0.1723826974630355,293.2081298828125,297.1499938964844,293.1499938964844,0.1846954375505447,-3940.860107421875,304.1552429199219,0.8840029835700989,0.2632820308208465,0.2506449222564697,293.2765808105469,297.1499938964844,293.1499938964844,0.0086414152756333,-2819.751953125,301.2341613769531,0.4983802735805511,0.050000000745058,0.2314967811107635,291.1575012207031,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.27655029296875,291.1574401855469,1.0,0.2305772453546524,0.7977442741394043,0.7977442741394043,1.0,1.0,-0.9678022265434264,0.3809965252876282,0.5868057012557983,0.2389698624610901,0.0,0.0,0.1818578690290451,43.86007690429688,55.0,-0.8594015836715698,-5018.85498046875,123.65129852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.42926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05078125,18000.0,0.0,0.0,0.1112580597400665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357319056987762,0.1357361674308776,-4.269590590411099e-06,0.0,0.0001129127849708,0.0,0.0,5.345315456390381,0.0,0.0,0.0,0.2754150032997131,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634287744760513,-1620.5537109375,304.15106201171875,0.6699942946434021,0.1130770519375801,0.1031030192971229,293.4740905761719,297.1499938964844,293.1499938964844,0.0017035499913617,-136.29400634765625,293.4833679199219,0.4983802735805511,0.050000000745058,0.0488022305071353,293.1549377441406,297.1499938964844,293.1499938964844,0.1687415540218353,-2709.3330078125,304.1503601074219,0.8630023002624512,0.2452025711536407,0.1723826974630355,293.2081298828125,297.1499938964844,293.1499938964844,0.1846954375505447,-3940.860107421875,304.1552429199219,0.8840029835700989,0.2632820308208465,0.2506449222564697,293.2765808105469,297.1499938964844,293.1499938964844,0.0086414152756333,-2819.751953125,301.2341613769531,0.4983802735805511,0.050000000745058,0.2314967811107635,291.1575012207031,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.27655029296875,291.1574401855469,1.0,0.2305772453546524,0.7977442741394043,0.7977442741394043,1.0,1.0,-0.9678022265434264,0.3809965252876282,0.5868057012557983,0.2389698624610901,0.0,0.0,0.1818578690290451,43.86007690429688,55.0,-0.8594015836715698,-5018.85498046875,123.65129852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.42926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05078125,18000.0,0.0,0.0,0.1112580597400665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357319056987762,0.1357361674308776,-4.269590590411099e-06,0.0,0.0001129127849708,0.0,0.0,5.345315456390381,0.0,0.0,0.0,0.2754150032997131,4.0,0.0,1.0
741180,293.1676940917969,297.1499938964844,293.1499938964844,0.0632423385977745,-1617.311279296875,304.1510314941406,0.6604426503181458,0.112720102071762,0.1028910279273986,293.471923828125,297.1499938964844,293.1499938964844,0.0016287765465676,-130.31541442871094,293.3764953613281,0.4918677508831024,0.050000000745058,0.0489147454500198,293.1567077636719,297.1499938964844,293.1499938964844,0.1684748232364654,-2705.866455078125,304.1506652832031,0.8515824675559998,0.2447173595428466,0.1721477061510086,293.2069396972656,297.1499938964844,293.1499938964844,0.1837295591831207,-3924.482666015625,304.1551208496094,0.871048092842102,0.2620507180690765,0.2495913803577423,293.27703857421875,297.1499938964844,293.1499938964844,0.0086072860285639,-2813.73291015625,301.1888427734375,0.4918677508831024,0.050000000745058,0.2320304811000824,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2770080566406,291.1567077636719,1.0,0.2346305549144745,0.7977080345153809,0.7977080345153809,1.0,1.0,-0.9667769074440002,0.3804411590099334,0.5863357186317444,0.2389786690473556,0.0,0.0,0.1809986680746078,46.70137786865234,58.0,-0.9613317251205444,-5003.7568359375,128.08450317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509460449219,304.40997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.939453125,18000.0,0.0,0.0,0.1109780222177505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352647393941879,0.1352690160274505,-4.2687502173066605e-06,0.0,0.0001126285787904,0.0,0.0,5.3252949714660645,0.0,0.0,0.0,0.2753372192382812,4.0,0.0,1.0
741240,293.1676940917969,297.1499938964844,293.1499938964844,0.0632423385977745,-1617.311279296875,304.1510314941406,0.6604426503181458,0.112720102071762,0.1028910279273986,293.471923828125,297.1499938964844,293.1499938964844,0.0016287765465676,-130.31541442871094,293.3764953613281,0.4918677508831024,0.050000000745058,0.0489147454500198,293.1567077636719,297.1499938964844,293.1499938964844,0.1684748232364654,-2705.866455078125,304.1506652832031,0.8515824675559998,0.2447173595428466,0.1721477061510086,293.2069396972656,297.1499938964844,293.1499938964844,0.1837295591831207,-3924.482666015625,304.1551208496094,0.871048092842102,0.2620507180690765,0.2495913803577423,293.27703857421875,297.1499938964844,293.1499938964844,0.0086072860285639,-2813.73291015625,301.1888427734375,0.4918677508831024,0.050000000745058,0.2320304811000824,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2770080566406,291.1567077636719,1.0,0.2346305549144745,0.7977080345153809,0.7977080345153809,1.0,1.0,-0.9667769074440002,0.3804411590099334,0.5863357186317444,0.2389786690473556,0.0,0.0,0.1809986680746078,46.70137786865234,58.0,-0.9613317251205444,-5003.7568359375,128.08450317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509460449219,304.40997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.939453125,18000.0,0.0,0.0,0.1109780222177505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352647393941879,0.1352690160274505,-4.2687502173066605e-06,0.0,0.0001126285787904,0.0,0.0,5.3252949714660645,0.0,0.0,0.0,0.2753372192382812,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631479918956756,-1615.670654296875,304.1510009765625,0.655944287776947,0.1125383824110031,0.102783627808094,293.4711608886719,297.1499938964844,293.1499938964844,0.0015908777713775,-127.2850570678711,293.322509765625,0.4887487590312958,0.050000000745058,0.0489724092185497,293.1577453613281,297.1499938964844,293.1499938964844,0.1683071702718734,-2703.690673828125,304.1508483886719,0.8461659550666809,0.2444313615560531,0.1720016300678253,293.20635986328125,297.1499938964844,293.1499938964844,0.1832554936408996,-3916.436767578125,304.1550598144531,0.8649240732192993,0.2614427208900451,0.2490733712911605,293.2773132324219,297.1499938964844,293.1499938964844,0.0085903527215123,-2810.743408203125,301.1660461425781,0.4887487590312958,0.050000000745058,0.2323040217161178,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,286.0238342285156,293.2772521972656,291.1563415527344,1.0,0.2366715222597122,0.7976899147033691,0.7976899147033691,1.0,1.0,-0.9662485122680664,0.3801639378070831,0.5860845446586609,0.2389601916074752,0.0,0.0,0.1806076318025589,48.15708160400391,58.0,-1.0020947456359863,-4996.76708984375,130.35134887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24371337890625,304.40106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.232421875,18000.0,0.0,0.0,0.1108561754226684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350500732660293,0.1350543349981308,-4.268215889169369e-06,0.0,0.0001125049238908,0.0,0.0,5.315918445587158,0.0,0.0,0.0,0.2753104567527771,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630525425076484,-1614.01123046875,304.1510009765625,0.651633083820343,0.1123543828725814,0.1026749014854431,293.4706115722656,297.1499938964844,293.1499938964844,0.0015525997150689,-124.22428894042967,293.26806640625,0.4856840074062347,0.050000000745058,0.049030877649784,293.1588439941406,297.1499938964844,293.1499938964844,0.1681148558855056,-2701.19677734375,304.15106201171875,0.8409356474876404,0.2441147416830063,0.1718350201845169,293.205810546875,297.1499938964844,293.1499938964844,0.1827871054410934,-3908.48291015625,304.15496826171875,0.859043300151825,0.2608398497104645,0.2485609650611877,293.277587890625,297.1499938964844,293.1499938964844,0.0085734641179442,-2807.757568359375,301.14312744140625,0.4856840074062347,0.050000000745058,0.2325813770294189,291.1560363769531,291.1499938964844,274.8407592773437,271.3029479980469,286.0273132324219,293.2775573730469,291.15594482421875,1.0,0.2387159317731857,0.7976734638214111,0.7976734638214111,1.0,1.0,-0.9657061100006104,0.3798856437206268,0.5858204364776611,0.2389256954193115,0.0,0.0,0.1802436709403991,49.63261795043945,46.0,-1.033603310585022,-4990.2685546875,132.64483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367858886719,304.3927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6640625,18000.0,0.0,0.0,0.1107455119490623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348538398742675,0.1348581165075302,-4.267972144589294e-06,0.0,0.000112392612209,0.0,0.0,5.307649612426758,0.0,0.0,0.0,0.2752687036991119,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627477243542671,-1608.6785888671875,304.15118408203125,0.6525043249130249,0.1120130196213722,0.1023352593183517,293.4699401855469,297.1499938964844,293.1499938964844,0.0014709051465615,-117.68709564208984,293.1589050292969,0.4868955910205841,0.050000000745058,0.0490076020359993,293.1611022949219,297.1499938964844,293.1499938964844,0.1675388514995575,-2693.69970703125,304.15167236328125,0.8421314358711243,0.2434313297271728,0.1713517755270004,293.20458984375,297.1499938964844,293.1499938964844,0.1817372590303421,-3890.558349609375,304.15509033203125,0.859812319278717,0.2596714198589325,0.2474218308925628,293.2781066894531,297.1499938964844,293.1499938964844,0.0085069853812456,-2793.58203125,301.0975036621094,0.4868955910205841,0.050000000745058,0.2324709594249725,291.1560974121094,291.1499938964844,274.84765625,271.3098449707031,286.03369140625,293.278076171875,291.15631103515625,1.0,0.2370862066745758,0.7976405024528503,0.7976405024528503,1.0,1.0,-0.9631914496421814,0.378724604845047,0.584466814994812,0.2384457141160965,0.0,0.0,0.1794527471065521,49.01339340209961,34.0,0.7646138072013855,-4975.5927734375,131.01959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2241516113281,304.3802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.662109375,18000.0,0.0,0.0,0.1105508506298065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344659030437469,0.1344701647758484,-4.2672963900258765e-06,0.0,0.0001121950554079,0.0,0.0,5.29107141494751,0.0,0.0,0.0,0.2752032577991485,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627477243542671,-1608.6785888671875,304.15118408203125,0.6525043249130249,0.1120130196213722,0.1023352593183517,293.4699401855469,297.1499938964844,293.1499938964844,0.0014709051465615,-117.68709564208984,293.1589050292969,0.4868955910205841,0.050000000745058,0.0490076020359993,293.1611022949219,297.1499938964844,293.1499938964844,0.1675388514995575,-2693.69970703125,304.15167236328125,0.8421314358711243,0.2434313297271728,0.1713517755270004,293.20458984375,297.1499938964844,293.1499938964844,0.1817372590303421,-3890.558349609375,304.15509033203125,0.859812319278717,0.2596714198589325,0.2474218308925628,293.2781066894531,297.1499938964844,293.1499938964844,0.0085069853812456,-2793.58203125,301.0975036621094,0.4868955910205841,0.050000000745058,0.2324709594249725,291.1560974121094,291.1499938964844,274.84765625,271.3098449707031,286.03369140625,293.278076171875,291.15631103515625,1.0,0.2370862066745758,0.7976405024528503,0.7976405024528503,1.0,1.0,-0.9631914496421814,0.378724604845047,0.584466814994812,0.2384457141160965,0.0,0.0,0.1794527471065521,49.01339340209961,34.0,0.7646138072013855,-4975.5927734375,131.01959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2241516113281,304.3802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.662109375,18000.0,0.0,0.0,0.1105508506298065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344659030437469,0.1344701647758484,-4.2672963900258765e-06,0.0,0.0001121950554079,0.0,0.0,5.29107141494751,0.0,0.0,0.0,0.2752032577991485,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623824298381805,-1602.274169921875,304.1513977050781,0.6618234515190125,0.1117389351129531,0.1019428446888923,293.4697265625,297.1499938964844,293.1499938964844,0.0013850941322743,-110.81246185302734,293.0504455566406,0.4943904876708984,0.050000000745058,0.0488698370754718,293.16326904296875,297.1499938964844,293.1499938964844,0.1667970567941665,-2684.034912109375,304.15234375,0.8535767197608948,0.2427124232053756,0.170755997300148,293.2031555175781,297.1499938964844,293.1499938964844,0.1806142479181289,-3871.309814453125,304.1552429199219,0.8715742826461792,0.2585779428482055,0.2462345957756042,293.2784423828125,297.1499938964844,293.1499938964844,0.0084145469591021,-2772.6123046875,301.0527648925781,0.4943904876708984,0.050000000745058,0.2318174690008163,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.03857421875,293.2784423828125,291.1585388183594,1.0,0.231392964720726,0.7976076006889343,0.7976076006889343,1.0,1.0,-0.9596310257911682,0.3771358132362366,0.5824951529502869,0.2376302927732467,0.0,0.0,0.1782203316688537,45.47990417480469,25.0,2.6155593395233154,-4956.5361328125,124.39398193359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2144775390625,304.3671264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1103714182972908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338850408792495,0.1338893175125122,-4.266447831469122e-06,0.0,0.0001120129600167,0.0,0.0,5.266464710235596,0.0,0.0,0.0,0.2751114666461944,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623824298381805,-1602.274169921875,304.1513977050781,0.6618234515190125,0.1117389351129531,0.1019428446888923,293.4697265625,297.1499938964844,293.1499938964844,0.0013850941322743,-110.81246185302734,293.0504455566406,0.4943904876708984,0.050000000745058,0.0488698370754718,293.16326904296875,297.1499938964844,293.1499938964844,0.1667970567941665,-2684.034912109375,304.15234375,0.8535767197608948,0.2427124232053756,0.170755997300148,293.2031555175781,297.1499938964844,293.1499938964844,0.1806142479181289,-3871.309814453125,304.1552429199219,0.8715742826461792,0.2585779428482055,0.2462345957756042,293.2784423828125,297.1499938964844,293.1499938964844,0.0084145469591021,-2772.6123046875,301.0527648925781,0.4943904876708984,0.050000000745058,0.2318174690008163,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.03857421875,293.2784423828125,291.1585388183594,1.0,0.231392964720726,0.7976076006889343,0.7976076006889343,1.0,1.0,-0.9596310257911682,0.3771358132362366,0.5824951529502869,0.2376302927732467,0.0,0.0,0.1782203316688537,45.47990417480469,25.0,2.6155593395233154,-4956.5361328125,124.39398193359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2144775390625,304.3671264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1103714182972908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338850408792495,0.1338893175125122,-4.266447831469122e-06,0.0,0.0001120129600167,0.0,0.0,5.266464710235596,0.0,0.0,0.0,0.2751114666461944,4.0,0.0,1.0
