time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741660,293.1651306152344,297.1499938964844,293.1499938964844,0.0620208755135536,-1595.9520263671875,304.1515197753906,0.6772875189781189,0.1115188524127006,0.1015561372041702,293.4701538085937,297.1499938964844,293.1499938964844,0.0012969555100426,-103.75273895263672,292.9404296875,0.5062723159790039,0.050000000745058,0.0486818626523017,293.1655578613281,297.1499938964844,293.1499938964844,0.165957510471344,-2673.1162109375,304.1529541015625,0.8723949193954468,0.2419145405292511,0.1700810045003891,293.2015686035156,297.1499938964844,293.1499938964844,0.1795078068971634,-3852.3408203125,304.15533447265625,0.8910875916481018,0.2575553655624389,0.2450663596391677,293.278564453125,297.1499938964844,293.1499938964844,0.0083126528188586,-2749.008056640625,301.008544921875,0.5062723159790039,0.050000000745058,0.2309257984161377,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419311523437,293.278564453125,291.1606750488281,1.0,0.2237164378166198,0.7975963950157166,0.7975963950157166,1.0,1.0,-0.9556587338447572,0.3754070997238159,0.5802516341209412,0.2366183698177337,0.0,0.0,0.1766782402992248,40.66754150390625,25.0,2.8246304988861084,-4934.5517578125,115.64281463623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2095947265625,304.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.025390625,18000.0,0.0,0.0,0.1101737096905708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331226527690887,0.1331269294023513,-4.265274583303835e-06,0.0,0.0001118123109336,0.0,0.0,5.234125137329102,0.0,0.0,0.0,0.2749892175197601,4.0,0.0,1.0
741720,293.1651306152344,297.1499938964844,293.1499938964844,0.0620208755135536,-1595.9520263671875,304.1515197753906,0.6772875189781189,0.1115188524127006,0.1015561372041702,293.4701538085937,297.1499938964844,293.1499938964844,0.0012969555100426,-103.75273895263672,292.9404296875,0.5062723159790039,0.050000000745058,0.0486818626523017,293.1655578613281,297.1499938964844,293.1499938964844,0.165957510471344,-2673.1162109375,304.1529541015625,0.8723949193954468,0.2419145405292511,0.1700810045003891,293.2015686035156,297.1499938964844,293.1499938964844,0.1795078068971634,-3852.3408203125,304.15533447265625,0.8910875916481018,0.2575553655624389,0.2450663596391677,293.278564453125,297.1499938964844,293.1499938964844,0.0083126528188586,-2749.008056640625,301.008544921875,0.5062723159790039,0.050000000745058,0.2309257984161377,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419311523437,293.278564453125,291.1606750488281,1.0,0.2237164378166198,0.7975963950157166,0.7975963950157166,1.0,1.0,-0.9556587338447572,0.3754070997238159,0.5802516341209412,0.2366183698177337,0.0,0.0,0.1766782402992248,40.66754150390625,25.0,2.8246304988861084,-4934.5517578125,115.64281463623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2095947265625,304.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.025390625,18000.0,0.0,0.0,0.1101737096905708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331226527690887,0.1331269294023513,-4.265274583303835e-06,0.0,0.0001118123109336,0.0,0.0,5.234125137329102,0.0,0.0,0.0,0.2749892175197601,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617218278348445,-1590.7486572265625,304.1515197753906,0.6911388635635376,0.1113085001707077,0.1012345552444458,293.4717102050781,297.1499938964844,293.1499938964844,0.0012079115258529,-96.62500762939452,292.826416015625,0.5173371434211731,0.050000000745058,0.0485398396849632,293.1685485839844,297.1499938964844,293.1499938964844,0.165029376745224,-2661.0673828125,304.1535339355469,0.8890569806098938,0.2409153580665588,0.1693227142095565,293.199951171875,297.1499938964844,293.1499938964844,0.1784998029470443,-3835.094970703125,304.1552429199219,0.908483386039734,0.2565765082836151,0.2439938932657241,293.278564453125,297.1499938964844,293.1499938964844,0.0082230642437934,-2728.316162109375,300.9643249511719,0.5173371434211731,0.050000000745058,0.2302520871162414,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.0440979003906,293.278564453125,291.16180419921875,1.0,0.2179082781076431,0.7975852489471436,0.7975852489471436,1.0,1.0,-0.9520959854125975,0.3739003837108612,0.5781955718994141,0.2356012761592865,0.0,0.0,0.1750043481588363,37.02177047729492,25.0,1.5530657768249512,-4912.57666015625,108.9395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099304199219,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.341796875,18000.0,0.0,0.0,0.1099327579140663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322678476572036,0.1322721093893051,-4.263869413989596e-06,0.0,0.0001115677732741,0.0,0.0,5.19779634475708,0.0,0.0,0.0,0.2748507559299469,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617218278348445,-1590.7486572265625,304.1515197753906,0.6911388635635376,0.1113085001707077,0.1012345552444458,293.4717102050781,297.1499938964844,293.1499938964844,0.0012079115258529,-96.62500762939452,292.826416015625,0.5173371434211731,0.050000000745058,0.0485398396849632,293.1685485839844,297.1499938964844,293.1499938964844,0.165029376745224,-2661.0673828125,304.1535339355469,0.8890569806098938,0.2409153580665588,0.1693227142095565,293.199951171875,297.1499938964844,293.1499938964844,0.1784998029470443,-3835.094970703125,304.1552429199219,0.908483386039734,0.2565765082836151,0.2439938932657241,293.278564453125,297.1499938964844,293.1499938964844,0.0082230642437934,-2728.316162109375,300.9643249511719,0.5173371434211731,0.050000000745058,0.2302520871162414,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.0440979003906,293.278564453125,291.16180419921875,1.0,0.2179082781076431,0.7975852489471436,0.7975852489471436,1.0,1.0,-0.9520959854125975,0.3739003837108612,0.5781955718994141,0.2356012761592865,0.0,0.0,0.1750043481588363,37.02177047729492,25.0,1.5530657768249512,-4912.57666015625,108.9395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099304199219,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.341796875,18000.0,0.0,0.0,0.1099327579140663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322678476572036,0.1322721093893051,-4.263869413989596e-06,0.0,0.0001115677732741,0.0,0.0,5.19779634475708,0.0,0.0,0.0,0.2748507559299469,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615824908018112,-1588.333984375,304.1514892578125,0.6970678567886353,0.1111918985843658,0.101081259548664,293.4730834960937,297.1499938964844,293.1499938964844,0.0011626918567344,-93.00756072998048,292.76715087890625,0.5223045945167542,0.050000000745058,0.0484844781458377,293.17041015625,297.1499938964844,293.1499938964844,0.1645063012838363,-2654.280029296875,304.1538391113281,0.8960862755775452,0.2403131276369094,0.1688871085643768,293.1991882324219,297.1499938964844,293.1499938964844,0.1780262589454651,-3827.00439453125,304.1551513671875,0.9164955019950868,0.2560932040214538,0.2434813529253006,293.2785949707031,297.1499938964844,293.1499938964844,0.008182386867702,-2718.982177734375,300.9420471191406,0.5223045945167542,0.050000000745058,0.2299894839525222,291.1618347167969,291.1499938964844,274.8500061035156,271.3261413574219,286.0448303222656,293.2785949707031,291.1618347167969,1.0,0.2155067026615142,0.7975796461105347,0.7975796461105347,1.0,1.0,-0.950392246246338,0.3731954097747803,0.5771968364715576,0.2350761592388153,0.0,0.0,0.174205332994461,35.59547424316406,25.0,0.7678954005241394,-4902.23779296875,106.2638702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2117919921875,304.3277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.318359375,18000.0,0.0,0.0,0.1097924783825874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318492889404297,0.1318535506725311,-4.263142272975529e-06,0.0,0.0001114254118874,0.0,0.0,5.179977416992188,0.0,0.0,0.0,0.2747816443443298,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.061443131417036,-1585.9217529296875,304.1514892578125,0.7024232745170593,0.1110655963420867,0.1009269952774047,293.47479248046875,297.1499938964844,293.1499938964844,0.0011168264318257,-89.33892059326172,292.7064819335937,0.5269371867179871,0.050000000745058,0.04843670129776,293.1725158691406,297.1499938964844,293.1499938964844,0.1639343053102493,-2646.85400390625,304.1541748046875,0.9023544192314148,0.2396406829357147,0.1684086620807647,293.1984558105469,297.1499938964844,293.1499938964844,0.1775642335414886,-3819.109375,304.1550598144531,0.9239843487739564,0.2556116878986358,0.2429787367582321,293.27862548828125,297.1499938964844,293.1499938964844,0.0081435954198241,-2710.095703125,300.9196472167969,0.5269371867179871,0.050000000745058,0.2297628670930862,291.1617736816406,291.1499938964844,274.8500061035156,271.3283386230469,286.0453796386719,293.27862548828125,291.1617126464844,1.0,0.2133795619010925,0.797584593296051,0.797584593296051,1.0,1.0,-0.9487002491950988,0.3725059926509857,0.5761942267417908,0.2345307171344757,0.0,0.0,0.1734282225370407,34.360877990722656,25.0,0.2258928716182708,-4892.3984375,103.9092254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145080566406,304.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.275390625,18000.0,0.0,0.0,0.1096392944455146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314463317394256,0.1314505934715271,-4.262438778823707e-06,0.0,0.0001112699465011,0.0,0.0,5.16282844543457,0.0,0.0,0.0,0.2747138738632202,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611557066440582,-1580.9500732421875,304.1514587402344,0.7114177346229553,0.1107803881168365,0.1006080210208892,293.4794311523437,297.1499938964844,293.1499938964844,0.0010227283928543,-81.81258392333984,292.5809326171875,0.5351361036300659,0.050000000745058,0.0483598560094833,293.1773986816406,297.1499938964844,293.1499938964844,0.1626312434673309,-2629.9189453125,304.15496826171875,0.913216471672058,0.2380814552307129,0.1673166006803512,293.1971435546875,297.1499938964844,293.1499938964844,0.1766628175973892,-3803.69287109375,304.1548767089844,0.9368351697921752,0.2546499967575073,0.2419948726892471,293.27880859375,297.1499938964844,293.1499938964844,0.0080703925341367,-2693.334716796875,300.87451171875,0.5351361036300659,0.050000000745058,0.2293983250856399,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.27880859375,291.16143798828125,1.0,0.2098141461610794,0.7975945472717285,0.7975945472717285,1.0,1.0,-0.9452959299087524,0.3711468279361725,0.5741490721702576,0.2333644777536392,0.0,0.0,0.1719162464141845,32.36349868774414,25.0,-0.2961439490318298,-4873.609375,99.97859954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215881347656,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.966796875,18000.0,0.0,0.0,0.1092966943979263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306686252355575,0.130672886967659,-4.261033154762117e-06,0.0,0.0001109222575905,0.0,0.0,5.129701137542725,0.0,0.0,0.0,0.2745896875858307,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611557066440582,-1580.9500732421875,304.1514587402344,0.7114177346229553,0.1107803881168365,0.1006080210208892,293.4794311523437,297.1499938964844,293.1499938964844,0.0010227283928543,-81.81258392333984,292.5809326171875,0.5351361036300659,0.050000000745058,0.0483598560094833,293.1773986816406,297.1499938964844,293.1499938964844,0.1626312434673309,-2629.9189453125,304.15496826171875,0.913216471672058,0.2380814552307129,0.1673166006803512,293.1971435546875,297.1499938964844,293.1499938964844,0.1766628175973892,-3803.69287109375,304.1548767089844,0.9368351697921752,0.2546499967575073,0.2419948726892471,293.27880859375,297.1499938964844,293.1499938964844,0.0080703925341367,-2693.334716796875,300.87451171875,0.5351361036300659,0.050000000745058,0.2293983250856399,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.27880859375,291.16143798828125,1.0,0.2098141461610794,0.7975945472717285,0.7975945472717285,1.0,1.0,-0.9452959299087524,0.3711468279361725,0.5741490721702576,0.2333644777536392,0.0,0.0,0.1719162464141845,32.36349868774414,25.0,-0.2961439490318298,-4873.609375,99.97859954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215881347656,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.966796875,18000.0,0.0,0.0,0.1092966943979263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306686252355575,0.130672886967659,-4.261033154762117e-06,0.0,0.0001109222575905,0.0,0.0,5.129701137542725,0.0,0.0,0.0,0.2745896875858307,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608477182686328,-1575.6253662109375,304.1514892578125,0.7180659770965576,0.1104488298296928,0.1002666056156158,293.485595703125,297.1499938964844,293.1499938964844,0.0009250532602891,-73.99980926513672,292.4495849609375,0.5419299006462097,0.050000000745058,0.048302412033081,293.1830749511719,297.1499938964844,293.1499938964844,0.161109909415245,-2610.115966796875,304.1558532714844,0.9217097163200378,0.2362399101257324,0.1660415381193161,293.1960144042969,297.1499938964844,293.1499938964844,0.1757792383432388,-3788.557373046875,304.1547241210937,0.9467877745628356,0.2536856532096863,0.2410290837287902,293.2791748046875,297.1499938964844,293.1499938964844,0.0080014672130346,-2677.531494140625,300.8288269042969,0.5419299006462097,0.050000000745058,0.2291258424520492,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460205078125,293.2791442871094,291.16119384765625,1.0,0.206973910331726,0.797604501247406,0.797604501247406,1.0,1.0,-0.9418005347251892,0.3697852194309234,0.5720152854919434,0.232083648443222,0.0,0.0,0.1704389452934265,30.854387283325195,25.0,-0.3342839181423187,-4855.4970703125,96.83869934082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298278808594,304.299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94140625,18000.0,0.0,0.0,0.1089114397764206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299176216125488,0.129921868443489,-4.259740762790898e-06,0.0,0.0001105312694562,0.0,0.0,5.097823143005371,0.0,0.0,0.0,0.2744652032852173,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608477182686328,-1575.6253662109375,304.1514892578125,0.7180659770965576,0.1104488298296928,0.1002666056156158,293.485595703125,297.1499938964844,293.1499938964844,0.0009250532602891,-73.99980926513672,292.4495849609375,0.5419299006462097,0.050000000745058,0.048302412033081,293.1830749511719,297.1499938964844,293.1499938964844,0.161109909415245,-2610.115966796875,304.1558532714844,0.9217097163200378,0.2362399101257324,0.1660415381193161,293.1960144042969,297.1499938964844,293.1499938964844,0.1757792383432388,-3788.557373046875,304.1547241210937,0.9467877745628356,0.2536856532096863,0.2410290837287902,293.2791748046875,297.1499938964844,293.1499938964844,0.0080014672130346,-2677.531494140625,300.8288269042969,0.5419299006462097,0.050000000745058,0.2291258424520492,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460205078125,293.2791442871094,291.16119384765625,1.0,0.206973910331726,0.797604501247406,0.797604501247406,1.0,1.0,-0.9418005347251892,0.3697852194309234,0.5720152854919434,0.232083648443222,0.0,0.0,0.1704389452934265,30.854387283325195,25.0,-0.3342839181423187,-4855.4970703125,96.83869934082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298278808594,304.299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94140625,18000.0,0.0,0.0,0.1089114397764206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299176216125488,0.129921868443489,-4.259740762790898e-06,0.0,0.0001105312694562,0.0,0.0,5.097823143005371,0.0,0.0,0.0,0.2744652032852173,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605119056999683,-1569.8221435546875,304.15155029296875,0.7229087352752686,0.1100684851408004,0.0998957455158233,293.4931335449219,297.1499938964844,293.1499938964844,0.0008234384004026,-65.87132263183594,292.3123779296875,0.5473880171775818,0.050000000745058,0.0482596792280674,293.1893920898437,297.1499938964844,293.1499938964844,0.1593677252531051,-2587.3984375,304.15679931640625,0.9275444149971008,0.2341209948062896,0.1645824909210205,293.195068359375,297.1499938964844,293.1499938964844,0.1749037951231002,-3773.53271484375,304.15460205078125,0.9541483521461488,0.2527148723602295,0.2400727570056915,293.2796936035156,297.1499938964844,293.1499938964844,0.007935537956655,-2662.3662109375,300.7826232910156,0.5473880171775818,0.050000000745058,0.2289231419563293,291.1611328125,291.1499938964844,274.8500061035156,271.3415832519531,286.0455627441406,293.2796630859375,291.1611022949219,1.0,0.2046893984079361,0.7976184487342834,0.7976184487342834,1.0,1.0,-0.9381617307662964,0.368398368358612,0.5697633624076843,0.2306769639253616,0.0,0.0,0.1689648181200027,29.714126586914062,25.0,-0.1441183686256408,-4837.48974609375,94.28072357177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,304.2900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.923828125,18000.0,0.0,0.0,0.1084900945425033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291765421628952,0.1291808038949966,-4.258470198692521e-06,0.0,0.0001101036541513,0.0,0.0,5.066405296325684,0.0,0.0,0.0,0.2743451595306396,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605119056999683,-1569.8221435546875,304.15155029296875,0.7229087352752686,0.1100684851408004,0.0998957455158233,293.4931335449219,297.1499938964844,293.1499938964844,0.0008234384004026,-65.87132263183594,292.3123779296875,0.5473880171775818,0.050000000745058,0.0482596792280674,293.1893920898437,297.1499938964844,293.1499938964844,0.1593677252531051,-2587.3984375,304.15679931640625,0.9275444149971008,0.2341209948062896,0.1645824909210205,293.195068359375,297.1499938964844,293.1499938964844,0.1749037951231002,-3773.53271484375,304.15460205078125,0.9541483521461488,0.2527148723602295,0.2400727570056915,293.2796936035156,297.1499938964844,293.1499938964844,0.007935537956655,-2662.3662109375,300.7826232910156,0.5473880171775818,0.050000000745058,0.2289231419563293,291.1611328125,291.1499938964844,274.8500061035156,271.3415832519531,286.0455627441406,293.2796630859375,291.1611022949219,1.0,0.2046893984079361,0.7976184487342834,0.7976184487342834,1.0,1.0,-0.9381617307662964,0.368398368358612,0.5697633624076843,0.2306769639253616,0.0,0.0,0.1689648181200027,29.714126586914062,25.0,-0.1441183686256408,-4837.48974609375,94.28072357177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,304.2900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.923828125,18000.0,0.0,0.0,0.1084900945425033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291765421628952,0.1291808038949966,-4.258470198692521e-06,0.0,0.0001101036541513,0.0,0.0,5.066405296325684,0.0,0.0,0.0,0.2743451595306396,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601439885795116,-1563.4691162109375,304.1516418457031,0.7263595461845398,0.1096384823322296,0.0994910150766372,293.501953125,297.1499938964844,293.1499938964844,0.000717689981684,-57.41175079345703,292.169189453125,0.5516716837882996,0.050000000745058,0.0482280068099498,293.1962280273437,297.1499938964844,293.1499938964844,0.1574113816022873,-2561.837890625,304.15777587890625,0.9309500455856324,0.2317365407943725,0.1629446148872375,293.1942749023437,297.1499938964844,293.1499938964844,0.1740304231643676,-3758.515625,304.154541015625,0.9594022035598756,0.2517350316047668,0.2391195148229599,293.2803955078125,297.1499938964844,293.1499938964844,0.0078716976568102,-2647.614501953125,300.7357788085937,0.5516716837882996,0.050000000745058,0.2287729084491729,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.04461669921875,293.28033447265625,291.16119384765625,1.0,0.2028224170207977,0.7976323962211609,0.7976323962211609,1.0,1.0,-0.9343475699424744,0.3669720888137817,0.5673754811286926,0.2291367352008819,0.0,0.0,0.1674683839082718,28.84982681274414,25.0,0.0842085927724838,-4819.1591796875,92.14514923095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.28033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.875,18000.0,0.0,0.0,0.1080396249890327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284312158823013,0.1284354776144027,-4.257188720657723e-06,0.0,0.0001096464839065,0.0,0.0,5.034836292266846,0.0,0.0,0.0,0.2742229700088501,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601439885795116,-1563.4691162109375,304.1516418457031,0.7263595461845398,0.1096384823322296,0.0994910150766372,293.501953125,297.1499938964844,293.1499938964844,0.000717689981684,-57.41175079345703,292.169189453125,0.5516716837882996,0.050000000745058,0.0482280068099498,293.1962280273437,297.1499938964844,293.1499938964844,0.1574113816022873,-2561.837890625,304.15777587890625,0.9309500455856324,0.2317365407943725,0.1629446148872375,293.1942749023437,297.1499938964844,293.1499938964844,0.1740304231643676,-3758.515625,304.154541015625,0.9594022035598756,0.2517350316047668,0.2391195148229599,293.2803955078125,297.1499938964844,293.1499938964844,0.0078716976568102,-2647.614501953125,300.7357788085937,0.5516716837882996,0.050000000745058,0.2287729084491729,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.04461669921875,293.28033447265625,291.16119384765625,1.0,0.2028224170207977,0.7976323962211609,0.7976323962211609,1.0,1.0,-0.9343475699424744,0.3669720888137817,0.5673754811286926,0.2291367352008819,0.0,0.0,0.1674683839082718,28.84982681274414,25.0,0.0842085927724838,-4819.1591796875,92.14514923095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.28033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.875,18000.0,0.0,0.0,0.1080396249890327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284312158823013,0.1284354776144027,-4.257188720657723e-06,0.0,0.0001096464839065,0.0,0.0,5.034836292266846,0.0,0.0,0.0,0.2742229700088501,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599470995366573,-1560.0723876953125,304.1517028808594,0.7276382446289062,0.109405793249607,0.0992749407887458,293.5068054199219,297.1499938964844,293.1499938964844,0.0006632123258896,-53.05361175537109,292.0953063964844,0.5534195899963379,0.050000000745058,0.0482155159115791,293.1997985839844,297.1499938964844,293.1499938964844,0.1563545614480972,-2548.007568359375,304.1582946777344,0.9318281412124634,0.2304475903511047,0.1620595455169677,293.1939392089844,297.1499938964844,293.1499938964844,0.1735933870077133,-3750.991455078125,304.1545104980469,0.9613668322563172,0.2512414455413818,0.2386426031589508,293.2807922363281,297.1499938964844,293.1499938964844,0.0078403754159808,-2640.349365234375,300.7121276855469,0.5534195899963379,0.050000000745058,0.228713646531105,291.1612854003906,291.1499938964844,274.8500061035156,271.3481750488281,286.0442199707031,293.2811279296875,291.1612854003906,1.0,0.2020144462585449,0.7976393699645996,0.7976393699645996,1.0,1.0,-0.9323673844337464,0.3662410974502563,0.56612628698349,0.2283146530389785,0.0,0.0,0.1667073667049408,28.5007438659668,25.0,0.2151543349027633,-4809.728515625,91.20071411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.2752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.015625,18000.0,0.0,0.0,0.1078051850199699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280549019575119,0.1280591636896133,-4.256580723449588e-06,0.0,0.0001094085528166,0.0,0.0,5.018954277038574,0.0,0.0,0.0,0.2741603553295135,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597479715943336,-1556.6383056640625,304.1517639160156,0.7286875247955322,0.1091798692941665,0.099058024585247,293.51190185546875,297.1499938964844,293.1499938964844,0.0006076960125938,-48.612083435058594,292.0200500488281,0.5549476146697998,0.050000000745058,0.0482047870755195,293.20343017578125,297.1499938964844,293.1499938964844,0.1552487164735794,-2533.516357421875,304.1587829589844,0.9322404861450196,0.2291034311056137,0.1611348539590835,293.1935729980469,297.1499938964844,293.1499938964844,0.1731557846069336,-3743.448486328125,304.15447998046875,0.9629796743392944,0.2507516145706177,0.2381678819656372,293.2812194824219,297.1499938964844,293.1499938964844,0.0078092967160046,-2633.1044921875,300.6883544921875,0.5549476146697998,0.050000000745058,0.228662759065628,291.1615295410156,291.1499938964844,274.8500061035156,271.35040283203125,286.0451354980469,293.2843322753906,291.16162109375,1.0,0.2012739181518554,0.7976520657539368,0.7976520657539368,1.0,1.0,-0.9303534030914308,0.3655052185058594,0.5648481845855713,0.2274620085954666,0.0,0.0,0.1659157276153564,28.195486068725582,25.0,0.7335987091064453,-4799.86279296875,90.32263946533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,304.2703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9765625,18000.0,0.0,0.0,0.1075654625892639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12767094373703,0.1276752054691314,-4.255919520801399e-06,0.0,0.0001091652738978,0.0,0.0,5.002711772918701,0.0,0.0,0.0,0.2740996479988098,4.0,0.0,1.0
742620,293.16485595703125,297.1499938964844,293.1499938964844,0.0593635514378547,-1550.01318359375,304.1518249511719,0.7302390933036804,0.108739323914051,0.0986444354057312,293.5228576660156,297.1499938964844,293.1499938964844,0.0005136470426805,-39.37251663208008,291.86541748046875,0.5574249029159546,0.050000000745058,0.0481877662241458,293.2108459472656,297.1499938964844,293.1499938964844,0.1528972834348678,-2502.63720703125,304.1597900390625,0.931817591190338,0.2262482643127441,0.159172385931015,293.19293212890625,297.1499938964844,293.1499938964844,0.1722866594791412,-3728.445068359375,304.1544189453125,0.9653242230415344,0.2497827708721161,0.2372343093156814,293.2821960449219,297.1499938964844,293.1499938964844,0.0077476240694522,-2618.61328125,300.6405029296875,0.5574249029159546,0.050000000745058,0.2285820245742797,291.16265869140625,291.1499938964844,274.8500061035156,271.35479736328125,286.0467529296875,293.2915344238281,291.16278076171875,1.0,0.1999660730361938,0.7976774573326111,0.7976774573326111,1.0,1.0,-0.9262635707855223,0.3640390336513519,0.5622245669364929,0.2256631255149841,0.0,0.0,0.1641523987054824,27.694963455200195,25.0,1.349537014961243,-4778.58154296875,88.73802947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26043701171875,304.2579040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1070697531104087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268278211355209,0.1268320828676223,-4.254580289853038e-06,0.0,0.0001086621923604,0.0,0.0,4.9672040939331055,0.0,0.0,0.0,0.273964524269104,4.0,0.0,1.0
742680,293.16485595703125,297.1499938964844,293.1499938964844,0.0593635514378547,-1550.01318359375,304.1518249511719,0.7302390933036804,0.108739323914051,0.0986444354057312,293.5228576660156,297.1499938964844,293.1499938964844,0.0005136470426805,-39.37251663208008,291.86541748046875,0.5574249029159546,0.050000000745058,0.0481877662241458,293.2108459472656,297.1499938964844,293.1499938964844,0.1528972834348678,-2502.63720703125,304.1597900390625,0.931817591190338,0.2262482643127441,0.159172385931015,293.19293212890625,297.1499938964844,293.1499938964844,0.1722866594791412,-3728.445068359375,304.1544189453125,0.9653242230415344,0.2497827708721161,0.2372343093156814,293.2821960449219,297.1499938964844,293.1499938964844,0.0077476240694522,-2618.61328125,300.6405029296875,0.5574249029159546,0.050000000745058,0.2285820245742797,291.16265869140625,291.1499938964844,274.8500061035156,271.35479736328125,286.0467529296875,293.2915344238281,291.16278076171875,1.0,0.1999660730361938,0.7976774573326111,0.7976774573326111,1.0,1.0,-0.9262635707855223,0.3640390336513519,0.5622245669364929,0.2256631255149841,0.0,0.0,0.1641523987054824,27.694963455200195,25.0,1.349537014961243,-4778.58154296875,88.73802947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26043701171875,304.2579040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1070697531104087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268278211355209,0.1268320828676223,-4.254580289853038e-06,0.0,0.0001086621923604,0.0,0.0,4.9672040939331055,0.0,0.0,0.0,0.273964524269104,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589784905314445,-1543.392822265625,304.15185546875,0.7310854196548462,0.1082842275500297,0.0982287377119064,293.5348205566406,297.1499938964844,293.1499938964844,0.0005040495307184,-37.67202377319336,291.7037658691406,0.5592138171195984,0.050000000745058,0.0481757521629333,293.2184143066406,297.1499938964844,293.1499938964844,0.1503734439611435,-2469.406494140625,304.16070556640625,0.9298627972602844,0.2231707870960235,0.157056987285614,293.1923217773437,297.1499938964844,293.1499938964844,0.1714341193437576,-3713.7197265625,304.1543884277344,0.966648817062378,0.2488187700510025,0.2363126128911972,293.28326416015625,297.1499938964844,293.1499938964844,0.0076869158074259,-2604.295654296875,300.5920104980469,0.5592138171195984,0.050000000745058,0.2285250276327133,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.04791259765625,293.2997131347656,291.16357421875,1.0,0.1988450735807418,0.7977028489112854,0.7977028489112854,1.0,1.0,-0.9220364689826964,0.3625736832618713,0.5594627857208252,0.2236821949481964,0.0,0.0,0.1622867286205291,27.31659507751465,25.0,1.11090087890625,-4755.9404296875,87.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668762207031,304.2426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5234375,18000.0,0.0,0.0,0.1065501198172569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125920757651329,0.1259250044822693,-4.253080078342464e-06,0.0,0.0001081348309526,0.0,0.0,4.928980827331543,0.0,0.0,0.0,0.2738185226917267,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589784905314445,-1543.392822265625,304.15185546875,0.7310854196548462,0.1082842275500297,0.0982287377119064,293.5348205566406,297.1499938964844,293.1499938964844,0.0005040495307184,-37.67202377319336,291.7037658691406,0.5592138171195984,0.050000000745058,0.0481757521629333,293.2184143066406,297.1499938964844,293.1499938964844,0.1503734439611435,-2469.406494140625,304.16070556640625,0.9298627972602844,0.2231707870960235,0.157056987285614,293.1923217773437,297.1499938964844,293.1499938964844,0.1714341193437576,-3713.7197265625,304.1543884277344,0.966648817062378,0.2488187700510025,0.2363126128911972,293.28326416015625,297.1499938964844,293.1499938964844,0.0076869158074259,-2604.295654296875,300.5920104980469,0.5592138171195984,0.050000000745058,0.2285250276327133,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.04791259765625,293.2997131347656,291.16357421875,1.0,0.1988450735807418,0.7977028489112854,0.7977028489112854,1.0,1.0,-0.9220364689826964,0.3625736832618713,0.5594627857208252,0.2236821949481964,0.0,0.0,0.1622867286205291,27.31659507751465,25.0,1.11090087890625,-4755.9404296875,87.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668762207031,304.2426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5234375,18000.0,0.0,0.0,0.1065501198172569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125920757651329,0.1259250044822693,-4.253080078342464e-06,0.0,0.0001081348309526,0.0,0.0,4.928980827331543,0.0,0.0,0.0,0.2738185226917267,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585803054273128,-1536.5621337890625,304.1518859863281,0.7313333749771118,0.1078057140111923,0.0977969244122505,293.5478210449219,297.1499938964844,293.1499938964844,0.0004146281571593,-19.96227264404297,291.534912109375,0.5604500770568848,0.050000000745058,0.0481675937771797,293.2260131835937,297.1499938964844,293.1499938964844,0.1476948261260986,-2434.0302734375,304.1615905761719,0.9266226887702942,0.2198926657438278,0.1548016816377639,293.1917724609375,297.1499938964844,293.1499938964844,0.1705921590328216,-3699.166748046875,304.1543273925781,0.9671697616577148,0.2478545755147934,0.2353954762220382,293.284423828125,297.1499938964844,293.1499938964844,0.0076269749552011,-2590.101806640625,300.54278564453125,0.5604500770568848,0.050000000745058,0.2284863144159317,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090515136719,291.1640319824219,1.0,0.1978599429130554,0.797740638256073,0.797740638256073,1.0,1.0,-0.917654037475586,0.3611223995685577,0.5565316677093506,0.221465528011322,0.0,0.0,0.1603811383247375,27.02982521057129,25.0,0.6849889755249023,-4732.86083984375,86.04877471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2730407714844,304.2262268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66796875,18000.0,0.0,0.0,0.1060080975294113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249959096312522,0.1250001639127731,-4.251554855727591e-06,0.0,0.0001075847394531,0.0,0.0,4.890060901641846,0.0,0.0,0.0,0.2736698091030121,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585803054273128,-1536.5621337890625,304.1518859863281,0.7313333749771118,0.1078057140111923,0.0977969244122505,293.5478210449219,297.1499938964844,293.1499938964844,0.0004146281571593,-19.96227264404297,291.534912109375,0.5604500770568848,0.050000000745058,0.0481675937771797,293.2260131835937,297.1499938964844,293.1499938964844,0.1476948261260986,-2434.0302734375,304.1615905761719,0.9266226887702942,0.2198926657438278,0.1548016816377639,293.1917724609375,297.1499938964844,293.1499938964844,0.1705921590328216,-3699.166748046875,304.1543273925781,0.9671697616577148,0.2478545755147934,0.2353954762220382,293.284423828125,297.1499938964844,293.1499938964844,0.0076269749552011,-2590.101806640625,300.54278564453125,0.5604500770568848,0.050000000745058,0.2284863144159317,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090515136719,291.1640319824219,1.0,0.1978599429130554,0.797740638256073,0.797740638256073,1.0,1.0,-0.917654037475586,0.3611223995685577,0.5565316677093506,0.221465528011322,0.0,0.0,0.1603811383247375,27.02982521057129,25.0,0.6849889755249023,-4732.86083984375,86.04877471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2730407714844,304.2262268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66796875,18000.0,0.0,0.0,0.1060080975294113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249959096312522,0.1250001639127731,-4.251554855727591e-06,0.0,0.0001075847394531,0.0,0.0,4.890060901641846,0.0,0.0,0.0,0.2736698091030121,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.058164644986391,-1529.4473876953125,304.1519470214844,0.7310665845870972,0.1073001325130462,0.0973444357514381,293.5620422363281,297.1499938964844,293.1499938964844,0.0003500446619,-9.561235427856444,291.3578491210937,0.5612263083457947,0.050000000745058,0.0481625348329544,293.23358154296875,297.1499938964844,293.1499938964844,0.1448734849691391,-2396.642333984375,304.1624450683594,0.922275722026825,0.2164286375045776,0.1524154096841812,293.1913452148437,297.1499938964844,293.1499938964844,0.1697572022676468,-3684.723388671875,304.1542663574219,0.9670260548591614,0.2468872964382171,0.2344791889190673,293.2856140136719,297.1499938964844,293.1499938964844,0.0075675947591662,-2575.977783203125,300.492919921875,0.5612263083457947,0.050000000745058,0.2284623384475708,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.3196105957031,291.1641540527344,1.0,0.1969787031412124,0.7977784276008606,0.7977784276008606,1.0,1.0,-0.9131121039390564,0.3596968948841095,0.5534151792526245,0.2189756631851196,0.0,0.0,0.1584759801626205,26.815065383911133,25.0,0.230954885482788,-4709.68798828125,84.8587417602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,304.2091369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.1054472476243972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240719258785247,0.124076172709465,-4.249981429893524e-06,0.0,0.0001070155485649,0.0,0.0,4.851171493530273,0.0,0.0,0.0,0.2735208570957184,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.058164644986391,-1529.4473876953125,304.1519470214844,0.7310665845870972,0.1073001325130462,0.0973444357514381,293.5620422363281,297.1499938964844,293.1499938964844,0.0003500446619,-9.561235427856444,291.3578491210937,0.5612263083457947,0.050000000745058,0.0481625348329544,293.23358154296875,297.1499938964844,293.1499938964844,0.1448734849691391,-2396.642333984375,304.1624450683594,0.922275722026825,0.2164286375045776,0.1524154096841812,293.1913452148437,297.1499938964844,293.1499938964844,0.1697572022676468,-3684.723388671875,304.1542663574219,0.9670260548591614,0.2468872964382171,0.2344791889190673,293.2856140136719,297.1499938964844,293.1499938964844,0.0075675947591662,-2575.977783203125,300.492919921875,0.5612263083457947,0.050000000745058,0.2284623384475708,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.3196105957031,291.1641540527344,1.0,0.1969787031412124,0.7977784276008606,0.7977784276008606,1.0,1.0,-0.9131121039390564,0.3596968948841095,0.5534151792526245,0.2189756631851196,0.0,0.0,0.1584759801626205,26.815065383911133,25.0,0.230954885482788,-4709.68798828125,84.8587417602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,304.2091369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.1054472476243972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240719258785247,0.124076172709465,-4.249981429893524e-06,0.0,0.0001070155485649,0.0,0.0,4.851171493530273,0.0,0.0,0.0,0.2735208570957184,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579492822289466,-1525.7669677734375,304.1520080566406,0.7307677268981934,0.1070364564657211,0.0971095338463783,293.5696105957031,297.1499938964844,293.1499938964844,0.0003066923236474,-4.207424163818359,291.2661437988281,0.5614712238311768,0.050000000745058,0.0481609553098678,293.2373352050781,297.1499938964844,293.1499938964844,0.1434149742126464,-2377.2607421875,304.1628112792969,0.9197548031806946,0.2146337926387787,0.1511777192354202,293.1911315917969,297.1499938964844,293.1499938964844,0.1693412661552429,-3677.523193359375,304.1542663574219,0.9667460322380066,0.2464017868041992,0.2340204417705536,293.2862548828125,297.1499938964844,293.1499938964844,0.007538057398051,-2568.92529296875,300.4677124023437,0.5614712238311768,0.050000000745058,0.2284548431634903,291.1641540527344,291.1499938964844,274.8500061035156,271.3702087402344,286.046630859375,293.32537841796875,291.16412353515625,1.0,0.1965682655572891,0.7977973818778992,0.7977973818778992,1.0,1.0,-0.9107829928398132,0.3589966297149658,0.5517863631248474,0.2176238149404525,0.0,0.0,0.1575345546007156,26.729198455810547,25.0,0.0295430496335029,-4698.17724609375,84.2898941040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812805175781,304.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.1051615327596664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12361641228199,0.1236206591129303,-4.249209268891718e-06,0.0,0.0001067255871021,0.0,0.0,4.83202075958252,0.0,0.0,0.0,0.2734473347663879,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577282235026359,-1521.9930419921875,304.15203857421875,0.7303686738014221,0.1067650392651557,0.0968682467937469,293.5775146484375,297.1499938964844,293.1499938964844,0.0002093897492159,-4.913155038366313e-08,291.1722412109375,0.5616320967674255,0.050000000745058,0.0481599308550357,293.24102783203125,297.1499938964844,293.1499938964844,0.1419264823198318,-2357.44189453125,304.1631774902344,0.9170346856117249,0.2127995789051056,0.149911880493164,293.19097900390625,297.1499938964844,293.1499938964844,0.1689256727695465,-3670.32568359375,304.1542358398437,0.9663422107696532,0.2459146678447723,0.2335608005523681,293.28692626953125,297.1499938964844,293.1499938964844,0.0075085889548063,-2561.86962890625,300.4423217773437,0.5616320967674255,0.050000000745058,0.2284499704837799,291.1640625,291.1499938964844,274.8500061035156,271.3724365234375,286.0455017089844,293.3314819335937,291.1640319824219,1.0,0.1961746662855148,0.7978197336196899,0.7978197336196899,1.0,1.0,-0.9084151983261108,0.3583049178123474,0.5501102805137634,0.2162013351917266,0.0,0.0,0.1566046625375747,26.655651092529297,25.0,-0.1424750089645385,-4686.7490234375,83.73524475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835693359375,304.1918029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.1048733592033386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123167410492897,0.1231716573238372,-4.248446657584282e-06,0.0,0.0001064331299858,0.0,0.0,4.813154220581055,0.0,0.0,0.0,0.2733749151229858,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572663582861423,-1514.1192626953125,304.1521301269531,0.7293121218681335,0.1061941161751747,0.0963642597198486,293.5951538085937,297.1499938964844,293.1499938964844,0.0002277383027831,-0.0011104175355285,291.1640319824219,0.561748743057251,0.050000000745058,0.0481592155992984,293.24822998046875,297.1499938964844,293.1499938964844,0.1388736963272094,-2316.666748046875,304.16387939453125,0.9111519455909728,0.2090298682451248,0.147307887673378,293.1907043457031,297.1499938964844,293.1499938964844,0.1680925041437149,-3655.88232421875,304.1542053222656,0.9652248620986938,0.2449326813220977,0.2326368987560272,293.28826904296875,297.1499938964844,293.1499938964844,0.0074497447349131,-2547.70947265625,300.3910827636719,0.561748743057251,0.050000000745058,0.2284465879201889,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451843261719,291.1637878417969,1.0,0.1954260170459747,0.797864556312561,0.797864556312561,1.0,1.0,-0.903570830821991,0.3569459915161133,0.5466248393058777,0.2131552100181579,0.0,0.0,0.1547779142856598,26.537891387939453,25.0,-0.3072364032268524,-4664.08837890625,82.65802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873229980469,304.1744689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1042935103178024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222902759909629,0.1222945228219032,-4.2469573600101285e-06,0.0,0.0001058446578099,0.0,0.0,4.776332855224609,0.0,0.0,0.0,0.273233562707901,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572663582861423,-1514.1192626953125,304.1521301269531,0.7293121218681335,0.1061941161751747,0.0963642597198486,293.5951538085937,297.1499938964844,293.1499938964844,0.0002277383027831,-0.0011104175355285,291.1640319824219,0.561748743057251,0.050000000745058,0.0481592155992984,293.24822998046875,297.1499938964844,293.1499938964844,0.1388736963272094,-2316.666748046875,304.16387939453125,0.9111519455909728,0.2090298682451248,0.147307887673378,293.1907043457031,297.1499938964844,293.1499938964844,0.1680925041437149,-3655.88232421875,304.1542053222656,0.9652248620986938,0.2449326813220977,0.2326368987560272,293.28826904296875,297.1499938964844,293.1499938964844,0.0074497447349131,-2547.70947265625,300.3910827636719,0.561748743057251,0.050000000745058,0.2284465879201889,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451843261719,291.1637878417969,1.0,0.1954260170459747,0.797864556312561,0.797864556312561,1.0,1.0,-0.903570830821991,0.3569459915161133,0.5466248393058777,0.2131552100181579,0.0,0.0,0.1547779142856598,26.537891387939453,25.0,-0.3072364032268524,-4664.08837890625,82.65802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873229980469,304.1744689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1042935103178024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222902759909629,0.1222945228219032,-4.2469573600101285e-06,0.0,0.0001058446578099,0.0,0.0,4.776332855224609,0.0,0.0,0.0,0.273233562707901,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.056767389178276,-1505.626708984375,304.1522521972656,0.7279236912727356,0.1055771186947822,0.0958213657140731,293.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5616293549537659,0.050000000745058,0.0481600426137447,293.2551574707031,297.1499938964844,293.1499938964844,0.1357280015945434,-2274.462158203125,304.1644897460937,0.9048890471458436,0.2051376402378082,0.1446152627468109,293.1905212402344,297.1499938964844,293.1499938964844,0.1672486960887909,-3641.230712890625,304.1542053222656,0.9637333154678344,0.243935227394104,0.2317009717226028,293.28973388671875,297.1499938964844,293.1499938964844,0.0073907868936657,-2533.40625,300.3390808105469,0.5616293549537659,0.050000000745058,0.2284505069255828,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.3608703613281,291.16363525390625,1.0,0.1947182714939117,0.7979093790054321,0.7979093790054321,1.0,1.0,-0.8985695242881775,0.3556036055088043,0.5429658889770508,0.2098670154809951,0.0,0.0,0.1529700756072998,26.45357322692871,25.0,-0.2223113179206848,-4641.46630859375,81.61246490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289794921875,304.1569519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.294921875,18000.0,0.0,0.0,0.1037141382694244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214323788881301,0.1214366257190704,-4.24551171818166e-06,0.0,0.0001052566658472,0.0,0.0,4.740372180938721,0.0,0.0,0.0,0.2730958759784698,4.0,0.0,1.0
