time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.056767389178276,-1505.626708984375,304.1522521972656,0.7279236912727356,0.1055771186947822,0.0958213657140731,293.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5616293549537659,0.050000000745058,0.0481600426137447,293.2551574707031,297.1499938964844,293.1499938964844,0.1357280015945434,-2274.462158203125,304.1644897460937,0.9048890471458436,0.2051376402378082,0.1446152627468109,293.1905212402344,297.1499938964844,293.1499938964844,0.1672486960887909,-3641.230712890625,304.1542053222656,0.9637333154678344,0.243935227394104,0.2317009717226028,293.28973388671875,297.1499938964844,293.1499938964844,0.0073907868936657,-2533.40625,300.3390808105469,0.5616293549537659,0.050000000745058,0.2284505069255828,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.3608703613281,291.16363525390625,1.0,0.1947182714939117,0.7979093790054321,0.7979093790054321,1.0,1.0,-0.8985695242881775,0.3556036055088043,0.5429658889770508,0.2098670154809951,0.0,0.0,0.1529700756072998,26.45357322692871,25.0,-0.2223113179206848,-4641.46630859375,81.61246490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289794921875,304.1569519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.294921875,18000.0,0.0,0.0,0.1037141382694244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214323788881301,0.1214366257190704,-4.24551171818166e-06,0.0,0.0001052566658472,0.0,0.0,4.740372180938721,0.0,0.0,0.0,0.2730958759784698,4.0,0.0,1.0
743460,293.1693725585937,297.1499938964844,293.1499938964844,0.0562321953475475,-1496.5347900390625,304.15240478515625,0.7262646555900574,0.1049188300967216,0.095241017639637,293.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5613337755203247,0.050000000745058,0.0481620244681835,293.26171875,297.1499938964844,293.1499938964844,0.1325093954801559,-2231.073486328125,304.1650085449219,0.8984708786010742,0.2011447250843048,0.1418497711420059,293.1904602050781,297.1499938964844,293.1499938964844,0.1663925647735595,-3626.342529296875,304.1542358398437,0.9619442224502563,0.242923155426979,0.2307515740394592,293.2912902832031,297.1499938964844,293.1499938964844,0.0073316046036779,-2518.927490234375,300.286376953125,0.5613337755203247,0.050000000745058,0.228459894657135,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.3780517578125,291.16357421875,1.0,0.1940390616655349,0.7979629039764404,0.7979629039764404,1.0,1.0,-0.8934275507926941,0.3542676270008087,0.5391599535942078,0.2063879817724228,0.0,0.0,0.1511622071266174,26.39420890808105,25.0,-0.0945318713784217,-4618.69482421875,80.58853149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291015625,304.1388244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.267578125,18000.0,0.0,0.0,0.1031400635838508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205819696187973,0.1205862164497375,-4.244093815941596e-06,0.0,0.0001046740580932,0.0,0.0,4.704784393310547,0.0,0.0,0.0,0.2729593217372894,4.0,0.0,1.0
743520,293.1693725585937,297.1499938964844,293.1499938964844,0.0562321953475475,-1496.5347900390625,304.15240478515625,0.7262646555900574,0.1049188300967216,0.095241017639637,293.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5613337755203247,0.050000000745058,0.0481620244681835,293.26171875,297.1499938964844,293.1499938964844,0.1325093954801559,-2231.073486328125,304.1650085449219,0.8984708786010742,0.2011447250843048,0.1418497711420059,293.1904602050781,297.1499938964844,293.1499938964844,0.1663925647735595,-3626.342529296875,304.1542358398437,0.9619442224502563,0.242923155426979,0.2307515740394592,293.2912902832031,297.1499938964844,293.1499938964844,0.0073316046036779,-2518.927490234375,300.286376953125,0.5613337755203247,0.050000000745058,0.228459894657135,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.3780517578125,291.16357421875,1.0,0.1940390616655349,0.7979629039764404,0.7979629039764404,1.0,1.0,-0.8934275507926941,0.3542676270008087,0.5391599535942078,0.2063879817724228,0.0,0.0,0.1511622071266174,26.39420890808105,25.0,-0.0945318713784217,-4618.69482421875,80.58853149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291015625,304.1388244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.267578125,18000.0,0.0,0.0,0.1031400635838508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205819696187973,0.1205862164497375,-4.244093815941596e-06,0.0,0.0001046740580932,0.0,0.0,4.704784393310547,0.0,0.0,0.0,0.2729593217372894,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556660182774066,-1486.937255859375,304.15252685546875,0.7243949770927429,0.1042265444993972,0.0946292132139206,293.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609115958213806,0.050000000745058,0.0481648407876491,293.2682189941406,297.1499938964844,293.1499938964844,0.1291987895965576,-2186.2109375,304.16552734375,0.8916359543800354,0.1969974935054779,0.1389920562505722,293.1902160644531,297.1499938964844,293.1499938964844,0.1655502021312713,-3611.68359375,304.1542358398437,0.9599674344062804,0.2419459819793701,0.2298191785812378,293.2929382324219,297.1499938964844,293.1499938964844,0.007272164337337,-2504.260986328125,300.23291015625,0.5609115958213806,0.050000000745058,0.2284732609987259,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.0309753417969,293.39654541015625,291.16363525390625,1.0,0.1933795064687729,0.7980164885520935,0.7980164885520935,1.0,1.0,-0.8881633281707764,0.3529239296913147,0.5352393984794617,0.2027773261070251,0.0,0.0,0.1493432223796844,26.35328483581543,25.0,0.0719386786222457,-4595.68310546875,79.57964324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,304.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.255859375,18000.0,0.0,0.0,0.1025742068886756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197340413928031,0.1197382807731628,-4.242687737132656e-06,0.0,0.0001040997813106,0.0,0.0,4.669348239898682,0.0,0.0,0.0,0.272823691368103,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556660182774066,-1486.937255859375,304.15252685546875,0.7243949770927429,0.1042265444993972,0.0946292132139206,293.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609115958213806,0.050000000745058,0.0481648407876491,293.2682189941406,297.1499938964844,293.1499938964844,0.1291987895965576,-2186.2109375,304.16552734375,0.8916359543800354,0.1969974935054779,0.1389920562505722,293.1902160644531,297.1499938964844,293.1499938964844,0.1655502021312713,-3611.68359375,304.1542358398437,0.9599674344062804,0.2419459819793701,0.2298191785812378,293.2929382324219,297.1499938964844,293.1499938964844,0.007272164337337,-2504.260986328125,300.23291015625,0.5609115958213806,0.050000000745058,0.2284732609987259,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.0309753417969,293.39654541015625,291.16363525390625,1.0,0.1933795064687729,0.7980164885520935,0.7980164885520935,1.0,1.0,-0.8881633281707764,0.3529239296913147,0.5352393984794617,0.2027773261070251,0.0,0.0,0.1493432223796844,26.35328483581543,25.0,0.0719386786222457,-4595.68310546875,79.57964324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,304.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.255859375,18000.0,0.0,0.0,0.1025742068886756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197340413928031,0.1197382807731628,-4.242687737132656e-06,0.0,0.0001040997813106,0.0,0.0,4.669348239898682,0.0,0.0,0.0,0.272823691368103,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553728602826595,-1481.97607421875,304.1526184082031,0.7233967185020447,0.1038698554039001,0.0943134352564811,293.66827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5606657862663269,0.050000000745058,0.0481664799153804,293.2714233398437,297.1499938964844,293.1499938964844,0.1274984776973724,-2163.073486328125,304.1658020019531,0.88805091381073,0.1948670893907547,0.1375189125537872,293.1900329589844,297.1499938964844,293.1499938964844,0.1651450991630554,-3604.632568359375,304.1542053222656,0.958945333957672,0.2414747923612594,0.2293722182512283,293.2937927246094,297.1499938964844,293.1499938964844,0.0072423364035785,-2496.851318359375,300.2059020996094,0.5606657862663269,0.050000000745058,0.2284810543060302,291.1636962890625,291.1499938964844,274.8500061035156,271.3922424316406,286.02880859375,293.4061889648437,291.1637268066406,1.0,0.1930550634860992,0.7980432510375977,0.7980432510375977,1.0,1.0,-0.885490894317627,0.3522445559501648,0.5332463383674622,0.2009420990943908,0.0,0.0,0.1484214514493942,26.338150024414062,25.0,0.1795265823602676,-4584.04443359375,79.07946014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908630371094,304.1103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.1022948026657104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193081587553024,0.1193124055862426,-4.241996521159308e-06,0.0,0.0001038162226905,0.0,0.0,4.651581764221191,0.0,0.0,0.0,0.2727548480033874,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550740100443363,-1476.924560546875,304.1526794433594,0.7223649621009827,0.1035074889659881,0.0939921736717224,293.6792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5604040026664734,0.050000000745058,0.0481682308018207,293.2745666503906,297.1499938964844,293.1499938964844,0.1257801204919815,-2139.625,304.1660461425781,0.8843891620635986,0.1927146315574646,0.1360265910625457,293.1898193359375,297.1499938964844,293.1499938964844,0.164745345711708,-3597.67138671875,304.1541442871094,0.957901895046234,0.2410077303647995,0.2289316356182098,293.2946472167969,297.1499938964844,293.1499938964844,0.0072124418802559,-2489.3916015625,300.17877197265625,0.5604040026664734,0.050000000745058,0.2284893542528152,291.163818359375,291.1499938964844,274.8500061035156,271.3944396972656,286.0265808105469,293.4159545898437,291.1638488769531,1.0,0.1927333027124405,0.7980740666389465,0.7980740666389465,1.0,1.0,-0.8827972412109375,0.3515591025352478,0.5312381386756897,0.199098452925682,0.0,0.0,0.1474882662296295,26.32568550109864,25.0,0.273361325263977,-4572.29443359375,78.58181762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,304.1004333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1020177379250526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188786700367927,0.1188829094171524,-4.241286205797223e-06,0.0,0.0001035350360325,0.0,0.0,4.633660793304443,0.0,0.0,0.0,0.2726860046386719,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544627718627452,-1466.6121826171875,304.1528015136719,0.7202188372612,0.1027694642543792,0.0933366641402244,293.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598462224006653,0.050000000745058,0.0481719747185707,293.28045654296875,297.1499938964844,293.1499938964844,0.1223136931657791,-2092.122314453125,304.1664733886719,0.8769084811210632,0.1883622705936432,0.1330046951770782,293.189453125,297.1499938964844,293.1499938964844,0.1639512330293655,-3583.828125,304.1540832519531,0.9557510018348694,0.2400754988193512,0.2280559092760086,293.2963562011719,297.1499938964844,293.1499938964844,0.0071524898521602,-2474.337158203125,300.1239624023437,0.5598462224006653,0.050000000745058,0.2285071015357971,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.0220031738281,293.4355163574219,291.16412353515625,1.0,0.1920960247516632,0.7981356978416443,0.7981356978416443,1.0,1.0,-0.8773579597473145,0.3501685857772827,0.527189314365387,0.1954016834497451,0.0,0.0,0.1455904692411422,26.30697250366211,25.0,0.3616953194141388,-4548.5244140625,77.5935287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892761230469,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.322265625,18000.0,0.0,0.0,0.1014700606465339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180092766880989,0.1180135160684585,-4.239861027599545e-06,0.0,0.0001029792110784,0.0,0.0,4.597427845001221,0.0,0.0,0.0,0.2725488841533661,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544627718627452,-1466.6121826171875,304.1528015136719,0.7202188372612,0.1027694642543792,0.0933366641402244,293.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598462224006653,0.050000000745058,0.0481719747185707,293.28045654296875,297.1499938964844,293.1499938964844,0.1223136931657791,-2092.122314453125,304.1664733886719,0.8769084811210632,0.1883622705936432,0.1330046951770782,293.189453125,297.1499938964844,293.1499938964844,0.1639512330293655,-3583.828125,304.1540832519531,0.9557510018348694,0.2400754988193512,0.2280559092760086,293.2963562011719,297.1499938964844,293.1499938964844,0.0071524898521602,-2474.337158203125,300.1239624023437,0.5598462224006653,0.050000000745058,0.2285071015357971,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.0220031738281,293.4355163574219,291.16412353515625,1.0,0.1920960247516632,0.7981356978416443,0.7981356978416443,1.0,1.0,-0.8773579597473145,0.3501685857772827,0.527189314365387,0.1954016834497451,0.0,0.0,0.1455904692411422,26.30697250366211,25.0,0.3616953194141388,-4548.5244140625,77.5935287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892761230469,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.322265625,18000.0,0.0,0.0,0.1014700606465339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180092766880989,0.1180135160684585,-4.239861027599545e-06,0.0,0.0001029792110784,0.0,0.0,4.597427845001221,0.0,0.0,0.0,0.2725488841533661,4.0,0.0,1.0
743940,293.1732482910156,297.1499938964844,293.1499938964844,0.0538388974964618,-1456.1138916015625,304.15289306640625,0.7179793119430542,0.1020201221108436,0.0926693975925445,293.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592533349990845,0.050000000745058,0.0481759682297706,293.2859802246094,297.1499938964844,293.1499938964844,0.1188124939799308,-2043.860107421875,304.16680908203125,0.8692554831504822,0.1839373111724853,0.1299352794885635,293.1891174316406,297.1499938964844,293.1499938964844,0.1631576120853424,-3569.974853515625,304.154052734375,0.9535176157951356,0.2391407340764999,0.2271789610385894,293.2981262207031,297.1499938964844,293.1499938964844,0.0070923995226621,-2459.125,300.0685119628906,0.5592533349990845,0.050000000745058,0.2285260558128357,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549865722656,291.16436767578125,1.0,0.1914645135402679,0.7981973886489868,0.7981973886489868,1.0,1.0,-0.8718477487564087,0.3487470149993896,0.523100733757019,0.1917032897472381,0.0,0.0,0.143657773733139,26.29509353637696,25.0,0.3706876337528229,-4524.49951171875,76.61222076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.328125,18000.0,0.0,0.0,0.1009295880794525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117129385471344,0.1171336248517036,-4.2384181142551824e-06,0.0,0.0001024306984618,0.0,0.0,4.560800075531006,0.0,0.0,0.0,0.2724089324474334,4.0,0.0,1.0
744000,293.1732482910156,297.1499938964844,293.1499938964844,0.0538388974964618,-1456.1138916015625,304.15289306640625,0.7179793119430542,0.1020201221108436,0.0926693975925445,293.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592533349990845,0.050000000745058,0.0481759682297706,293.2859802246094,297.1499938964844,293.1499938964844,0.1188124939799308,-2043.860107421875,304.16680908203125,0.8692554831504822,0.1839373111724853,0.1299352794885635,293.1891174316406,297.1499938964844,293.1499938964844,0.1631576120853424,-3569.974853515625,304.154052734375,0.9535176157951356,0.2391407340764999,0.2271789610385894,293.2981262207031,297.1499938964844,293.1499938964844,0.0070923995226621,-2459.125,300.0685119628906,0.5592533349990845,0.050000000745058,0.2285260558128357,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549865722656,291.16436767578125,1.0,0.1914645135402679,0.7981973886489868,0.7981973886489868,1.0,1.0,-0.8718477487564087,0.3487470149993896,0.523100733757019,0.1917032897472381,0.0,0.0,0.143657773733139,26.29509353637696,25.0,0.3706876337528229,-4524.49951171875,76.61222076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.328125,18000.0,0.0,0.0,0.1009295880794525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117129385471344,0.1171336248517036,-4.2384181142551824e-06,0.0,0.0001024306984618,0.0,0.0,4.560800075531006,0.0,0.0,0.0,0.2724089324474334,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532087348401546,-1445.5372314453125,304.1529846191406,0.7156649231910706,0.1012674868106842,0.0919974446296691,293.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586364269256592,0.050000000745058,0.0481801517307758,293.291259765625,297.1499938964844,293.1499938964844,0.1152619570493698,-1994.6092529296875,304.1671142578125,0.8614339828491211,0.1794193536043167,0.1268035769462585,293.1888427734375,297.1499938964844,293.1499938964844,0.1623647212982177,-3556.11572265625,304.1540222167969,0.951219916343689,0.2382070869207382,0.2263017743825912,293.2998352050781,297.1499938964844,293.1499938964844,0.0070322295650839,-2443.765380859375,300.0125427246094,0.5586364269256592,0.050000000745058,0.2285458892583847,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.47412109375,291.1646728515625,1.0,0.1908359676599502,0.7982696890830994,0.7982696890830994,1.0,1.0,-0.8662582039833069,0.3472772538661957,0.5189809799194336,0.188038632273674,0.0,0.0,0.141687124967575,26.28892135620117,25.0,0.4192031621932983,-4500.232421875,75.63484954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865295410156,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.349609375,18000.0,0.0,0.0,0.1003944501280784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162398755550384,0.1162441149353981,-4.236967470205855e-06,0.0,0.0001018876064335,0.0,0.0,4.523823261260986,0.0,0.0,0.0,0.2722678184509277,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532087348401546,-1445.5372314453125,304.1529846191406,0.7156649231910706,0.1012674868106842,0.0919974446296691,293.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586364269256592,0.050000000745058,0.0481801517307758,293.291259765625,297.1499938964844,293.1499938964844,0.1152619570493698,-1994.6092529296875,304.1671142578125,0.8614339828491211,0.1794193536043167,0.1268035769462585,293.1888427734375,297.1499938964844,293.1499938964844,0.1623647212982177,-3556.11572265625,304.1540222167969,0.951219916343689,0.2382070869207382,0.2263017743825912,293.2998352050781,297.1499938964844,293.1499938964844,0.0070322295650839,-2443.765380859375,300.0125427246094,0.5586364269256592,0.050000000745058,0.2285458892583847,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.47412109375,291.1646728515625,1.0,0.1908359676599502,0.7982696890830994,0.7982696890830994,1.0,1.0,-0.8662582039833069,0.3472772538661957,0.5189809799194336,0.188038632273674,0.0,0.0,0.141687124967575,26.28892135620117,25.0,0.4192031621932983,-4500.232421875,75.63484954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865295410156,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.349609375,18000.0,0.0,0.0,0.1003944501280784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162398755550384,0.1162441149353981,-4.236967470205855e-06,0.0,0.0001018876064335,0.0,0.0,4.523823261260986,0.0,0.0,0.0,0.2722678184509277,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525788515806198,-1434.990966796875,304.1530456542969,0.7133033871650696,0.1005198881030082,0.0913282111287117,293.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5580145120620728,0.050000000745058,0.0481843911111354,293.2962951660156,297.1499938964844,293.1499938964844,0.1116626188158989,-1944.35107421875,304.1674194335937,0.8534861207008362,0.1748166680335998,0.1236089020967483,293.1885681152344,297.1499938964844,293.1499938964844,0.1615764945745468,-3542.3212890625,304.15399169921875,0.9488970637321472,0.2372805327177047,0.2254301160573959,293.301513671875,297.1499938964844,293.1499938964844,0.0069720307365059,-2428.263916015625,299.9560852050781,0.5580145120620728,0.050000000745058,0.2285660058259964,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072326660156,293.4924621582031,291.1650390625,1.0,0.1902085393667221,0.7983419895172119,0.7983419895172119,1.0,1.0,-0.8606034517288208,0.3457442820072174,0.514859139919281,0.1844618320465088,0.0,0.0,0.1396621912717819,26.286436080932617,25.0,0.5224979519844055,-4475.625,74.66104888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.0998622104525566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153338700532913,0.1153381019830703,-4.235443611833034e-06,0.0,0.0001013474538922,0.0,0.0,4.486155986785889,0.0,0.0,0.0,0.272124171257019,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525788515806198,-1434.990966796875,304.1530456542969,0.7133033871650696,0.1005198881030082,0.0913282111287117,293.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5580145120620728,0.050000000745058,0.0481843911111354,293.2962951660156,297.1499938964844,293.1499938964844,0.1116626188158989,-1944.35107421875,304.1674194335937,0.8534861207008362,0.1748166680335998,0.1236089020967483,293.1885681152344,297.1499938964844,293.1499938964844,0.1615764945745468,-3542.3212890625,304.15399169921875,0.9488970637321472,0.2372805327177047,0.2254301160573959,293.301513671875,297.1499938964844,293.1499938964844,0.0069720307365059,-2428.263916015625,299.9560852050781,0.5580145120620728,0.050000000745058,0.2285660058259964,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072326660156,293.4924621582031,291.1650390625,1.0,0.1902085393667221,0.7983419895172119,0.7983419895172119,1.0,1.0,-0.8606034517288208,0.3457442820072174,0.514859139919281,0.1844618320465088,0.0,0.0,0.1396621912717819,26.286436080932617,25.0,0.5224979519844055,-4475.625,74.66104888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.0998622104525566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153338700532913,0.1153381019830703,-4.235443611833034e-06,0.0,0.0001013474538922,0.0,0.0,4.486155986785889,0.0,0.0,0.0,0.272124171257019,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.052266102284193,-1429.76416015625,304.1530456542969,0.7121152877807617,0.1001503467559814,0.0909967422485351,293.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.557709276676178,0.050000000745058,0.0481864809989929,293.2986755371094,297.1499938964844,293.1499938964844,0.1098527386784553,-1918.9512939453125,304.16754150390625,0.849493145942688,0.1724958568811416,0.1219947338104248,293.1884155273437,297.1499938964844,293.1499938964844,0.1611850708723068,-3535.465576171875,304.15399169921875,0.947740077972412,0.2368204742670059,0.224997267127037,293.3023376464844,297.1499938964844,293.1499938964844,0.0069419494830071,-2420.46826171875,299.927734375,0.557709276676178,0.050000000745058,0.2285759150981903,291.16522216796875,291.1499938964844,274.8500061035156,271.41424560546875,286.0047607421875,293.5010986328125,291.1652526855469,1.0,0.1898950338363647,0.7983781099319458,0.7983781099319458,1.0,1.0,-0.8577629923820496,0.3449522256851196,0.5128107666969299,0.1827262043952942,0.0,0.0,0.1386271566152572,26.28573608398437,25.0,0.5558243989944458,-4463.2158203125,74.17625427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,304.0020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40234375,18000.0,0.0,0.0,0.0995962470769882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148745417594909,0.11487877368927,-4.23475421484909e-06,0.0,0.0001010775231407,0.0,0.0,4.4671630859375,0.0,0.0,0.0,0.2720517516136169,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519559234380722,-1424.5865478515625,304.153076171875,0.7109281420707703,0.0997849702835083,0.0906684845685958,293.7776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5574120283126831,0.050000000745058,0.0481885224580764,293.3009338378906,297.1499938964844,293.1499938964844,0.1080429479479789,-1893.4656982421875,304.1676330566406,0.8455058336257935,0.1701719909906387,0.120375357568264,293.1882629394531,297.1499938964844,293.1499938964844,0.1607953757047653,-3528.636474609375,304.1539611816406,0.9465927481651306,0.2363621741533279,0.2245661914348602,293.3031311035156,297.1499938964844,293.1499938964844,0.0069118966348469,-2412.647216796875,299.8993225097656,0.5574120283126831,0.050000000745058,0.2285856008529663,291.1654357910156,291.1499938964844,274.8500061035156,271.4164428710937,286.0023193359375,293.5092468261719,291.1654663085937,1.0,0.1895817220211029,0.7984210848808289,0.7984210848808289,1.0,1.0,-0.8549219965934753,0.3441435098648071,0.5107784867286682,0.1810370981693267,0.0,0.0,0.137577474117279,26.284931182861328,25.0,0.5751164555549622,-4450.740234375,73.69356536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,303.9902038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.0993298590183258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144100874662399,0.1144143268465995,-4.234028438077075e-06,0.0,0.0001008071849355,0.0,0.0,4.447940349578857,0.0,0.0,0.0,0.2719773650169372,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513468049466609,-1414.4375,304.1530456542969,0.7085762023925781,0.099070094525814,0.0900248438119888,293.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568538308143616,0.050000000745058,0.048192374408245,293.3048400878906,297.1499938964844,293.1499938964844,0.1044521331787109,-1842.63916015625,304.1677551269531,0.8376091122627258,0.1655530035495758,0.1171461716294288,293.18798828125,297.1499938964844,293.1499938964844,0.1600199043750763,-3515.036376953125,304.1539306640625,0.944344401359558,0.2354472130537033,0.2237067222595214,293.3046264648437,297.1499938964844,293.1499938964844,0.0068519422784447,-2396.952880859375,299.8422546386719,0.5568538308143616,0.050000000745058,0.2286038845777511,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.52349853515625,291.16583251953125,1.0,0.188956469297409,0.7985069155693054,0.7985069155693054,1.0,1.0,-0.8492685556411743,0.3424776792526245,0.5067908763885498,0.1778290867805481,0.0,0.0,0.135444089770317,26.28156852722168,25.0,0.4891127049922943,-4425.7041015625,72.73747253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.0987946614623069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134690344333648,0.1134732663631439,-4.232506398693658e-06,0.0,0.0001002640201477,0.0,0.0,4.40897274017334,0.0,0.0,0.0,0.2718299329280853,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513468049466609,-1414.4375,304.1530456542969,0.7085762023925781,0.099070094525814,0.0900248438119888,293.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568538308143616,0.050000000745058,0.048192374408245,293.3048400878906,297.1499938964844,293.1499938964844,0.1044521331787109,-1842.63916015625,304.1677551269531,0.8376091122627258,0.1655530035495758,0.1171461716294288,293.18798828125,297.1499938964844,293.1499938964844,0.1600199043750763,-3515.036376953125,304.1539306640625,0.944344401359558,0.2354472130537033,0.2237067222595214,293.3046264648437,297.1499938964844,293.1499938964844,0.0068519422784447,-2396.952880859375,299.8422546386719,0.5568538308143616,0.050000000745058,0.2286038845777511,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.52349853515625,291.16583251953125,1.0,0.188956469297409,0.7985069155693054,0.7985069155693054,1.0,1.0,-0.8492685556411743,0.3424776792526245,0.5067908763885498,0.1778290867805481,0.0,0.0,0.135444089770317,26.28156852722168,25.0,0.4891127049922943,-4425.7041015625,72.73747253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.0987946614623069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134690344333648,0.1134732663631439,-4.232506398693658e-06,0.0,0.0001002640201477,0.0,0.0,4.40897274017334,0.0,0.0,0.0,0.2718299329280853,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507583767175674,-1404.6578369140625,304.15301513671875,0.7063103914260864,0.0983822643756866,0.0894035398960113,293.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563621520996094,0.050000000745058,0.0481957904994487,293.3077392578125,297.1499938964844,293.1499938964844,0.1009510308504104,-1792.7435302734375,304.16766357421875,0.8299024105072021,0.1610408872365951,0.1139759570360183,293.18780517578125,297.1499938964844,293.1499938964844,0.1592451632022857,-3501.43603515625,304.1539306640625,0.9421777725219728,0.2345262318849563,0.2228436321020126,293.3059997558594,297.1499938964844,293.1499938964844,0.0067922961898148,-2381.227783203125,299.7849426269531,0.5563621520996094,0.050000000745058,0.2286200821399688,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5341491699219,291.1659851074219,1.0,0.1883349418640136,0.7985928058624268,0.7985928058624268,1.0,1.0,-0.8437053561210632,0.3407542705535888,0.5029510855674744,0.1748976707458496,0.0,0.0,0.1332967281341552,26.273826599121094,25.0,0.2159703373908996,-4400.896484375,71.79933166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.94061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.54296875,18000.0,0.0,0.0,0.0982550159096717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125248596072197,0.1125290915369987,-4.230979357089382e-06,0.0,9.97163515421562e-05,0.0,0.0,4.369923114776611,0.0,0.0,0.0,0.2716816067695617,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507583767175674,-1404.6578369140625,304.15301513671875,0.7063103914260864,0.0983822643756866,0.0894035398960113,293.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563621520996094,0.050000000745058,0.0481957904994487,293.3077392578125,297.1499938964844,293.1499938964844,0.1009510308504104,-1792.7435302734375,304.16766357421875,0.8299024105072021,0.1610408872365951,0.1139759570360183,293.18780517578125,297.1499938964844,293.1499938964844,0.1592451632022857,-3501.43603515625,304.1539306640625,0.9421777725219728,0.2345262318849563,0.2228436321020126,293.3059997558594,297.1499938964844,293.1499938964844,0.0067922961898148,-2381.227783203125,299.7849426269531,0.5563621520996094,0.050000000745058,0.2286200821399688,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5341491699219,291.1659851074219,1.0,0.1883349418640136,0.7985928058624268,0.7985928058624268,1.0,1.0,-0.8437053561210632,0.3407542705535888,0.5029510855674744,0.1748976707458496,0.0,0.0,0.1332967281341552,26.273826599121094,25.0,0.2159703373908996,-4400.896484375,71.79933166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.94061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.54296875,18000.0,0.0,0.0,0.0982550159096717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125248596072197,0.1125290915369987,-4.230979357089382e-06,0.0,9.97163515421562e-05,0.0,0.0,4.369923114776611,0.0,0.0,0.0,0.2716816067695617,4.0,0.0,1.0
744660,293.1758117675781,297.1499938964844,293.1499938964844,0.0501977987587451,-1395.365478515625,304.1529541015625,0.704207181930542,0.0977310538291931,0.0888111665844917,293.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559555292129517,0.050000000745058,0.0481986328959465,293.309326171875,297.1499938964844,293.1499938964844,0.0976020917296409,-1744.705322265625,304.1673583984375,0.8224606513977051,0.1567203253507614,0.1109228059649467,293.1877136230469,297.1499938964844,293.1499938964844,0.1584642678499221,-3487.714599609375,304.1539001464844,0.9401097297668456,0.2335889190435409,0.2219667583703994,293.3072204589844,297.1499938964844,293.1499938964844,0.0067330948077142,-2365.521240234375,299.7274780273437,0.5559555292129517,0.050000000745058,0.2286335527896881,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5394897460937,291.165771484375,1.0,0.187720239162445,0.7986947894096375,0.7986947894096375,1.0,1.0,-0.8382968902587891,0.3389857709407806,0.4993111193180084,0.1722983568906784,0.0,0.0,0.1311867386102676,26.259605407714844,25.0,-0.3209250569343567,-4376.87255859375,70.88636779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9149475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.0977116301655769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115976944565773,0.1116019189357757,-4.229464138916228e-06,0.0,9.91648848867044e-05,0.0,0.0,4.331607818603516,0.0,0.0,0.0,0.2715345919132232,4.0,0.0,1.0
744720,293.1758117675781,297.1499938964844,293.1499938964844,0.0501977987587451,-1395.365478515625,304.1529541015625,0.704207181930542,0.0977310538291931,0.0888111665844917,293.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559555292129517,0.050000000745058,0.0481986328959465,293.309326171875,297.1499938964844,293.1499938964844,0.0976020917296409,-1744.705322265625,304.1673583984375,0.8224606513977051,0.1567203253507614,0.1109228059649467,293.1877136230469,297.1499938964844,293.1499938964844,0.1584642678499221,-3487.714599609375,304.1539001464844,0.9401097297668456,0.2335889190435409,0.2219667583703994,293.3072204589844,297.1499938964844,293.1499938964844,0.0067330948077142,-2365.521240234375,299.7274780273437,0.5559555292129517,0.050000000745058,0.2286335527896881,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5394897460937,291.165771484375,1.0,0.187720239162445,0.7986947894096375,0.7986947894096375,1.0,1.0,-0.8382968902587891,0.3389857709407806,0.4993111193180084,0.1722983568906784,0.0,0.0,0.1311867386102676,26.259605407714844,25.0,-0.3209250569343567,-4376.87255859375,70.88636779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9149475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.0977116301655769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115976944565773,0.1116019189357757,-4.229464138916228e-06,0.0,9.91648848867044e-05,0.0,0.0,4.331607818603516,0.0,0.0,0.0,0.2715345919132232,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0496906451880931,-1386.989013671875,304.1528015136719,0.7023663520812988,0.097147911787033,0.0882720500230789,293.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556598901748657,0.050000000745058,0.048200711607933,293.309326171875,297.1499938964844,293.1499938964844,0.0944690778851509,-1699.5706787109375,304.1667785644531,0.8153541088104248,0.1526802778244018,0.1080495938658714,293.18768310546875,297.1499938964844,293.1499938964844,0.1576805561780929,-3473.94189453125,304.1539001464844,0.9381794929504396,0.2326347976922989,0.2210727483034134,293.3082275390625,297.1499938964844,293.1499938964844,0.0066747684031724,-2349.991455078125,299.6699523925781,0.5556598901748657,0.050000000745058,0.2286434173583984,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.53662109375,291.16473388671875,1.0,0.1871171444654464,0.7987967133522034,0.7987967133522034,1.0,1.0,-0.8331425786018372,0.3371999859809875,0.4959425628185272,0.1700845658779144,0.0,0.0,0.1292445361614227,26.235713958740234,25.0,-1.4251490831375122,-4354.70703125,70.00963592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.0971689671277999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107322201132774,0.1107364445924758,-4.228032139508287e-06,0.0,9.86141531029716e-05,0.0,0.0,4.295865535736084,0.0,0.0,0.0,0.2713975012302398,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0496906451880931,-1386.989013671875,304.1528015136719,0.7023663520812988,0.097147911787033,0.0882720500230789,293.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556598901748657,0.050000000745058,0.048200711607933,293.309326171875,297.1499938964844,293.1499938964844,0.0944690778851509,-1699.5706787109375,304.1667785644531,0.8153541088104248,0.1526802778244018,0.1080495938658714,293.18768310546875,297.1499938964844,293.1499938964844,0.1576805561780929,-3473.94189453125,304.1539001464844,0.9381794929504396,0.2326347976922989,0.2210727483034134,293.3082275390625,297.1499938964844,293.1499938964844,0.0066747684031724,-2349.991455078125,299.6699523925781,0.5556598901748657,0.050000000745058,0.2286434173583984,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.53662109375,291.16473388671875,1.0,0.1871171444654464,0.7987967133522034,0.7987967133522034,1.0,1.0,-0.8331425786018372,0.3371999859809875,0.4959425628185272,0.1700845658779144,0.0,0.0,0.1292445361614227,26.235713958740234,25.0,-1.4251490831375122,-4354.70703125,70.00963592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.0971689671277999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107322201132774,0.1107364445924758,-4.228032139508287e-06,0.0,9.86141531029716e-05,0.0,0.0,4.295865535736084,0.0,0.0,0.0,0.2713975012302398,4.0,0.0,1.0
744900,293.1751708984375,297.1499938964844,293.1499938964844,0.0494613945484161,-1383.2135009765625,304.1527099609375,0.7015631794929504,0.0968829244375228,0.0880268886685371,293.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5555585622787476,0.050000000745058,0.0482014305889606,293.3086853027344,297.1499938964844,293.1499938964844,0.0929995253682136,-1678.367431640625,304.1664123535156,0.8119409084320068,0.1507903039455413,0.1066980883479118,293.187744140625,297.1499938964844,293.1499938964844,0.1572871208190918,-3467.026611328125,304.1539306640625,0.9372738003730774,0.2321496307849884,0.2206187844276428,293.3086242675781,297.1499938964844,293.1499938964844,0.0066459556110203,-2342.2998046875,299.6412048339844,0.5555585622787476,0.050000000745058,0.2286468297243118,291.1641845703125,291.1499938964844,274.8500061035156,271.4362487792969,285.972412109375,293.53277587890625,291.1639099121094,1.0,0.1868216395378112,0.7988477349281311,0.7988477349281311,1.0,1.0,-0.8306862711906433,0.3363076746463775,0.4943785965442657,0.1691370159387588,0.0,0.0,0.1283760070800781,26.219623565673828,25.0,-1.907275438308716,-4344.60546875,69.58796691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.8776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.212890625,18000.0,0.0,0.0,0.0969008579850196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103427410125732,0.1103469654917717,-4.227394583722344e-06,0.0,9.8342054116074e-05,0.0,0.0,4.279800415039063,0.0,0.0,0.0,0.2713319063186645,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492458865046501,-1379.6693115234375,304.1526184082031,0.7008324861526489,0.0966329202055931,0.0877959206700325,293.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.555487871170044,0.050000000745058,0.0482019335031509,293.3075561523437,297.1499938964844,293.1499938964844,0.0916022509336471,-1658.2008056640625,304.1659545898437,0.8086289167404175,0.1489998698234558,0.1054123565554618,293.18780517578125,297.1499938964844,293.1499938964844,0.1568892449140548,-3460.029296875,304.1539306640625,0.9364040493965148,0.2316564321517944,0.2201579809188842,293.3089599609375,297.1499938964844,293.1499938964844,0.0066173593513667,-2334.643310546875,299.6125183105469,0.555487871170044,0.050000000745058,0.228649228811264,291.1632995605469,291.1499938964844,274.8500061035156,271.4384460449219,285.9676513671875,293.527587890625,291.1630249023437,1.0,0.1865310221910476,0.7989060878753662,0.7989060878753662,1.0,1.0,-0.8283162713050842,0.3354165256023407,0.4928997457027435,0.168302446603775,0.0,0.0,0.1275758445262909,26.200931549072266,25.0,-2.2366738319396973,-4335.12255859375,69.17838287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284423828125,303.8665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.609375,18000.0,0.0,0.0,0.0966370999813079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099827736616134,0.1099869981408119,-4.226681539876154e-06,0.0,9.80743716354482e-05,0.0,0.0,4.264836311340332,0.0,0.0,0.0,0.271281361579895,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488488301634788,-1373.1490478515625,304.15240478515625,0.6995697617530823,0.0961710438132286,0.0873700082302093,293.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554372668266296,0.050000000745058,0.0482023134827613,293.3038635253906,297.1499938964844,293.1499938964844,0.0890508890151977,-1621.39306640625,304.1648864746094,0.8024104237556458,0.1457562297582626,0.103066474199295,293.1881103515625,297.1499938964844,293.1499938964844,0.1560696959495544,-3445.595703125,304.15399169921875,0.9347570538520812,0.2306368947029113,0.2192075103521347,293.3094787597656,297.1499938964844,293.1499938964844,0.0065606939606368,-2319.384521484375,299.5553894042969,0.5554372668266296,0.050000000745058,0.2286510169506073,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584350585937,293.5136413574219,291.1612548828125,1.0,0.1859669089317321,0.7990227937698364,0.7990227937698364,1.0,1.0,-0.8238512873649597,0.333636999130249,0.4902142882347107,0.1669883579015731,0.0,0.0,0.1261624991893768,26.156269073486328,25.0,-2.438326835632324,-4317.92578125,68.39818572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961298644542694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093521192669868,0.1093563437461853,-4.225616521580378e-06,0.0,9.755959763424472e-05,0.0,0.0,4.238821506500244,0.0,0.0,0.0,0.2711770534515381,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488488301634788,-1373.1490478515625,304.15240478515625,0.6995697617530823,0.0961710438132286,0.0873700082302093,293.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554372668266296,0.050000000745058,0.0482023134827613,293.3038635253906,297.1499938964844,293.1499938964844,0.0890508890151977,-1621.39306640625,304.1648864746094,0.8024104237556458,0.1457562297582626,0.103066474199295,293.1881103515625,297.1499938964844,293.1499938964844,0.1560696959495544,-3445.595703125,304.15399169921875,0.9347570538520812,0.2306368947029113,0.2192075103521347,293.3094787597656,297.1499938964844,293.1499938964844,0.0065606939606368,-2319.384521484375,299.5553894042969,0.5554372668266296,0.050000000745058,0.2286510169506073,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584350585937,293.5136413574219,291.1612548828125,1.0,0.1859669089317321,0.7990227937698364,0.7990227937698364,1.0,1.0,-0.8238512873649597,0.333636999130249,0.4902142882347107,0.1669883579015731,0.0,0.0,0.1261624991893768,26.156269073486328,25.0,-2.438326835632324,-4317.92578125,68.39818572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961298644542694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093521192669868,0.1093563437461853,-4.225616521580378e-06,0.0,9.755959763424472e-05,0.0,0.0,4.238821506500244,0.0,0.0,0.0,0.2711770534515381,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0484872572124004,-1367.217529296875,304.1521911621094,0.6985421180725098,0.095751442015171,0.0869833007454872,293.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555024147033691,0.050000000745058,0.0482018813490867,293.29901123046875,297.1499938964844,293.1499938964844,0.0867866203188896,-1588.767333984375,304.1636962890625,0.7969082593917847,0.1428395807743072,0.1009894087910652,293.1880798339844,297.1499938964844,293.1499938964844,0.1552537232637405,-3431.213134765625,304.1540222167969,0.9333033561706544,0.2296741008758545,0.2182655483484268,293.309814453125,297.1499938964844,293.1499938964844,0.0065045808441936,-2304.134765625,299.4986877441406,0.5555024147033691,0.050000000745058,0.2286489754915237,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.4967041015625,291.1597595214844,1.0,0.1854285448789596,0.7991395592689514,0.7991395592689514,1.0,1.0,-0.8197607398033142,0.3318540155887604,0.4879066944122314,0.1661724746227264,0.0,0.0,0.1249445676803588,26.10321998596192,25.0,-2.013223648071289,-4302.3603515625,67.67194366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,303.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.94140625,18000.0,0.0,0.0,0.0956589952111244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088151708245277,0.1088193953037262,-4.224664735374972e-06,0.0,9.708172001410276e-05,0.0,0.0,4.216643810272217,0.0,0.0,0.0,0.2710913419723511,4.0,0.0,1.0
