time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0484872572124004,-1367.217529296875,304.1521911621094,0.6985421180725098,0.095751442015171,0.0869833007454872,293.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555024147033691,0.050000000745058,0.0482018813490867,293.29901123046875,297.1499938964844,293.1499938964844,0.0867866203188896,-1588.767333984375,304.1636962890625,0.7969082593917847,0.1428395807743072,0.1009894087910652,293.1880798339844,297.1499938964844,293.1499938964844,0.1552537232637405,-3431.213134765625,304.1540222167969,0.9333033561706544,0.2296741008758545,0.2182655483484268,293.309814453125,297.1499938964844,293.1499938964844,0.0065045808441936,-2304.134765625,299.4986877441406,0.5555024147033691,0.050000000745058,0.2286489754915237,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.4967041015625,291.1597595214844,1.0,0.1854285448789596,0.7991395592689514,0.7991395592689514,1.0,1.0,-0.8197607398033142,0.3318540155887604,0.4879066944122314,0.1661724746227264,0.0,0.0,0.1249445676803588,26.10321998596192,25.0,-2.013223648071289,-4302.3603515625,67.67194366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,303.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.94140625,18000.0,0.0,0.0,0.0956589952111244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088151708245277,0.1088193953037262,-4.224664735374972e-06,0.0,9.708172001410276e-05,0.0,0.0,4.216643810272217,0.0,0.0,0.0,0.2710913419723511,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481540448963642,-1361.7490234375,304.15203857421875,0.6977116465568542,0.0953699126839637,0.0866308659315109,293.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5556606650352478,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.0846609771251678,-1558.172119140625,304.1626892089844,0.7918028831481934,0.1401114165782928,0.0990458726882934,293.18731689453125,297.1499938964844,293.1499938964844,0.1545557826757431,-3418.929443359375,304.1538391113281,0.9322420954704284,0.2288645654916763,0.2174728661775589,293.3099365234375,297.1499938964844,293.1499938964844,0.0064489291980862,-2288.832763671875,299.442626953125,0.5556606650352478,0.050000000745058,0.228643849492073,291.1591186523437,291.1499938964844,274.8500061035156,271.4516296386719,285.94586181640625,293.47906494140625,291.1590270996094,1.0,0.184919387102127,0.7992684841156006,0.7992684841156006,1.0,1.0,-0.8160462975502014,0.3301096558570862,0.4859366416931152,0.1657523810863495,0.0,0.0,0.1237936541438102,26.043750762939453,25.0,-1.158214092254639,-4287.5439453125,67.00144958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8203125,18000.0,0.0,0.0,0.0952327698469162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083249598741531,0.1083291843533515,-4.223856194585096e-06,0.0,9.664915705798194e-05,0.0,0.0,4.196469783782959,0.0,0.0,0.0,0.2710135281085968,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481540448963642,-1361.7490234375,304.15203857421875,0.6977116465568542,0.0953699126839637,0.0866308659315109,293.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5556606650352478,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.0846609771251678,-1558.172119140625,304.1626892089844,0.7918028831481934,0.1401114165782928,0.0990458726882934,293.18731689453125,297.1499938964844,293.1499938964844,0.1545557826757431,-3418.929443359375,304.1538391113281,0.9322420954704284,0.2288645654916763,0.2174728661775589,293.3099365234375,297.1499938964844,293.1499938964844,0.0064489291980862,-2288.832763671875,299.442626953125,0.5556606650352478,0.050000000745058,0.228643849492073,291.1591186523437,291.1499938964844,274.8500061035156,271.4516296386719,285.94586181640625,293.47906494140625,291.1590270996094,1.0,0.184919387102127,0.7992684841156006,0.7992684841156006,1.0,1.0,-0.8160462975502014,0.3301096558570862,0.4859366416931152,0.1657523810863495,0.0,0.0,0.1237936541438102,26.043750762939453,25.0,-1.158214092254639,-4287.5439453125,67.00144958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8203125,18000.0,0.0,0.0,0.0952327698469162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083249598741531,0.1083291843533515,-4.223856194585096e-06,0.0,9.664915705798194e-05,0.0,0.0,4.196469783782959,0.0,0.0,0.0,0.2710135281085968,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478494130074977,-1356.7496337890625,304.15185546875,0.6970157623291016,0.0950246006250381,0.0863111466169357,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558589696884155,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826665386557579,-1529.5230712890625,304.1617736816406,0.7870284914970398,0.1375476270914077,0.097228318452835,293.1863098144531,297.1499938964844,293.1499938964844,0.1539200991392135,-3407.7353515625,304.15362548828125,0.9313700199127196,0.2281217575073242,0.2167574912309646,293.3099365234375,297.1499938964844,293.1499938964844,0.0063938740640878,-2273.54638671875,299.3871154785156,0.5558589696884155,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.9425964355469,293.4618530273437,291.15869140625,1.0,0.1844397485256195,0.7993974685668945,0.7993974685668945,1.0,1.0,-0.8126132488250732,0.328413188457489,0.4842000603675842,0.1655776649713516,0.0,0.0,0.1226606294512748,25.98376846313477,25.0,-0.4800199568271637,-4272.861328125,66.37886047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8515625,18000.0,0.0,0.0,0.0948528796434402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078471168875694,0.1078513413667678,-4.223102678224677e-06,0.0,9.626361133996396e-05,0.0,0.0,4.17685079574585,0.0,0.0,0.0,0.2709384560585022,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478494130074977,-1356.7496337890625,304.15185546875,0.6970157623291016,0.0950246006250381,0.0863111466169357,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558589696884155,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826665386557579,-1529.5230712890625,304.1617736816406,0.7870284914970398,0.1375476270914077,0.097228318452835,293.1863098144531,297.1499938964844,293.1499938964844,0.1539200991392135,-3407.7353515625,304.15362548828125,0.9313700199127196,0.2281217575073242,0.2167574912309646,293.3099365234375,297.1499938964844,293.1499938964844,0.0063938740640878,-2273.54638671875,299.3871154785156,0.5558589696884155,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.9425964355469,293.4618530273437,291.15869140625,1.0,0.1844397485256195,0.7993974685668945,0.7993974685668945,1.0,1.0,-0.8126132488250732,0.328413188457489,0.4842000603675842,0.1655776649713516,0.0,0.0,0.1226606294512748,25.98376846313477,25.0,-0.4800199568271637,-4272.861328125,66.37886047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8515625,18000.0,0.0,0.0,0.0948528796434402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078471168875694,0.1078513413667678,-4.223102678224677e-06,0.0,9.626361133996396e-05,0.0,0.0,4.17685079574585,0.0,0.0,0.0,0.2709384560585022,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477078147232532,-1354.4254150390625,304.1517944335937,0.6967084407806396,0.0948664247989654,0.086163654923439,293.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5559637546539307,0.050000000745058,0.0481987223029136,293.2858581542969,297.1499938964844,293.1499938964844,0.0817071422934532,-1515.7666015625,304.161376953125,0.784730851650238,0.1363166123628616,0.0963565558195114,293.185791015625,297.1499938964844,293.1499938964844,0.1536156684160232,-3402.367431640625,304.15350341796875,0.930971086025238,0.2277676314115524,0.2164173424243927,293.30987548828125,297.1499938964844,293.1499938964844,0.0063665714114904,-2265.90966796875,299.35955810546875,0.5559637546539307,0.050000000745058,0.2286339998245239,291.1587219238281,291.1499938964844,274.8500061035156,271.4582214355469,285.94158935546875,293.453369140625,291.1587219238281,1.0,0.1842106878757476,0.7994619607925415,0.7994619607925415,1.0,1.0,-0.8109768033027649,0.3275727927684784,0.4834040105342865,0.1655742973089218,0.0,0.0,0.122081808745861,25.95490837097168,25.0,-0.145305261015892,-4265.48779296875,66.0831069946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572326660156,303.7845764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8984375,18000.0,0.0,0.0,0.0946797505021095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076072305440902,0.1076114550232887,-4.222731604386354e-06,0.0,9.608791151549668e-05,0.0,0.0,4.167013168334961,0.0,0.0,0.0,0.2709023654460907,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475771240890026,-1352.281005859375,304.1517028808594,0.6964401602745056,0.0947248712182045,0.0860280692577362,293.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5560734868049622,0.050000000745058,0.0481979697942733,293.283203125,297.1499938964844,293.1499938964844,0.0807715654373169,-1502.3707275390625,304.1610107421875,0.7824922800064087,0.1351188719272613,0.0955079495906829,293.1852111816406,297.1499938964844,293.1499938964844,0.1533206850290298,-3397.162841796875,304.1534118652344,0.9305983185768129,0.2274268567562103,0.2160886228084564,293.3097839355469,297.1499938964844,293.1499938964844,0.0063394722528755,-2258.297119140625,299.3321838378906,0.5560734868049622,0.050000000745058,0.2286304235458374,291.1587829589844,291.1499938964844,274.8500061035156,271.4604187011719,285.9405517578125,293.4442138671875,291.1587829589844,1.0,0.1839886456727981,0.7995315790176392,0.7995315790176392,1.0,1.0,-0.8093959093093872,0.3267396986484527,0.4826562404632568,0.1656255722045898,0.0,0.0,0.1214900091290474,25.92658805847168,25.0,0.0296211317181587,-4258.10498046875,65.7976303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525939941406,303.77490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8671875,18000.0,0.0,0.0,0.0945168957114219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073619574308395,0.107366181910038,-4.222335064696381e-06,0.0,9.59226381382905e-05,0.0,0.0,4.156940937042236,0.0,0.0,0.0,0.2708629369735718,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473633743822574,-1348.7818603515625,304.1514892578125,0.6960709691047668,0.0945005640387535,0.0858064442873001,293.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563165545463562,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789704918861389,-1476.64892578125,304.1603698730469,0.7781996130943298,0.1328186839818954,0.0938770845532417,293.1839599609375,297.1499938964844,293.1499938964844,0.1527677923440933,-3387.40869140625,304.1531982421875,0.929955005645752,0.2267892062664032,0.2154706716537475,293.3094177246094,297.1499938964844,293.1499938964844,0.0062860562466084,-2243.2255859375,299.27783203125,0.5563165545463562,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4246826171875,291.15875244140625,1.0,0.1835647374391555,0.7996708750724792,0.7996708750724792,1.0,1.0,-0.8064195513725281,0.3251058757305145,0.4813136458396911,0.1658860296010971,0.0,0.0,0.1203156635165214,25.870031356811523,25.0,-0.0356894731521606,-4243.59619140625,65.25798034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2434387207031,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1484375,18000.0,0.0,0.0,0.0942170545458793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068710535764694,0.1068752780556678,-4.2216197471134365e-06,0.0,9.56183357629925e-05,0.0,0.0,4.136867046356201,0.0,0.0,0.0,0.2707764208316803,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473633743822574,-1348.7818603515625,304.1514892578125,0.6960709691047668,0.0945005640387535,0.0858064442873001,293.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563165545463562,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789704918861389,-1476.64892578125,304.1603698730469,0.7781996130943298,0.1328186839818954,0.0938770845532417,293.1839599609375,297.1499938964844,293.1499938964844,0.1527677923440933,-3387.40869140625,304.1531982421875,0.929955005645752,0.2267892062664032,0.2154706716537475,293.3094177246094,297.1499938964844,293.1499938964844,0.0062860562466084,-2243.2255859375,299.27783203125,0.5563165545463562,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4246826171875,291.15875244140625,1.0,0.1835647374391555,0.7996708750724792,0.7996708750724792,1.0,1.0,-0.8064195513725281,0.3251058757305145,0.4813136458396911,0.1658860296010971,0.0,0.0,0.1203156635165214,25.870031356811523,25.0,-0.0356894731521606,-4243.59619140625,65.25798034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2434387207031,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1484375,18000.0,0.0,0.0,0.0942170545458793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068710535764694,0.1068752780556678,-4.2216197471134365e-06,0.0,9.56183357629925e-05,0.0,0.0,4.136867046356201,0.0,0.0,0.0,0.2707764208316803,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472186058759689,-1346.4229736328125,304.1512451171875,0.6959446668624878,0.0943562239408493,0.0856564491987228,293.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565935969352722,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772644951939582,-1452.377685546875,304.1597595214844,0.7741686701774597,0.1306504309177398,0.0923366025090217,293.1825561523437,297.1499938964844,293.1499938964844,0.1522681713104248,-3378.598388671875,304.1529541015625,0.929460346698761,0.2262132465839386,0.2149100452661514,293.308837890625,297.1499938964844,293.1499938964844,0.0062337736599147,-2228.38720703125,299.2241516113281,0.5565935969352722,0.050000000745058,0.2286135256290435,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.9377746582031,293.4043884277344,291.1585693359375,1.0,0.1831683814525604,0.7998101115226746,0.7998101115226746,1.0,1.0,-0.8037047982215881,0.323525995016098,0.4801788032054901,0.1663480997085571,0.0,0.0,0.1191790774464607,25.81312561035156,25.0,-0.2095205634832382,-4229.69970703125,64.76109313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.74609375,18000.0,0.0,0.0,0.0939473360776901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063936352729797,0.1063978523015976,-4.220772552798735e-06,0.0,9.534459968563168e-05,0.0,0.0,4.117209434509277,0.0,0.0,0.0,0.2707110643386841,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472186058759689,-1346.4229736328125,304.1512451171875,0.6959446668624878,0.0943562239408493,0.0856564491987228,293.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565935969352722,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772644951939582,-1452.377685546875,304.1597595214844,0.7741686701774597,0.1306504309177398,0.0923366025090217,293.1825561523437,297.1499938964844,293.1499938964844,0.1522681713104248,-3378.598388671875,304.1529541015625,0.929460346698761,0.2262132465839386,0.2149100452661514,293.308837890625,297.1499938964844,293.1499938964844,0.0062337736599147,-2228.38720703125,299.2241516113281,0.5565935969352722,0.050000000745058,0.2286135256290435,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.9377746582031,293.4043884277344,291.1585693359375,1.0,0.1831683814525604,0.7998101115226746,0.7998101115226746,1.0,1.0,-0.8037047982215881,0.323525995016098,0.4801788032054901,0.1663480997085571,0.0,0.0,0.1191790774464607,25.81312561035156,25.0,-0.2095205634832382,-4229.69970703125,64.76109313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.74609375,18000.0,0.0,0.0,0.0939473360776901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063936352729797,0.1063978523015976,-4.220772552798735e-06,0.0,9.534459968563168e-05,0.0,0.0,4.117209434509277,0.0,0.0,0.0,0.2707110643386841,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471444427967071,-1345.22802734375,304.15093994140625,0.6960795521736145,0.0942955985665321,0.0855799689888954,293.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569152235984802,0.050000000745058,0.0481922104954719,293.26708984375,297.1499938964844,293.1499938964844,0.0756828412413597,-1429.97216796875,304.1591491699219,0.7704976201057434,0.1286699324846267,0.0909139513969421,293.1809997558594,297.1499938964844,293.1499938964844,0.1518249362707138,-3370.787353515625,304.1527099609375,0.929140031337738,0.2257054150104522,0.2144113928079605,293.3080139160156,297.1499938964844,293.1499938964844,0.0061826389282941,-2213.786865234375,299.1712646484375,0.5569152235984802,0.050000000745058,0.2286030948162078,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.937255859375,293.3831481933594,291.1582336425781,1.0,0.1828006207942962,0.7999566197395325,0.7999566197395325,1.0,1.0,-0.8012920022010803,0.3220252394676208,0.4792667925357818,0.1670021563768386,0.0,0.0,0.1180874854326248,25.754125595092773,25.0,-0.4431169629096985,-4216.7001953125,64.31010437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.71539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.71484375,18000.0,0.0,0.0,0.0937026441097259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059367209672927,0.1059409454464912,-4.220043138047913e-06,0.0,9.50962712522596e-05,0.0,0.0,4.098485946655273,0.0,0.0,0.0,0.2706397175788879,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471444427967071,-1345.22802734375,304.15093994140625,0.6960795521736145,0.0942955985665321,0.0855799689888954,293.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569152235984802,0.050000000745058,0.0481922104954719,293.26708984375,297.1499938964844,293.1499938964844,0.0756828412413597,-1429.97216796875,304.1591491699219,0.7704976201057434,0.1286699324846267,0.0909139513969421,293.1809997558594,297.1499938964844,293.1499938964844,0.1518249362707138,-3370.787353515625,304.1527099609375,0.929140031337738,0.2257054150104522,0.2144113928079605,293.3080139160156,297.1499938964844,293.1499938964844,0.0061826389282941,-2213.786865234375,299.1712646484375,0.5569152235984802,0.050000000745058,0.2286030948162078,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.937255859375,293.3831481933594,291.1582336425781,1.0,0.1828006207942962,0.7999566197395325,0.7999566197395325,1.0,1.0,-0.8012920022010803,0.3220252394676208,0.4792667925357818,0.1670021563768386,0.0,0.0,0.1180874854326248,25.754125595092773,25.0,-0.4431169629096985,-4216.7001953125,64.31010437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.71539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.71484375,18000.0,0.0,0.0,0.0937026441097259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059367209672927,0.1059409454464912,-4.220043138047913e-06,0.0,9.50962712522596e-05,0.0,0.0,4.098485946655273,0.0,0.0,0.0,0.2706397175788879,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471466109156608,-1345.2926025390625,304.150634765625,0.6965010762214661,0.0943222194910049,0.0855817720293998,293.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.557291567325592,0.050000000745058,0.0481896437704563,293.2611999511719,297.1499938964844,293.1499938964844,0.0742604434490203,-1409.9171142578125,304.1584777832031,0.7672894597053528,0.1268948763608932,0.0896389335393905,293.17926025390625,297.1499938964844,293.1499938964844,0.1514459401369094,-3364.1220703125,304.1524353027344,0.9290213584899902,0.2252701669931411,0.2139808684587478,293.3069763183594,297.1499938964844,293.1499938964844,0.0061327707953751,-2199.48095703125,299.1191711425781,0.557291567325592,0.050000000745058,0.2285909205675125,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3610534667969,291.1576232910156,1.0,0.182463601231575,0.8001031279563904,0.8001031279563904,1.0,1.0,-0.799229621887207,0.320632129907608,0.478597491979599,0.167837381362915,0.0,0.0,0.1170927882194519,25.691482543945312,25.0,-0.8429568409919739,-4204.94482421875,63.909610748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.6968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0934793874621391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055149585008621,0.1055191755294799,-4.21937465944211e-06,0.0,9.486969793215394e-05,0.0,0.0,4.081217288970947,0.0,0.0,0.0,0.2705737352371216,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471466109156608,-1345.2926025390625,304.150634765625,0.6965010762214661,0.0943222194910049,0.0855817720293998,293.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.557291567325592,0.050000000745058,0.0481896437704563,293.2611999511719,297.1499938964844,293.1499938964844,0.0742604434490203,-1409.9171142578125,304.1584777832031,0.7672894597053528,0.1268948763608932,0.0896389335393905,293.17926025390625,297.1499938964844,293.1499938964844,0.1514459401369094,-3364.1220703125,304.1524353027344,0.9290213584899902,0.2252701669931411,0.2139808684587478,293.3069763183594,297.1499938964844,293.1499938964844,0.0061327707953751,-2199.48095703125,299.1191711425781,0.557291567325592,0.050000000745058,0.2285909205675125,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3610534667969,291.1576232910156,1.0,0.182463601231575,0.8001031279563904,0.8001031279563904,1.0,1.0,-0.799229621887207,0.320632129907608,0.478597491979599,0.167837381362915,0.0,0.0,0.1170927882194519,25.691482543945312,25.0,-0.8429568409919739,-4204.94482421875,63.909610748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.6968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0934793874621391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055149585008621,0.1055191755294799,-4.21937465944211e-06,0.0,9.486969793215394e-05,0.0,0.0,4.081217288970947,0.0,0.0,0.0,0.2705737352371216,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471745692193508,-1345.767333984375,304.15045166015625,0.6968054175376892,0.0943653658032417,0.085610419511795,293.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5574917793273926,0.050000000745058,0.048188280314207,293.25830078125,297.1499938964844,293.1499938964844,0.0735946968197822,-1400.5599365234375,304.1581420898437,0.7658129334449768,0.1260595917701721,0.0890435129404068,293.1783752441406,297.1499938964844,293.1499938964844,0.1512788236141204,-3361.186767578125,304.1523132324219,0.9290220737457277,0.2250774353742599,0.2137898951768875,293.3063659667969,297.1499938964844,293.1499938964844,0.0061083091422915,-2192.435546875,299.0934753417969,0.5574917793273926,0.050000000745058,0.2285844534635543,291.1573791503906,291.1499938964844,274.8500061035156,271.4801940917969,285.9373779296875,293.3502197265625,291.1572570800781,1.0,0.1823067367076873,0.8001763820648193,0.8001763820648193,1.0,1.0,-0.7983108758926392,0.3199699521064758,0.4783409237861633,0.1683133691549301,0.0,0.0,0.1166395545005798,25.65998077392578,25.0,-0.925268292427063,-4199.546875,63.72682189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167358398437,303.6883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4921875,18000.0,0.0,0.0,0.0933751761913299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053225174546241,0.105326734483242,-4.219022230245173e-06,0.0,9.476393461227416e-05,0.0,0.0,4.073295593261719,0.0,0.0,0.0,0.2705426216125488,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472191981971263,-1346.5152587890625,304.1502990722656,0.6971644759178162,0.0944276079535484,0.0856566950678825,293.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.5576954483985901,0.050000000745058,0.0481868982315063,293.25543212890625,297.1499938964844,293.1499938964844,0.0729512646794319,-1391.5330810546875,304.1578369140625,0.7643968462944031,0.1252524554729461,0.0884692221879959,293.17742919921875,297.1499938964844,293.1499938964844,0.1511249840259552,-3358.48583984375,304.15216064453125,0.929054081439972,0.2249007523059845,0.2136144042015075,293.3056945800781,297.1499938964844,293.1499938964844,0.006084157153964,-2185.455078125,299.0680236816406,0.5576954483985901,0.050000000745058,0.2285778969526291,291.15704345703125,291.1499938964844,274.8500061035156,271.4823913574219,285.93804931640625,293.3397521972656,291.15692138671875,1.0,0.1821577847003936,0.8002535700798035,0.8002535700798035,1.0,1.0,-0.7974570989608765,0.3193278908729553,0.4781292080879211,0.1688232719898224,0.0,0.0,0.1162068769335746,25.629011154174805,25.0,-0.8868314623832703,-4194.4169921875,63.55493927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21368408203125,303.680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41015625,18000.0,0.0,0.0,0.0932759270071983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051410064101219,0.1051452308893203,-4.21871800426743e-06,0.0,9.466321353102104e-05,0.0,0.0,4.065852165222168,0.0,0.0,0.0,0.2705143094062805,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473500564694404,-1348.691650390625,304.1499938964844,0.6980165839195251,0.0946005508303642,0.0857938900589943,293.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581073760986328,0.050000000745058,0.0481841079890728,293.2499084472656,297.1499938964844,293.1499938964844,0.0717156752943992,-1374.244140625,304.15728759765625,0.761701762676239,0.1237062811851501,0.0873702988028526,293.1755676269531,297.1499938964844,293.1499938964844,0.1508497595787048,-3353.65185546875,304.15191650390625,0.9291917085647584,0.2245882898569107,0.2133029550313949,293.3042907714844,297.1499938964844,293.1499938964844,0.0060366005636751,-2171.63037109375,299.017822265625,0.5581073760986328,0.050000000745058,0.2285646498203277,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,293.3199157714844,291.1565246582031,1.0,0.1818806082010269,0.8004080057144165,0.8004080057144165,1.0,1.0,-0.7959099411964417,0.3180933892726898,0.4778165817260742,0.1699243187904358,0.0,0.0,0.1153661012649536,25.56904602050781,25.0,-0.5762766003608704,-4184.59765625,63.23898696899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.6654663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.296875,18000.0,0.0,0.0,0.0930899381637573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047938242554664,0.1047980412840843,-4.218144567857962e-06,0.0,9.447445336263628e-05,0.0,0.0,4.051628589630127,0.0,0.0,0.0,0.2704606056213379,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473500564694404,-1348.691650390625,304.1499938964844,0.6980165839195251,0.0946005508303642,0.0857938900589943,293.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581073760986328,0.050000000745058,0.0481841079890728,293.2499084472656,297.1499938964844,293.1499938964844,0.0717156752943992,-1374.244140625,304.15728759765625,0.761701762676239,0.1237062811851501,0.0873702988028526,293.1755676269531,297.1499938964844,293.1499938964844,0.1508497595787048,-3353.65185546875,304.15191650390625,0.9291917085647584,0.2245882898569107,0.2133029550313949,293.3042907714844,297.1499938964844,293.1499938964844,0.0060366005636751,-2171.63037109375,299.017822265625,0.5581073760986328,0.050000000745058,0.2285646498203277,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,293.3199157714844,291.1565246582031,1.0,0.1818806082010269,0.8004080057144165,0.8004080057144165,1.0,1.0,-0.7959099411964417,0.3180933892726898,0.4778165817260742,0.1699243187904358,0.0,0.0,0.1153661012649536,25.56904602050781,25.0,-0.5762766003608704,-4184.59765625,63.23898696899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.6654663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.296875,18000.0,0.0,0.0,0.0930899381637573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047938242554664,0.1047980412840843,-4.218144567857962e-06,0.0,9.447445336263628e-05,0.0,0.0,4.051628589630127,0.0,0.0,0.0,0.2704606056213379,4.0,0.0,1.0
746340,293.15643310546875,297.1499938964844,293.1499938964844,0.0475364215672016,-1351.7764892578125,304.1496887207031,0.6990430951118469,0.0948426723480224,0.0859910026192665,293.7371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585210919380188,0.050000000745058,0.0481813140213489,293.24462890625,297.1499938964844,293.1499938964844,0.0705449134111404,-1357.91943359375,304.15679931640625,0.7591774463653564,0.1222490444779396,0.0863344073295593,293.1736145019531,297.1499938964844,293.1499938964844,0.1506172865629196,-3349.56689453125,304.15167236328125,0.9294210076332092,0.2243326008319854,0.2130443751811981,293.3027038574219,297.1499938964844,293.1499938964844,0.0059900786727666,-2158.000244140625,298.9686889648437,0.5585210919380188,0.050000000745058,0.2285514026880264,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449462890625,293.3031311035156,291.15643310546875,1.0,0.181631401181221,0.8005623817443848,0.8005623817443848,1.0,1.0,-0.7945738434791565,0.3169326484203338,0.4776411950588226,0.1711112111806869,0.0,0.0,0.1145209819078445,25.51203155517578,25.0,-0.0470206141471862,-4174.86328125,62.959808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25390625,18000.0,0.0,0.0,0.0929189696907997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044513210654258,0.1044555380940437,-4.217596142552793e-06,0.0,9.430094360141084e-05,0.0,0.0,4.037618637084961,0.0,0.0,0.0,0.2704060971736908,4.0,0.0,1.0
746400,293.15643310546875,297.1499938964844,293.1499938964844,0.0475364215672016,-1351.7764892578125,304.1496887207031,0.6990430951118469,0.0948426723480224,0.0859910026192665,293.7371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585210919380188,0.050000000745058,0.0481813140213489,293.24462890625,297.1499938964844,293.1499938964844,0.0705449134111404,-1357.91943359375,304.15679931640625,0.7591774463653564,0.1222490444779396,0.0863344073295593,293.1736145019531,297.1499938964844,293.1499938964844,0.1506172865629196,-3349.56689453125,304.15167236328125,0.9294210076332092,0.2243326008319854,0.2130443751811981,293.3027038574219,297.1499938964844,293.1499938964844,0.0059900786727666,-2158.000244140625,298.9686889648437,0.5585210919380188,0.050000000745058,0.2285514026880264,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449462890625,293.3031311035156,291.15643310546875,1.0,0.181631401181221,0.8005623817443848,0.8005623817443848,1.0,1.0,-0.7945738434791565,0.3169326484203338,0.4776411950588226,0.1711112111806869,0.0,0.0,0.1145209819078445,25.51203155517578,25.0,-0.0470206141471862,-4174.86328125,62.959808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25390625,18000.0,0.0,0.0,0.0929189696907997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044513210654258,0.1044555380940437,-4.217596142552793e-06,0.0,9.430094360141084e-05,0.0,0.0,4.037618637084961,0.0,0.0,0.0,0.2704060971736908,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478327870368957,-1356.6605224609375,304.1492919921875,0.7004817128181458,0.0952549204230308,0.0863138437271118,293.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589814186096191,0.050000000745058,0.0481782183051109,293.2394104003906,297.1499938964844,293.1499938964844,0.0694447979331016,-1342.6220703125,304.1563720703125,0.7569112181663513,0.1209095790982246,0.0853740498423576,293.1714172363281,297.1499938964844,293.1499938964844,0.1504369676113128,-3346.382080078125,304.1513977050781,0.9298668503761292,0.2241804301738739,0.212869331240654,293.301025390625,297.1499938964844,293.1499938964844,0.0059441793709993,-2144.347900390625,298.9209899902344,0.5589814186096191,0.050000000745058,0.2285367250442505,291.15777587890625,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011779785156,291.1581420898437,1.0,0.1814111769199371,0.8007192611694336,0.8007192611694336,1.0,1.0,-0.7935773730278015,0.3159161806106567,0.4776612222194671,0.1723754853010177,0.0,0.0,0.1134243085980415,25.4510498046875,25.0,2.252513885498047,-4163.490234375,62.72712707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.6374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.681640625,18000.0,0.0,0.0,0.0927558690309524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040494963526725,0.1040537133812904,-4.217060450173449e-06,0.0,9.413541556568816e-05,0.0,0.0,4.021292209625244,0.0,0.0,0.0,0.2703447341918945,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478327870368957,-1356.6605224609375,304.1492919921875,0.7004817128181458,0.0952549204230308,0.0863138437271118,293.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589814186096191,0.050000000745058,0.0481782183051109,293.2394104003906,297.1499938964844,293.1499938964844,0.0694447979331016,-1342.6220703125,304.1563720703125,0.7569112181663513,0.1209095790982246,0.0853740498423576,293.1714172363281,297.1499938964844,293.1499938964844,0.1504369676113128,-3346.382080078125,304.1513977050781,0.9298668503761292,0.2241804301738739,0.212869331240654,293.301025390625,297.1499938964844,293.1499938964844,0.0059441793709993,-2144.347900390625,298.9209899902344,0.5589814186096191,0.050000000745058,0.2285367250442505,291.15777587890625,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011779785156,291.1581420898437,1.0,0.1814111769199371,0.8007192611694336,0.8007192611694336,1.0,1.0,-0.7935773730278015,0.3159161806106567,0.4776612222194671,0.1723754853010177,0.0,0.0,0.1134243085980415,25.4510498046875,25.0,2.252513885498047,-4163.490234375,62.72712707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.6374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.681640625,18000.0,0.0,0.0,0.0927558690309524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040494963526725,0.1040537133812904,-4.217060450173449e-06,0.0,9.413541556568816e-05,0.0,0.0,4.021292209625244,0.0,0.0,0.0,0.2703447341918945,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482458733022213,-1363.46875,304.1488342285156,0.7023192048072815,0.0957788750529289,0.0867628008127212,293.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5594784021377563,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684189572930336,-1328.4052734375,304.1559753417969,0.7548812031745911,0.1196603178977966,0.0844851732254028,293.1690673828125,297.1499938964844,293.1499938964844,0.1503290981054306,-3344.484130859375,304.151123046875,0.9305254220962524,0.2241122275590896,0.2127847373485565,293.2992248535156,297.1499938964844,293.1499938964844,0.0058991126716136,-2130.828125,298.8744506835937,0.5594784021377563,0.050000000745058,0.2285209596157074,291.1598205566406,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600341796875,1.0,0.1812224835157394,0.8008760809898376,0.8008760809898376,1.0,1.0,-0.7929251194000244,0.315058171749115,0.4778669476509094,0.1736878603696823,0.0,0.0,0.1119677498936653,25.387365341186523,25.0,2.30667495727539,-4150.099609375,62.54295349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1967468261719,303.6155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.138671875,18000.0,0.0,0.0,0.0925871506333351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034865751862526,0.1034907922148704,-4.216280103719328e-06,0.0,9.396419045515358e-05,0.0,0.0,3.998403787612915,0.0,0.0,0.0,0.2702595293521881,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482458733022213,-1363.46875,304.1488342285156,0.7023192048072815,0.0957788750529289,0.0867628008127212,293.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5594784021377563,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684189572930336,-1328.4052734375,304.1559753417969,0.7548812031745911,0.1196603178977966,0.0844851732254028,293.1690673828125,297.1499938964844,293.1499938964844,0.1503290981054306,-3344.484130859375,304.151123046875,0.9305254220962524,0.2241122275590896,0.2127847373485565,293.2992248535156,297.1499938964844,293.1499938964844,0.0058991126716136,-2130.828125,298.8744506835937,0.5594784021377563,0.050000000745058,0.2285209596157074,291.1598205566406,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600341796875,1.0,0.1812224835157394,0.8008760809898376,0.8008760809898376,1.0,1.0,-0.7929251194000244,0.315058171749115,0.4778669476509094,0.1736878603696823,0.0,0.0,0.1119677498936653,25.387365341186523,25.0,2.30667495727539,-4150.099609375,62.54295349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1967468261719,303.6155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.138671875,18000.0,0.0,0.0,0.0925871506333351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034865751862526,0.1034907922148704,-4.216280103719328e-06,0.0,9.396419045515358e-05,0.0,0.0,3.998403787612915,0.0,0.0,0.0,0.2702595293521881,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484764203429222,-1367.2760009765625,304.14862060546875,0.7032932043075562,0.0960616171360015,0.0870098173618316,293.69091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5597206950187683,0.050000000745058,0.0481732785701751,293.2320251464844,297.1499938964844,293.1499938964844,0.0679290741682052,-1321.6385498046875,304.15576171875,0.7539094090461731,0.119060106575489,0.084059327840805,293.1679077148437,297.1499938964844,293.1499938964844,0.1503005772829055,-3343.99609375,304.1509704589844,0.9308819770812988,0.2240987420082092,0.2127644270658493,293.2983093261719,297.1499938964844,293.1499938964844,0.0058770910836756,-2124.2294921875,298.8513488769531,0.5597206950187683,0.050000000745058,0.2285132855176925,291.160400390625,291.1499938964844,274.8500061035156,271.50213623046875,285.9774169921875,293.2984619140625,291.1605224609375,1.0,0.1811393350362777,0.8009545207023621,0.8009545207023621,1.0,1.0,-0.7926750779151917,0.3146689832210541,0.4780060648918152,0.1743428111076355,0.0,0.0,0.1112144216895103,25.35719871520996,25.0,1.779326558113098,-4143.322265625,62.46464157104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196533203125,303.603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.166015625,18000.0,0.0,0.0,0.0924960002303123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103184662759304,0.1031888723373413,-4.215813078189967e-06,0.0,9.387168393004686e-05,0.0,0.0,3.986088514328003,0.0,0.0,0.0,0.2702138721942901,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.048718474805355,-1371.277587890625,304.1484375,0.7042860388755798,0.0963550209999084,0.0872673615813255,293.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5599547028541565,0.050000000745058,0.0481717213988304,293.229736328125,297.1499938964844,293.1499938964844,0.0674524307250976,-1315.068359375,304.15557861328125,0.7529571652412415,0.1184744015336036,0.0836441740393638,293.1667785644531,297.1499938964844,293.1499938964844,0.150286003947258,-3343.75927734375,304.1508178710937,0.9312449097633362,0.2240967452526092,0.2127557843923568,293.29736328125,297.1499938964844,293.1499938964844,0.0058554010465741,-2117.7333984375,298.8283386230469,0.5599547028541565,0.050000000745058,0.2285059094429016,291.16070556640625,291.1499938964844,274.8500061035156,271.5043334960937,285.9834289550781,293.2975158691406,291.1607666015625,1.0,0.1810633987188339,0.8010322451591492,0.8010322451591492,1.0,1.0,-0.7924648523330688,0.3143037259578705,0.4781611263751983,0.1749892979860305,0.0,0.0,0.1104665175080299,25.328632354736328,25.0,1.1799354553222656,-4136.7333984375,62.39451217651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,303.59100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23046875,18000.0,0.0,0.0,0.0923987105488777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028834506869316,0.1028876677155494,-4.215355602354975e-06,0.0,9.37729491852224e-05,0.0,0.0,3.9738149642944336,0.0,0.0,0.0,0.2701664268970489,4.0,0.0,1.0
746820,293.1449279785156,297.1499938964844,293.1499938964844,0.049227736890316,-1379.708984375,304.14813232421875,0.7063015103340149,0.096965491771698,0.0878055244684219,293.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5603964328765869,0.050000000745058,0.0481687933206558,293.2253723144531,297.1499938964844,293.1499938964844,0.0665293484926223,-1302.38134765625,304.1552734375,0.751089870929718,0.1173361167311668,0.0828387066721916,293.1645812988281,297.1499938964844,293.1499938964844,0.1502885967493057,-3343.857177734375,304.1505432128906,0.9319735169410706,0.2241191416978836,0.2127651125192642,293.2954406738281,297.1499938964844,293.1499938964844,0.0058128857053816,-2104.99560546875,298.7825927734375,0.5603964328765869,0.050000000745058,0.2284920066595077,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.2956237792969,291.1606750488281,1.0,0.1809293925762176,0.8011876344680786,0.8011876344680786,1.0,1.0,-0.7921352386474609,0.313638687133789,0.4784965217113495,0.1762365251779556,0.0,0.0,0.1090249121189117,25.2759017944336,25.0,0.0123832337558269,-4124.28955078125,62.27388000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5671691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.146484375,18000.0,0.0,0.0,0.09218730032444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022986322641372,0.1023028492927551,-4.214421551296255e-06,0.0,9.355839574709536e-05,0.0,0.0,3.949954271316528,0.0,0.0,0.0,0.2700755000114441,4.0,0.0,1.0
746880,293.1449279785156,297.1499938964844,293.1499938964844,0.049227736890316,-1379.708984375,304.14813232421875,0.7063015103340149,0.096965491771698,0.0878055244684219,293.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5603964328765869,0.050000000745058,0.0481687933206558,293.2253723144531,297.1499938964844,293.1499938964844,0.0665293484926223,-1302.38134765625,304.1552734375,0.751089870929718,0.1173361167311668,0.0828387066721916,293.1645812988281,297.1499938964844,293.1499938964844,0.1502885967493057,-3343.857177734375,304.1505432128906,0.9319735169410706,0.2241191416978836,0.2127651125192642,293.2954406738281,297.1499938964844,293.1499938964844,0.0058128857053816,-2104.99560546875,298.7825927734375,0.5603964328765869,0.050000000745058,0.2284920066595077,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.2956237792969,291.1606750488281,1.0,0.1809293925762176,0.8011876344680786,0.8011876344680786,1.0,1.0,-0.7921352386474609,0.313638687133789,0.4784965217113495,0.1762365251779556,0.0,0.0,0.1090249121189117,25.2759017944336,25.0,0.0123832337558269,-4124.28955078125,62.27388000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5671691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.146484375,18000.0,0.0,0.0,0.09218730032444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022986322641372,0.1023028492927551,-4.214421551296255e-06,0.0,9.355839574709536e-05,0.0,0.0,3.949954271316528,0.0,0.0,0.0,0.2700755000114441,4.0,0.0,1.0
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.0497656278312206,-1388.6317138671875,304.1478576660156,0.708336353302002,0.0976030826568603,0.0883700400590896,293.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5607975721359253,0.050000000745058,0.0481661409139633,293.2214050292969,297.1499938964844,293.1499938964844,0.0656406879425048,-1290.2138671875,304.1549987792969,0.7492538094520569,0.1162356659770011,0.0820617452263832,293.1625061035156,297.1499938964844,293.1499938964844,0.1503291875123977,-3344.63623046875,304.1502990722656,0.9326906204223632,0.2241735458374023,0.2128064036369323,293.2935485839844,297.1499938964844,293.1499938964844,0.0057714143767952,-2092.5595703125,298.7372436523437,0.5607975721359253,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808180660009384,0.8013430237770081,0.8013430237770081,1.0,1.0,-0.7919116616249084,0.3130652606487274,0.4788464307785034,0.1773934066295623,0.0,0.0,0.1077171489596366,25.229267120361328,25.0,-0.9445101022720336,-4113.18701171875,62.17743682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2019958496094,303.5452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0919548273086547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017619743943214,0.1017661914229393,-4.213482952764025e-06,0.0,9.332245826954022e-05,0.0,0.0,3.927998781204224,0.0,0.0,0.0,0.2699908018112182,4.0,0.0,1.0
