time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.0497656278312206,-1388.6317138671875,304.1478576660156,0.708336353302002,0.0976030826568603,0.0883700400590896,293.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5607975721359253,0.050000000745058,0.0481661409139633,293.2214050292969,297.1499938964844,293.1499938964844,0.0656406879425048,-1290.2138671875,304.1549987792969,0.7492538094520569,0.1162356659770011,0.0820617452263832,293.1625061035156,297.1499938964844,293.1499938964844,0.1503291875123977,-3344.63623046875,304.1502990722656,0.9326906204223632,0.2241735458374023,0.2128064036369323,293.2935485839844,297.1499938964844,293.1499938964844,0.0057714143767952,-2092.5595703125,298.7372436523437,0.5607975721359253,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808180660009384,0.8013430237770081,0.8013430237770081,1.0,1.0,-0.7919116616249084,0.3130652606487274,0.4788464307785034,0.1773934066295623,0.0,0.0,0.1077171489596366,25.229267120361328,25.0,-0.9445101022720336,-4113.18701171875,62.17743682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2019958496094,303.5452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0919548273086547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017619743943214,0.1017661914229393,-4.213482952764025e-06,0.0,9.332245826954022e-05,0.0,0.0,3.927998781204224,0.0,0.0,0.0,0.2699908018112182,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503253787755966,-1397.9345703125,304.14764404296875,0.7103461027145386,0.0982614755630493,0.0889550819993019,293.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611539483070374,0.050000000745058,0.0481637977063655,293.2177734375,297.1499938964844,293.1499938964844,0.0647783502936363,-1278.448974609375,304.15478515625,0.747428297996521,0.1151648089289665,0.0813071727752685,293.1605529785156,297.1499938964844,293.1499938964844,0.1504013687372207,-3345.97900390625,304.15008544921875,0.9333822727203368,0.2242555618286132,0.2128752619028091,293.2916564941406,297.1499938964844,293.1499938964844,0.0057308850809931,-2080.384033203125,298.6922912597656,0.5611539483070374,0.050000000745058,0.2284683138132095,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.013916015625,293.29180908203125,291.15875244140625,1.0,0.1807271540164947,0.801496148109436,0.801496148109436,1.0,1.0,-0.7917748093605042,0.3125860095024109,0.4791888296604156,0.178428828716278,0.0,0.0,0.1066009402275085,25.188600540161133,25.0,-1.6035163402557373,-4103.77294921875,62.10205841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2051696777344,303.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.669921875,18000.0,0.0,0.0,0.0917080715298652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101300448179245,0.1013046652078628,-4.2127558117499575e-06,0.0,9.307203436037526e-05,0.0,0.0,3.909202337265015,0.0,0.0,0.0,0.2699190080165863,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503253787755966,-1397.9345703125,304.14764404296875,0.7103461027145386,0.0982614755630493,0.0889550819993019,293.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611539483070374,0.050000000745058,0.0481637977063655,293.2177734375,297.1499938964844,293.1499938964844,0.0647783502936363,-1278.448974609375,304.15478515625,0.747428297996521,0.1151648089289665,0.0813071727752685,293.1605529785156,297.1499938964844,293.1499938964844,0.1504013687372207,-3345.97900390625,304.15008544921875,0.9333822727203368,0.2242555618286132,0.2128752619028091,293.2916564941406,297.1499938964844,293.1499938964844,0.0057308850809931,-2080.384033203125,298.6922912597656,0.5611539483070374,0.050000000745058,0.2284683138132095,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.013916015625,293.29180908203125,291.15875244140625,1.0,0.1807271540164947,0.801496148109436,0.801496148109436,1.0,1.0,-0.7917748093605042,0.3125860095024109,0.4791888296604156,0.178428828716278,0.0,0.0,0.1066009402275085,25.188600540161133,25.0,-1.6035163402557373,-4103.77294921875,62.10205841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2051696777344,303.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.669921875,18000.0,0.0,0.0,0.0917080715298652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101300448179245,0.1013046652078628,-4.2127558117499575e-06,0.0,9.307203436037526e-05,0.0,0.0,3.909202337265015,0.0,0.0,0.0,0.2699190080165863,4.0,0.0,1.0
747180,293.1380615234375,297.1499938964844,293.1499938964844,0.0508991293609142,-1407.487060546875,304.1474609375,0.7122937440872192,0.0989330857992172,0.0895538181066513,293.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614652037620544,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.0639334842562675,-1266.9615478515625,304.15460205078125,0.7455949783325195,0.114114336669445,0.0805684700608253,293.1587219238281,297.1499938964844,293.1499938964844,0.1504972577095031,-3347.7412109375,304.14990234375,0.934037983417511,0.2243593037128448,0.2129660248756408,293.289794921875,297.1499938964844,293.1499938964844,0.0056911264546215,-2068.40380859375,298.6477355957031,0.5614652037620544,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899780273437,291.1573181152344,1.0,0.1806530207395553,0.8016493320465088,0.8016493320465088,1.0,1.0,-0.7917017936706543,0.3121998012065887,0.4795019924640655,0.1793171763420105,0.0,0.0,0.1056901514530181,25.15325736999512,25.0,-2.013511180877685,-4095.99951171875,62.043434143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20758056640625,303.5097351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28515625,18000.0,0.0,0.0,0.0914579704403877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009189933538436,0.1009232029318809,-4.2120750549656805e-06,0.0,9.281821257900448e-05,0.0,0.0,3.893601894378662,0.0,0.0,0.0,0.2698586285114288,4.0,0.0,1.0
747240,293.1380615234375,297.1499938964844,293.1499938964844,0.0508991293609142,-1407.487060546875,304.1474609375,0.7122937440872192,0.0989330857992172,0.0895538181066513,293.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614652037620544,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.0639334842562675,-1266.9615478515625,304.15460205078125,0.7455949783325195,0.114114336669445,0.0805684700608253,293.1587219238281,297.1499938964844,293.1499938964844,0.1504972577095031,-3347.7412109375,304.14990234375,0.934037983417511,0.2243593037128448,0.2129660248756408,293.289794921875,297.1499938964844,293.1499938964844,0.0056911264546215,-2068.40380859375,298.6477355957031,0.5614652037620544,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899780273437,291.1573181152344,1.0,0.1806530207395553,0.8016493320465088,0.8016493320465088,1.0,1.0,-0.7917017936706543,0.3121998012065887,0.4795019924640655,0.1793171763420105,0.0,0.0,0.1056901514530181,25.15325736999512,25.0,-2.013511180877685,-4095.99951171875,62.043434143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20758056640625,303.5097351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28515625,18000.0,0.0,0.0,0.0914579704403877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009189933538436,0.1009232029318809,-4.2120750549656805e-06,0.0,9.281821257900448e-05,0.0,0.0,3.893601894378662,0.0,0.0,0.0,0.2698586285114288,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.051189437508583,-1412.3271484375,304.1473999023437,0.7132412791252136,0.0992718935012817,0.0898565798997879,293.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5616032481193542,0.050000000745058,0.0481608510017395,293.2129821777344,297.1499938964844,293.1499938964844,0.0635156333446502,-1261.29443359375,304.1545104980469,0.7446704506874084,0.1135945543646812,0.0802034959197044,293.1578674316406,297.1499938964844,293.1499938964844,0.1505526900291443,-3348.754638671875,304.1498107910156,0.9343493580818176,0.224418044090271,0.2130184173583984,293.2889099121094,297.1499938964844,293.1499938964844,0.0056715076789259,-2062.477294921875,298.6256103515625,0.5616032481193542,0.050000000745058,0.2284543365240097,291.1567687988281,291.1499938964844,274.8500061035156,271.52410888671875,286.0243225097656,293.2890625,291.1565246582031,1.0,0.1806215494871139,0.8017259240150452,0.8017259240150452,1.0,1.0,-0.7916838526725769,0.312041163444519,0.4796426892280578,0.1797005385160446,0.0,0.0,0.1053178161382675,25.137514114379883,25.0,-2.15344762802124,-4092.770263671875,62.01950073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082824707031,303.50262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.73828125,18000.0,0.0,0.0,0.0913350582122802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007624566555023,0.1007666662335395,-4.211933628539555e-06,0.0,9.26934735616669e-05,0.0,0.0,3.887328386306762,0.0,0.0,0.0,0.2698241770267486,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514810234308242,-1417.1927490234375,304.1473388671875,0.7141698598861694,0.099611796438694,0.0901606678962707,293.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.561729371547699,0.050000000745058,0.0481600239872932,293.2115783691406,297.1499938964844,293.1499938964844,0.0630999058485031,-1255.665283203125,304.1544494628906,0.74373859167099,0.113077625632286,0.0798407420516014,293.15704345703125,297.1499938964844,293.1499938964844,0.1506123095750808,-3349.84130859375,304.1497497558594,0.934648334980011,0.2244808077812194,0.2130748778581619,293.2880249023437,297.1499938964844,293.1499938964844,0.0056520495563745,-2056.588134765625,298.60357666015625,0.561729371547699,0.050000000745058,0.2284504324197769,291.1559753417969,291.1499938964844,274.8500061035156,271.5262756347656,286.0269470214844,293.2881774902344,291.1557006835937,1.0,0.1805934756994247,0.8018013834953308,0.8018013834953308,1.0,1.0,-0.7916755676269531,0.3119047582149505,0.4797708094120025,0.1800415217876434,0.0,0.0,0.1050032526254654,25.123029708862305,25.0,-2.255160093307495,-4089.901611328125,61.99871444702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2085266113281,303.49615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.00390625,18000.0,0.0,0.0,0.0912156403064727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006254330277443,0.1006296426057815,-4.211554369248916e-06,0.0,9.257227793568744e-05,0.0,0.0,3.881604671478272,0.0,0.0,0.0,0.2698119580745697,4.0,0.0,1.0
747420,293.13458251953125,297.1499938964844,293.1499938964844,0.052065547555685,-1426.9599609375,304.1472473144531,0.715968668460846,0.1002922132611274,0.0907705128192901,293.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5619469881057739,0.050000000745058,0.0481586046516895,293.2089538574219,297.1499938964844,293.1499938964844,0.0622728206217289,-1244.4931640625,304.15435791015625,0.741849958896637,0.1120500713586807,0.0791204273700714,293.1554870605469,297.1499938964844,293.1499938964844,0.1507419645786285,-3352.196533203125,304.1496276855469,0.935208022594452,0.2246165126562118,0.2131983041763305,293.28631591796875,297.1499938964844,293.1499938964844,0.0056135589256882,-2044.902587890625,298.55975341796875,0.5619469881057739,0.050000000745058,0.2284436970949173,291.154296875,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.1540222167969,1.0,0.1805462837219238,0.8019523620605469,0.8019523620605469,1.0,1.0,-0.7916814088821411,0.3116959035396576,0.4799855053424835,0.1805953830480575,0.0,0.0,0.1045460402965545,25.097562789916992,25.0,-2.350737810134888,-4085.453125,61.9652214050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074890136719,303.4853210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.017578125,18000.0,0.0,0.0,0.0909933075308799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004233732819557,0.1004275828599929,-4.211243322060909e-06,0.0,9.2346643214114e-05,0.0,0.0,3.873392105102539,0.0,0.0,0.0,0.2697809040546417,4.0,0.0,1.0
747480,293.13458251953125,297.1499938964844,293.1499938964844,0.052065547555685,-1426.9599609375,304.1472473144531,0.715968668460846,0.1002922132611274,0.0907705128192901,293.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5619469881057739,0.050000000745058,0.0481586046516895,293.2089538574219,297.1499938964844,293.1499938964844,0.0622728206217289,-1244.4931640625,304.15435791015625,0.741849958896637,0.1120500713586807,0.0791204273700714,293.1554870605469,297.1499938964844,293.1499938964844,0.1507419645786285,-3352.196533203125,304.1496276855469,0.935208022594452,0.2246165126562118,0.2131983041763305,293.28631591796875,297.1499938964844,293.1499938964844,0.0056135589256882,-2044.902587890625,298.55975341796875,0.5619469881057739,0.050000000745058,0.2284436970949173,291.154296875,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.1540222167969,1.0,0.1805462837219238,0.8019523620605469,0.8019523620605469,1.0,1.0,-0.7916814088821411,0.3116959035396576,0.4799855053424835,0.1805953830480575,0.0,0.0,0.1045460402965545,25.097562789916992,25.0,-2.350737810134888,-4085.453125,61.9652214050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074890136719,303.4853210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.017578125,18000.0,0.0,0.0,0.0909933075308799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004233732819557,0.1004275828599929,-4.211243322060909e-06,0.0,9.2346643214114e-05,0.0,0.0,3.873392105102539,0.0,0.0,0.0,0.2697809040546417,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.052648052573204,-1436.7108154296875,304.147216796875,0.7176876068115234,0.1009698584675788,0.0913790836930275,293.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.562119722366333,0.050000000745058,0.0481574796140193,293.2066345214844,297.1499938964844,293.1499938964844,0.0614481419324874,-1233.38916015625,304.1542663574219,0.7399225831031799,0.1110276728868484,0.0784045606851577,293.1540832519531,297.1499938964844,293.1499938964844,0.1508823633193969,-3354.736572265625,304.1495056152344,0.935714840888977,0.2247634530067443,0.2133333384990692,293.28472900390625,297.1499938964844,293.1499938964844,0.0055755749344825,-2033.318115234375,298.5162658691406,0.562119722366333,0.050000000745058,0.2284383624792099,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.1805095225572586,0.8021032810211182,0.8021032810211182,1.0,1.0,-0.7917069792747498,0.3115650713443756,0.4801419377326965,0.1809835433959961,0.0,0.0,0.1043151021003723,25.07652473449707,25.0,-2.318178176879883,-4082.5263671875,61.94066619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041931152344,303.4772644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.090802863240242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003096252679824,0.1003138348460197,-4.210937731841113e-06,0.0,9.215336467605084e-05,0.0,0.0,3.868651151657105,0.0,0.0,0.0,0.2697609663009643,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.052648052573204,-1436.7108154296875,304.147216796875,0.7176876068115234,0.1009698584675788,0.0913790836930275,293.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.562119722366333,0.050000000745058,0.0481574796140193,293.2066345214844,297.1499938964844,293.1499938964844,0.0614481419324874,-1233.38916015625,304.1542663574219,0.7399225831031799,0.1110276728868484,0.0784045606851577,293.1540832519531,297.1499938964844,293.1499938964844,0.1508823633193969,-3354.736572265625,304.1495056152344,0.935714840888977,0.2247634530067443,0.2133333384990692,293.28472900390625,297.1499938964844,293.1499938964844,0.0055755749344825,-2033.318115234375,298.5162658691406,0.562119722366333,0.050000000745058,0.2284383624792099,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.1805095225572586,0.8021032810211182,0.8021032810211182,1.0,1.0,-0.7917069792747498,0.3115650713443756,0.4801419377326965,0.1809835433959961,0.0,0.0,0.1043151021003723,25.07652473449707,25.0,-2.318178176879883,-4082.5263671875,61.94066619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041931152344,303.4772644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.090802863240242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003096252679824,0.1003138348460197,-4.210937731841113e-06,0.0,9.215336467605084e-05,0.0,0.0,3.868651151657105,0.0,0.0,0.0,0.2697609663009643,4.0,0.0,1.0
747660,293.1319580078125,297.1499938964844,293.1499938964844,0.0532254390418529,-1446.3936767578125,304.1471862792969,0.7193307280540466,0.1016418561339378,0.0919834971427917,293.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622528791427612,0.050000000745058,0.0481566153466701,293.20458984375,297.1499938964844,293.1499938964844,0.0606227181851863,-1222.310791015625,304.1542358398437,0.7379551529884338,0.1100070923566818,0.0776907801628112,293.1528015136719,297.1499938964844,293.1499938964844,0.1510299891233444,-3357.399169921875,304.1494140625,0.9361721873283386,0.2249186486005783,0.2134770154953003,293.283203125,297.1499938964844,293.1499938964844,0.0055380044505,-2021.803955078125,298.4730834960937,0.5622528791427612,0.050000000745058,0.2284342497587204,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.0343933105469,293.2833251953125,291.1508178710937,1.0,0.1804808229207992,0.8022498488426208,0.8022498488426208,1.0,1.0,-0.7917422652244568,0.3115004897117615,0.4802417755126953,0.1812209635972976,0.0,0.0,0.1042843833565712,25.059228897094727,25.0,-2.206714153289795,-4080.970947265625,61.92260360717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.361328125,18000.0,0.0,0.0,0.0906512960791587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002769619226455,0.1002811715006828,-4.210867700749077e-06,0.0,9.19995436561294e-05,0.0,0.0,3.8673062324523926,0.0,0.0,0.0,0.2697552442550659,4.0,0.0,1.0
747720,293.1319580078125,297.1499938964844,293.1499938964844,0.0532254390418529,-1446.3936767578125,304.1471862792969,0.7193307280540466,0.1016418561339378,0.0919834971427917,293.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622528791427612,0.050000000745058,0.0481566153466701,293.20458984375,297.1499938964844,293.1499938964844,0.0606227181851863,-1222.310791015625,304.1542358398437,0.7379551529884338,0.1100070923566818,0.0776907801628112,293.1528015136719,297.1499938964844,293.1499938964844,0.1510299891233444,-3357.399169921875,304.1494140625,0.9361721873283386,0.2249186486005783,0.2134770154953003,293.283203125,297.1499938964844,293.1499938964844,0.0055380044505,-2021.803955078125,298.4730834960937,0.5622528791427612,0.050000000745058,0.2284342497587204,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.0343933105469,293.2833251953125,291.1508178710937,1.0,0.1804808229207992,0.8022498488426208,0.8022498488426208,1.0,1.0,-0.7917422652244568,0.3115004897117615,0.4802417755126953,0.1812209635972976,0.0,0.0,0.1042843833565712,25.059228897094727,25.0,-2.206714153289795,-4080.970947265625,61.92260360717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.361328125,18000.0,0.0,0.0,0.0906512960791587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002769619226455,0.1002811715006828,-4.210867700749077e-06,0.0,9.19995436561294e-05,0.0,0.0,3.8673062324523926,0.0,0.0,0.0,0.2697552442550659,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0537948347628116,-1455.9595947265625,304.14715576171875,0.7209009528160095,0.1023057773709297,0.0925812944769859,293.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623505711555481,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0597937293350696,-1211.2196044921875,304.1542053222656,0.7359457015991211,0.1089862212538719,0.0769771710038185,293.15167236328125,297.1499938964844,293.1499938964844,0.1511822044849395,-3360.13623046875,304.1493530273437,0.9365839958190918,0.2250805348157882,0.2136276215314865,293.28179931640625,297.1499938964844,293.1499938964844,0.0055007953196763,-2010.3392333984373,298.43017578125,0.5623505711555481,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.03424072265625,293.28192138671875,291.1493835449219,1.0,0.1804588586091995,0.8023964166641235,0.8023964166641235,1.0,1.0,-0.791779637336731,0.3114885985851288,0.4802910387516022,0.1813322603702545,0.0,0.0,0.1044373214244842,25.045385360717773,25.0,-1.9708517789840696,-4080.624755859375,61.90953063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.875,18000.0,0.0,0.0,0.090546578168869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003180220723152,0.1003222316503524,-4.210821316519287e-06,0.0,9.1893263743259e-05,0.0,0.0,3.8688747882843018,0.0,0.0,0.0,0.2697597146034241,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0537948347628116,-1455.9595947265625,304.14715576171875,0.7209009528160095,0.1023057773709297,0.0925812944769859,293.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623505711555481,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0597937293350696,-1211.2196044921875,304.1542053222656,0.7359457015991211,0.1089862212538719,0.0769771710038185,293.15167236328125,297.1499938964844,293.1499938964844,0.1511822044849395,-3360.13623046875,304.1493530273437,0.9365839958190918,0.2250805348157882,0.2136276215314865,293.28179931640625,297.1499938964844,293.1499938964844,0.0055007953196763,-2010.3392333984373,298.43017578125,0.5623505711555481,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.03424072265625,293.28192138671875,291.1493835449219,1.0,0.1804588586091995,0.8023964166641235,0.8023964166641235,1.0,1.0,-0.791779637336731,0.3114885985851288,0.4802910387516022,0.1813322603702545,0.0,0.0,0.1044373214244842,25.045385360717773,25.0,-1.9708517789840696,-4080.624755859375,61.90953063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.875,18000.0,0.0,0.0,0.090546578168869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003180220723152,0.1003222316503524,-4.210821316519287e-06,0.0,9.1893263743259e-05,0.0,0.0,3.8688747882843018,0.0,0.0,0.0,0.2697597146034241,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540759339928627,-1460.688232421875,304.1471862792969,0.7216607332229614,0.102634310722351,0.0928772464394569,293.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5623879432678223,0.050000000745058,0.04815573990345,293.2020263671875,297.1499938964844,293.1499938964844,0.059377584606409,-1205.6650390625,304.1542053222656,0.7349265813827515,0.1084757149219513,0.0766203254461288,293.151123046875,297.1499938964844,293.1499938964844,0.1512593328952789,-3361.52001953125,304.1493530273437,0.9367752075195312,0.2251636683940887,0.2137051969766616,293.2811279296875,297.1499938964844,293.1499938964844,0.0054823108948767,-2004.619140625,298.4088439941406,0.5623879432678223,0.050000000745058,0.2284300923347473,291.1489562988281,291.1499938964844,274.8500061035156,271.5460205078125,286.0338439941406,293.28125,291.1487731933594,1.0,0.1804499924182891,0.8024696707725525,0.8024696707725525,1.0,1.0,-0.7917979955673218,0.3114981353282928,0.4802998900413513,0.1813497096300125,0.0,0.0,0.104573018848896,25.039613723754883,25.0,-1.817881464958191,-4080.8388671875,61.90449142456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18670654296875,303.46728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.090513676404953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003625318408012,0.1003667414188385,-4.210791303194128e-06,0.0,9.185987437376752e-05,0.0,0.0,3.870593786239624,0.0,0.0,0.0,0.2697709798812866,4.0,0.0,1.0
747960,293.1300964355469,297.1499938964844,293.1499938964844,0.0543546006083488,-1465.3798828125,304.1471862792969,0.722405731678009,0.1029607057571411,0.0931712612509727,293.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624191164970398,0.050000000745058,0.0481555387377738,293.2012634277344,297.1499938964844,293.1499938964844,0.0589604005217552,-1200.10546875,304.1541748046875,0.7338992357254028,0.1079654097557067,0.0762635543942451,293.150634765625,297.1499938964844,293.1499938964844,0.1513368338346481,-3362.908203125,304.1493225097656,0.9369584918022156,0.2252481579780578,0.2137840390205383,293.2804870605469,297.1499938964844,293.1499938964844,0.0054638921283185,-1998.90234375,298.3875732421875,0.5624191164970398,0.050000000745058,0.2284291386604309,291.1483764648437,291.1499938964844,274.8500061035156,271.5482177734375,286.0332336425781,293.2806091308594,291.1482238769531,1.0,0.1804422736167907,0.8025411367416382,0.8025411367416382,1.0,1.0,-0.7918159365653992,0.3115155696868896,0.4803003668785095,0.1813468039035797,0.0,0.0,0.1047399044036865,25.03447723388672,25.0,-1.6407439708709717,-4081.264892578125,61.90024948120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819152832031,303.4668273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.0904934257268905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004200726747512,0.1004242822527885,-4.210762654111022e-06,0.0,9.183932706946508e-05,0.0,0.0,3.872825384140015,0.0,0.0,0.0,0.2697864472866058,4.0,0.0,1.0
748020,293.12939453125,297.1499938964844,293.1499938964844,0.0549043789505958,-1474.6475830078125,304.147216796875,0.7238558530807495,0.1036069467663765,0.0937534570693969,293.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624659657478333,0.050000000745058,0.0481552369892597,293.19989013671875,297.1499938964844,293.1499938964844,0.0581237226724624,-1188.98193359375,304.1541748046875,0.7318249344825745,0.1069468781352043,0.0755511596798896,293.14971923828125,297.1499938964844,293.1499938964844,0.1514924615621566,-3365.689697265625,304.1492919921875,0.937306582927704,0.2254211157560348,0.2139457017183303,293.2792663574219,297.1499938964844,293.1499938964844,0.0054272445850074,-1987.474853515625,298.3453063964844,0.5624659657478333,0.050000000745058,0.2284277081489563,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.2793884277344,291.1473388671875,1.0,0.180429920554161,0.8026840090751648,0.8026840090751648,1.0,1.0,-0.7918515801429749,0.3115697503089905,0.4802818596363067,0.1812935769557953,0.0,0.0,0.1051467210054397,25.025848388671875,25.0,-1.2361093759536743,-4082.73486328125,61.89395523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715393066406,303.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.0904919356107711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10057183355093,0.1005760431289672,-4.211124633002328e-06,0.0,9.183781367028132e-05,0.0,0.0,3.8791093826293945,0.0,0.0,0.0,0.2697971165180206,4.0,0.0,1.0
748080,293.12939453125,297.1499938964844,293.1499938964844,0.0549043789505958,-1474.6475830078125,304.147216796875,0.7238558530807495,0.1036069467663765,0.0937534570693969,293.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624659657478333,0.050000000745058,0.0481552369892597,293.19989013671875,297.1499938964844,293.1499938964844,0.0581237226724624,-1188.98193359375,304.1541748046875,0.7318249344825745,0.1069468781352043,0.0755511596798896,293.14971923828125,297.1499938964844,293.1499938964844,0.1514924615621566,-3365.689697265625,304.1492919921875,0.937306582927704,0.2254211157560348,0.2139457017183303,293.2792663574219,297.1499938964844,293.1499938964844,0.0054272445850074,-1987.474853515625,298.3453063964844,0.5624659657478333,0.050000000745058,0.2284277081489563,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.2793884277344,291.1473388671875,1.0,0.180429920554161,0.8026840090751648,0.8026840090751648,1.0,1.0,-0.7918515801429749,0.3115697503089905,0.4802818596363067,0.1812935769557953,0.0,0.0,0.1051467210054397,25.025848388671875,25.0,-1.2361093759536743,-4082.73486328125,61.89395523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715393066406,303.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.0904919356107711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10057183355093,0.1005760431289672,-4.211124633002328e-06,0.0,9.183781367028132e-05,0.0,0.0,3.8791093826293945,0.0,0.0,0.0,0.2697971165180206,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554448701441288,-1483.7742919921875,304.1472473144531,0.7252614498138428,0.1042452603578567,0.0943285748362541,293.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624969005584717,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572867393493652,-1177.89013671875,304.1541748046875,0.7297338247299194,0.1059349179267883,0.0748424753546714,293.1488647460937,297.1499938964844,293.1499938964844,0.1516488343477249,-3368.476806640625,304.1492614746094,0.9376369118690492,0.2255989462137222,0.2141121327877044,293.2781677246094,297.1499938964844,293.1499938964844,0.0053908233530819,-1976.0501708984373,298.3033142089844,0.5624969005584717,0.050000000745058,0.2284267693758011,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782592773437,291.1467590332031,1.0,0.1804208308458328,0.8028268218040466,0.8028268218040466,1.0,1.0,-0.7918896675109863,0.311646819114685,0.4802428185939789,0.1811874061822891,0.0,0.0,0.1056158319115638,25.018823623657227,25.0,-0.8472163677215576,-4084.683349609375,61.89018249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1606750488281,303.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.09053685516119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007493808865547,0.1007535979151725,-4.211333362036385e-06,0.0,9.188339754473418e-05,0.0,0.0,3.8862671852111816,0.0,0.0,0.0,0.2698222398757934,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554448701441288,-1483.7742919921875,304.1472473144531,0.7252614498138428,0.1042452603578567,0.0943285748362541,293.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624969005584717,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572867393493652,-1177.89013671875,304.1541748046875,0.7297338247299194,0.1059349179267883,0.0748424753546714,293.1488647460937,297.1499938964844,293.1499938964844,0.1516488343477249,-3368.476806640625,304.1492614746094,0.9376369118690492,0.2255989462137222,0.2141121327877044,293.2781677246094,297.1499938964844,293.1499938964844,0.0053908233530819,-1976.0501708984373,298.3033142089844,0.5624969005584717,0.050000000745058,0.2284267693758011,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782592773437,291.1467590332031,1.0,0.1804208308458328,0.8028268218040466,0.8028268218040466,1.0,1.0,-0.7918896675109863,0.311646819114685,0.4802428185939789,0.1811874061822891,0.0,0.0,0.1056158319115638,25.018823623657227,25.0,-0.8472163677215576,-4084.683349609375,61.89018249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1606750488281,303.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.09053685516119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007493808865547,0.1007535979151725,-4.211333362036385e-06,0.0,9.188339754473418e-05,0.0,0.0,3.8862671852111816,0.0,0.0,0.0,0.2698222398757934,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559758841991424,-1492.7568359375,304.14727783203125,0.7266276478767395,0.1048749014735221,0.094896100461483,293.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625163316726685,0.050000000745058,0.0481549128890037,293.1974792480469,297.1499938964844,293.1499938964844,0.0564557127654552,-1166.9134521484375,304.1541748046875,0.7276425957679749,0.104937806725502,0.0741425529122352,293.1481018066406,297.1499938964844,293.1499938964844,0.1518063247203827,-3371.2783203125,304.1492614746094,0.9379560947418212,0.2257814556360244,0.214283138513565,293.2771301269531,297.1499938964844,293.1499938964844,0.0053546410053968,-1964.6370849609373,298.2615661621094,0.5625163316726685,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2772216796875,291.1463928222656,1.0,0.1804146468639373,0.8029670715332031,0.8029670715332031,1.0,1.0,-0.7919350862503052,0.311745285987854,0.4801898002624511,0.1810377836227417,0.0,0.0,0.1061232462525367,25.012910842895508,25.0,-0.529150664806366,-4087.064453125,61.88901901245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499328613281,303.4709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.090624414384365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100945308804512,0.1009495183825492,-4.211614850646583e-06,0.0,9.19722588150762e-05,0.0,0.0,3.8942136764526367,0.0,0.0,0.0,0.2698563635349273,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559758841991424,-1492.7568359375,304.14727783203125,0.7266276478767395,0.1048749014735221,0.094896100461483,293.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625163316726685,0.050000000745058,0.0481549128890037,293.1974792480469,297.1499938964844,293.1499938964844,0.0564557127654552,-1166.9134521484375,304.1541748046875,0.7276425957679749,0.104937806725502,0.0741425529122352,293.1481018066406,297.1499938964844,293.1499938964844,0.1518063247203827,-3371.2783203125,304.1492614746094,0.9379560947418212,0.2257814556360244,0.214283138513565,293.2771301269531,297.1499938964844,293.1499938964844,0.0053546410053968,-1964.6370849609373,298.2615661621094,0.5625163316726685,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2772216796875,291.1463928222656,1.0,0.1804146468639373,0.8029670715332031,0.8029670715332031,1.0,1.0,-0.7919350862503052,0.311745285987854,0.4801898002624511,0.1810377836227417,0.0,0.0,0.1061232462525367,25.012910842895508,25.0,-0.529150664806366,-4087.064453125,61.88901901245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499328613281,303.4709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.090624414384365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100945308804512,0.1009495183825492,-4.211614850646583e-06,0.0,9.19722588150762e-05,0.0,0.0,3.8942136764526367,0.0,0.0,0.0,0.2698563635349273,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0564973279833793,-1501.5936279296875,304.1473083496094,0.7279602289199829,0.1054954528808593,0.0954556167125701,293.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625292658805847,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556393675506114,-1156.1663818359375,304.1541442871094,0.7255743741989136,0.1039663851261138,0.0734584033489227,293.1474304199219,297.1499938964844,293.1499938964844,0.1519649922847747,-3374.096435546875,304.14923095703125,0.9382712244987488,0.2259679138660431,0.2144581079483032,293.2761535644531,297.1499938964844,293.1499938964844,0.0053186775185167,-1953.2340087890625,298.2200622558594,0.5625292658805847,0.050000000745058,0.2284257858991623,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.14617919921875,1.0,0.180411010980606,0.8031073212623596,0.8031073212623596,1.0,1.0,-0.7919949293136597,0.3118646442890167,0.4801302850246429,0.1808553785085678,0.0,0.0,0.106646180152893,25.007530212402344,25.0,-0.2768956422805786,-4089.795654296875,61.890716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.139892578125,303.4741516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.0907457768917083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011505350470542,0.1011547446250915,-4.211973646306433e-06,0.0,9.20954262255691e-05,0.0,0.0,3.902598381042481,0.0,0.0,0.0,0.2698853313922882,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0564973279833793,-1501.5936279296875,304.1473083496094,0.7279602289199829,0.1054954528808593,0.0954556167125701,293.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625292658805847,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556393675506114,-1156.1663818359375,304.1541442871094,0.7255743741989136,0.1039663851261138,0.0734584033489227,293.1474304199219,297.1499938964844,293.1499938964844,0.1519649922847747,-3374.096435546875,304.14923095703125,0.9382712244987488,0.2259679138660431,0.2144581079483032,293.2761535644531,297.1499938964844,293.1499938964844,0.0053186775185167,-1953.2340087890625,298.2200622558594,0.5625292658805847,0.050000000745058,0.2284257858991623,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.14617919921875,1.0,0.180411010980606,0.8031073212623596,0.8031073212623596,1.0,1.0,-0.7919949293136597,0.3118646442890167,0.4801302850246429,0.1808553785085678,0.0,0.0,0.106646180152893,25.007530212402344,25.0,-0.2768956422805786,-4089.795654296875,61.890716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.139892578125,303.4741516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.0907457768917083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011505350470542,0.1011547446250915,-4.211973646306433e-06,0.0,9.20954262255691e-05,0.0,0.0,3.902598381042481,0.0,0.0,0.0,0.2698853313922882,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.056754395365715,-1505.9561767578125,304.1473388671875,0.7286160588264465,0.1058023646473884,0.0957322046160698,293.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625354051589966,0.050000000745058,0.0481547936797142,293.1957397460937,297.1499938964844,293.1499938964844,0.0552422776818275,-1150.9521484375,304.15411376953125,0.724564254283905,0.1034985557198524,0.0731268525123596,293.1471252441406,297.1499938964844,293.1499938964844,0.1520449221134185,-3375.5146484375,304.14923095703125,0.9384304881095886,0.2260626703500747,0.2145470380783081,293.27569580078125,297.1499938964844,293.1499938964844,0.0053007970564067,-1947.543701171875,298.1993713378906,0.5625354051589966,0.050000000745058,0.2284256070852279,291.1461486816406,291.1499938964844,274.8500061035156,271.56793212890625,286.0227966308594,293.2757873535156,291.1461181640625,1.0,0.1804102510213852,0.8031774759292603,0.8031774759292603,1.0,1.0,-0.7920354008674622,0.3119333386421203,0.4801020324230194,0.1807555705308914,0.0,0.0,0.1069095134735107,25.00479888916016,25.0,-0.1844876408576965,-4091.282958984375,61.8930892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13531494140625,303.4760131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.0908175036311149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012543439865112,0.1012585535645484,-4.212143721815664e-06,0.0,9.2168222181499e-05,0.0,0.0,3.906829833984375,0.0,0.0,0.0,0.2699003219604492,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570095926523208,-1510.2913818359375,304.1473388671875,0.7292685508728027,0.1061077490448951,0.0960071980953216,293.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5625434517860413,0.050000000745058,0.04815474152565,293.1950988769531,297.1499938964844,293.1499938964844,0.0548571720719337,-1145.90380859375,304.154052734375,0.723583459854126,0.1030491292476654,0.0728060454130172,293.1468200683594,297.1499938964844,293.1499938964844,0.1521254777908325,-3376.94384765625,304.14923095703125,0.9385945200920104,0.2261587530374527,0.2146369814872741,293.2752685546875,297.1499938964844,293.1499938964844,0.0052829654887318,-1941.8564453125,298.1787414550781,0.5625434517860413,0.050000000745058,0.2284253537654876,291.1461181640625,291.1499938964844,274.8500061035156,271.57012939453125,286.0212707519531,293.2753601074219,291.1460876464844,1.0,0.1804102510213852,0.8032464981079102,0.8032464981079102,1.0,1.0,-0.792087972164154,0.3120094835758209,0.4800785183906555,0.1806528121232986,0.0,0.0,0.1071727275848388,25.00177383422852,25.0,-0.1151401475071907,-4092.8466796875,61.89688491821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1310729980469,303.4780578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.224609375,18000.0,0.0,0.0,0.0908944010734558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013580858707428,0.1013623028993606,-4.212292878946755e-06,0.0,9.224626410286874e-05,0.0,0.0,3.911040544509888,0.0,0.0,0.0,0.2699173390865326,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575156398117542,-1518.901123046875,304.1473999023437,0.7305725812911987,0.1067147627472877,0.0965534970164299,293.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625714659690857,0.050000000745058,0.0481545627117157,293.19354248046875,297.1499938964844,293.1499938964844,0.054139394313097,-1136.519287109375,304.1539001464844,0.7217584252357483,0.1022230312228202,0.0722101852297782,293.146240234375,297.1499938964844,293.1499938964844,0.1522897183895111,-3379.856689453125,304.1492004394531,0.9389477372169496,0.2263552695512771,0.2148207724094391,293.2744445800781,297.1499938964844,293.1499938964844,0.0052474867552518,-1930.505615234375,298.1376037597656,0.5625714659690857,0.050000000745058,0.2284245043992996,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.1804131269454956,0.80338454246521,0.80338454246521,1.0,1.0,-0.7922477722167969,0.3121907114982605,0.4800570607185364,0.1804459542036056,0.0,0.0,0.1077005639672279,24.994112014770508,25.0,-0.0620760545134544,-4096.2470703125,61.91044998168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12371826171875,303.4825744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.0910595506429672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015657633543014,0.1015699729323387,-4.2125634536205325e-06,0.0,9.241386578651144e-05,0.0,0.0,3.919444561004639,0.0,0.0,0.0,0.2699549198150635,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575156398117542,-1518.901123046875,304.1473999023437,0.7305725812911987,0.1067147627472877,0.0965534970164299,293.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625714659690857,0.050000000745058,0.0481545627117157,293.19354248046875,297.1499938964844,293.1499938964844,0.054139394313097,-1136.519287109375,304.1539001464844,0.7217584252357483,0.1022230312228202,0.0722101852297782,293.146240234375,297.1499938964844,293.1499938964844,0.1522897183895111,-3379.856689453125,304.1492004394531,0.9389477372169496,0.2263552695512771,0.2148207724094391,293.2744445800781,297.1499938964844,293.1499938964844,0.0052474867552518,-1930.505615234375,298.1376037597656,0.5625714659690857,0.050000000745058,0.2284245043992996,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.1804131269454956,0.80338454246521,0.80338454246521,1.0,1.0,-0.7922477722167969,0.3121907114982605,0.4800570607185364,0.1804459542036056,0.0,0.0,0.1077005639672279,24.994112014770508,25.0,-0.0620760545134544,-4096.2470703125,61.91044998168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12371826171875,303.4825744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.0910595506429672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015657633543014,0.1015699729323387,-4.2125634536205325e-06,0.0,9.241386578651144e-05,0.0,0.0,3.919444561004639,0.0,0.0,0.0,0.2699549198150635,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580161958932876,-1527.4356689453125,304.1474304199219,0.7318809032440186,0.1073160767555236,0.0970947965979576,293.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626201629638672,0.050000000745058,0.0481542497873306,293.1916198730469,297.1499938964844,293.1499938964844,0.053512442857027,-1128.350830078125,304.1536560058594,0.7201758623123169,0.1015105843544006,0.0716919228434562,293.1457214355469,297.1499938964844,293.1499938964844,0.1524593383073806,-3382.86572265625,304.1492004394531,0.9393429756164552,0.2265577316284179,0.215010181069374,293.2736511230469,297.1499938964844,293.1499938964844,0.0052122836932539,-1919.201904296875,298.0966186523437,0.5626201629638672,0.050000000745058,0.2284230291843414,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146179199219,293.2737121582031,291.1459655761719,1.0,0.1804210841655731,0.8035225868225098,0.8035225868225098,1.0,1.0,-0.7925005555152893,0.3124167919158935,0.4800837337970733,0.1802479326725006,0.0,0.0,0.1082397401332855,24.98383522033692,25.0,-0.1038776338100433,-4100.14208984375,61.93437957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,303.4879455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0912346616387367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101778507232666,0.1017827168107032,-4.212949079374084e-06,0.0,9.259158105123788e-05,0.0,0.0,3.928155183792114,0.0,0.0,0.0,0.2699824273586273,4.0,0.0,1.0
