time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580161958932876,-1527.4356689453125,304.1474304199219,0.7318809032440186,0.1073160767555236,0.0970947965979576,293.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626201629638672,0.050000000745058,0.0481542497873306,293.1916198730469,297.1499938964844,293.1499938964844,0.053512442857027,-1128.350830078125,304.1536560058594,0.7201758623123169,0.1015105843544006,0.0716919228434562,293.1457214355469,297.1499938964844,293.1499938964844,0.1524593383073806,-3382.86572265625,304.1492004394531,0.9393429756164552,0.2265577316284179,0.215010181069374,293.2736511230469,297.1499938964844,293.1499938964844,0.0052122836932539,-1919.201904296875,298.0966186523437,0.5626201629638672,0.050000000745058,0.2284230291843414,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146179199219,293.2737121582031,291.1459655761719,1.0,0.1804210841655731,0.8035225868225098,0.8035225868225098,1.0,1.0,-0.7925005555152893,0.3124167919158935,0.4800837337970733,0.1802479326725006,0.0,0.0,0.1082397401332855,24.98383522033692,25.0,-0.1038776338100433,-4100.14208984375,61.93437957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,303.4879455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0912346616387367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101778507232666,0.1017827168107032,-4.212949079374084e-06,0.0,9.259158105123788e-05,0.0,0.0,3.928155183792114,0.0,0.0,0.0,0.2699824273586273,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585099533200264,-1535.873779296875,304.1474609375,0.7331946492195129,0.1079082712531089,0.0976286754012107,293.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5626950860023499,0.050000000745058,0.0481537654995918,293.18927001953125,297.1499938964844,293.1499938964844,0.0529862232506275,-1121.5189208984375,304.1533203125,0.7188697457313538,0.1009314656257629,0.0712581276893615,293.1452331542969,297.1499938964844,293.1499938964844,0.152634397149086,-3385.97412109375,304.149169921875,0.9397855997085572,0.2267633527517318,0.2152031660079956,293.2728881835937,297.1499938964844,293.1499938964844,0.0051773670129477,-1907.958984375,298.0557556152344,0.5626950860023499,0.050000000745058,0.2284207344055175,291.1457824707031,291.1499938964844,274.8444519042969,271.579345703125,286.0097045898437,293.27294921875,291.14569091796875,1.0,0.1804350614547729,0.8036575317382812,0.8036575317382812,1.0,1.0,-0.7928488850593567,0.3126621842384338,0.4801866710186004,0.1801237612962722,0.0,0.0,0.1088151112198829,24.97129249572754,25.0,-0.4694197475910187,-4104.88671875,61.96954727172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138000488281,303.4939880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.033203125,18000.0,0.0,0.0,0.0914137065410614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020034551620483,0.1020076721906662,-4.213482498016674e-06,0.0,9.27732908166945e-05,0.0,0.0,3.937485456466675,0.0,0.0,0.0,0.2699983119964599,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585099533200264,-1535.873779296875,304.1474609375,0.7331946492195129,0.1079082712531089,0.0976286754012107,293.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5626950860023499,0.050000000745058,0.0481537654995918,293.18927001953125,297.1499938964844,293.1499938964844,0.0529862232506275,-1121.5189208984375,304.1533203125,0.7188697457313538,0.1009314656257629,0.0712581276893615,293.1452331542969,297.1499938964844,293.1499938964844,0.152634397149086,-3385.97412109375,304.149169921875,0.9397855997085572,0.2267633527517318,0.2152031660079956,293.2728881835937,297.1499938964844,293.1499938964844,0.0051773670129477,-1907.958984375,298.0557556152344,0.5626950860023499,0.050000000745058,0.2284207344055175,291.1457824707031,291.1499938964844,274.8444519042969,271.579345703125,286.0097045898437,293.27294921875,291.14569091796875,1.0,0.1804350614547729,0.8036575317382812,0.8036575317382812,1.0,1.0,-0.7928488850593567,0.3126621842384338,0.4801866710186004,0.1801237612962722,0.0,0.0,0.1088151112198829,24.97129249572754,25.0,-0.4694197475910187,-4104.88671875,61.96954727172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138000488281,303.4939880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.033203125,18000.0,0.0,0.0,0.0914137065410614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020034551620483,0.1020076721906662,-4.213482498016674e-06,0.0,9.27732908166945e-05,0.0,0.0,3.937485456466675,0.0,0.0,0.0,0.2699983119964599,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0589993372559547,-1544.26513671875,304.1474914550781,0.7345411777496338,0.1084912866353988,0.0981533750891685,293.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5628264546394348,0.050000000745058,0.0481529161334037,293.1860046386719,297.1499938964844,293.1499938964844,0.0526462495326995,-1117.1405029296875,304.1527709960937,0.7180986404418945,0.1005979031324386,0.0709768384695053,293.1448059082031,297.1499938964844,293.1499938964844,0.152822345495224,-3389.32763671875,304.1491394042969,0.9403213858604432,0.2269720435142517,0.215398296713829,293.27215576171875,297.1499938964844,293.1499938964844,0.0051428778097033,-1896.8699951171875,298.01470947265625,0.5628264546394348,0.050000000745058,0.2284167110919952,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,286.0015563964844,293.272216796875,291.14453125,1.0,0.1804577708244323,0.803792417049408,0.803792417049408,1.0,1.0,-0.7933692932128906,0.3129355311393738,0.4804337322711944,0.1801505833864212,0.0,0.0,0.1095727831125259,24.953516006469727,25.0,-1.5878416299819946,-4111.42919921875,62.02339172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,303.50128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.876953125,18000.0,0.0,0.0,0.091594748198986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022775843739509,0.1022818014025688,-4.213649390294449e-06,0.0,9.295702329836786e-05,0.0,0.0,3.948410987854004,0.0,0.0,0.0,0.2700586318969726,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0589993372559547,-1544.26513671875,304.1474914550781,0.7345411777496338,0.1084912866353988,0.0981533750891685,293.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5628264546394348,0.050000000745058,0.0481529161334037,293.1860046386719,297.1499938964844,293.1499938964844,0.0526462495326995,-1117.1405029296875,304.1527709960937,0.7180986404418945,0.1005979031324386,0.0709768384695053,293.1448059082031,297.1499938964844,293.1499938964844,0.152822345495224,-3389.32763671875,304.1491394042969,0.9403213858604432,0.2269720435142517,0.215398296713829,293.27215576171875,297.1499938964844,293.1499938964844,0.0051428778097033,-1896.8699951171875,298.01470947265625,0.5628264546394348,0.050000000745058,0.2284167110919952,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,286.0015563964844,293.272216796875,291.14453125,1.0,0.1804577708244323,0.803792417049408,0.803792417049408,1.0,1.0,-0.7933692932128906,0.3129355311393738,0.4804337322711944,0.1801505833864212,0.0,0.0,0.1095727831125259,24.953516006469727,25.0,-1.5878416299819946,-4111.42919921875,62.02339172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,303.50128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.876953125,18000.0,0.0,0.0,0.091594748198986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022775843739509,0.1022818014025688,-4.213649390294449e-06,0.0,9.295702329836786e-05,0.0,0.0,3.948410987854004,0.0,0.0,0.0,0.2700586318969726,4.0,0.0,1.0
749100,293.1272277832031,297.1499938964844,293.1499938964844,0.0592438355088233,-1548.468994140625,304.1474914550781,0.7352347373962402,0.1087808459997177,0.0984134450554847,293.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5629181265830994,0.050000000745058,0.0481523275375366,293.1839904785156,297.1499938964844,293.1499938964844,0.0525644570589065,-1116.10791015625,304.15240478515625,0.7179700136184692,0.1005387678742408,0.0709081441164016,293.14459228515625,297.1499938964844,293.1499938964844,0.1529226601123809,-3391.1240234375,304.14910888671875,0.9406330585479736,0.2270785868167877,0.2154974490404129,293.27178955078125,297.1499938964844,293.1499938964844,0.0051258546300232,-1891.4073486328125,297.9941101074219,0.5629181265830994,0.050000000745058,0.2284138947725296,291.1438903808594,291.1499938964844,274.8165588378906,271.566162109375,285.996337890625,293.2718505859375,291.1435852050781,1.0,0.1804733723402023,0.8038598895072937,0.8038598895072937,1.0,1.0,-0.7937138676643372,0.3130923509597778,0.4806214869022369,0.180222287774086,0.0,0.0,0.1100677251815795,24.94205093383789,25.0,-2.2322983741760254,-4115.794921875,62.05947113037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,303.50634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.775390625,18000.0,0.0,0.0,0.0916871428489685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024573296308517,0.1024615466594696,-4.213907232042402e-06,0.0,9.305079584009944e-05,0.0,0.0,3.955714464187622,0.0,0.0,0.0,0.2700850069522857,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0594886168837547,-1552.68505859375,304.14752197265625,0.7359441518783569,0.1090697944164276,0.0986725762486457,293.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5630279183387756,0.050000000745058,0.0481516160070896,293.18170166015625,297.1499938964844,293.1499938964844,0.052547238767147,-1115.9197998046875,304.1520080566406,0.7180301547050476,0.1005562916398048,0.0708921700716018,293.1444091796875,297.1499938964844,293.1499938964844,0.1530274152755737,-3393.003662109375,304.1490783691406,0.940976083278656,0.227187305688858,0.2155982255935669,293.2714233398437,297.1499938964844,293.1499938964844,0.0051089483313262,-1885.98779296875,297.97344970703125,0.5630279183387756,0.050000000745058,0.228410542011261,291.1427917480469,291.1499938964844,274.8023986816406,271.5583190917969,285.9903259277344,293.271484375,291.1424255371094,1.0,0.1804924309253692,0.8039254546165466,0.8039254546165466,1.0,1.0,-0.7941217422485352,0.3132662773132324,0.4808554351329803,0.1803325563669204,0.0,0.0,0.1106589287519455,24.92879295349121,25.0,-2.8601996898651123,-4120.97900390625,62.10262680053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,303.5126037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0859375,18000.0,0.0,0.0,0.0917823761701583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026715114712715,0.1026757284998893,-4.214086402498651e-06,0.0,9.314744238508864e-05,0.0,0.0,3.96429967880249,0.0,0.0,0.0,0.270125150680542,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.059979747980833,-1561.1644287109375,304.14752197265625,0.7374129295349121,0.1096472442150116,0.0991896912455558,293.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5632994771003723,0.050000000745058,0.0481498688459396,293.1764221191406,297.1499938964844,293.1499938964844,0.0527095571160316,-1118.1138916015625,304.15106201171875,0.718722403049469,0.1008222177624702,0.0710212364792823,293.1439819335937,297.1499938964844,293.1499938964844,0.1532502174377441,-3397.008544921875,304.1490173339844,0.9417551755905152,0.227412924170494,0.2158066183328628,293.2706604003906,297.1499938964844,293.1499938964844,0.0050755366683006,-1875.28564453125,297.9321594238281,0.5632994771003723,0.050000000745058,0.228402242064476,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1395874023437,1.0,0.1805425137281417,0.8040565848350525,0.8040565848350525,1.0,1.0,-0.7951352596282959,0.3136716783046722,0.4814635515213012,0.1806646883487701,0.0,0.0,0.1121673956513404,24.89728546142578,25.0,-3.895219326019287,-4134.2060546875,62.211910247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.5295104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.880859375,18000.0,0.0,0.0,0.0919883772730827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032302901148796,0.1032345071434974,-4.214915406919317e-06,0.0,9.33565097511746e-05,0.0,0.0,3.987043619155884,0.0,0.0,0.0,0.2702023386955261,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.059979747980833,-1561.1644287109375,304.14752197265625,0.7374129295349121,0.1096472442150116,0.0991896912455558,293.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5632994771003723,0.050000000745058,0.0481498688459396,293.1764221191406,297.1499938964844,293.1499938964844,0.0527095571160316,-1118.1138916015625,304.15106201171875,0.718722403049469,0.1008222177624702,0.0710212364792823,293.1439819335937,297.1499938964844,293.1499938964844,0.1532502174377441,-3397.008544921875,304.1490173339844,0.9417551755905152,0.227412924170494,0.2158066183328628,293.2706604003906,297.1499938964844,293.1499938964844,0.0050755366683006,-1875.28564453125,297.9321594238281,0.5632994771003723,0.050000000745058,0.228402242064476,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1395874023437,1.0,0.1805425137281417,0.8040565848350525,0.8040565848350525,1.0,1.0,-0.7951352596282959,0.3136716783046722,0.4814635515213012,0.1806646883487701,0.0,0.0,0.1121673956513404,24.89728546142578,25.0,-3.895219326019287,-4134.2060546875,62.211910247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.5295104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.880859375,18000.0,0.0,0.0,0.0919883772730827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032302901148796,0.1032345071434974,-4.214915406919317e-06,0.0,9.33565097511746e-05,0.0,0.0,3.987043619155884,0.0,0.0,0.0,0.2702023386955261,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604729615151882,-1569.703857421875,304.14752197265625,0.7389464974403381,0.1102257296442985,0.0997069105505943,293.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5636336207389832,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531302392482757,-1123.68408203125,304.1500244140625,0.7201530933380127,0.101390928030014,0.0713627785444259,293.1435546875,297.1499938964844,293.1499938964844,0.1534893810749054,-3401.310791015625,304.1489562988281,0.9426507353782654,0.2276515662670135,0.2160262912511825,293.26983642578125,297.1499938964844,293.1499938964844,0.0050426116213202,-1864.734375,297.8909606933594,0.5636336207389832,0.050000000745058,0.2283920645713806,291.1368103027344,291.1499938964844,274.7240600585937,271.5115051269531,285.9591979980469,293.2699279785156,291.13629150390625,1.0,0.1806106716394424,0.8041877746582031,0.8041877746582031,1.0,1.0,-0.7964147329330444,0.314159631729126,0.4822551012039184,0.1811346560716629,0.0,0.0,0.1141398921608924,24.86010932922364,25.0,-4.541234493255615,-4151.3173828125,62.35363006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09991455078125,303.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.10546875,18000.0,0.0,0.0,0.0922287628054618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039749085903167,0.1039791256189346,-4.215908575133653e-06,0.0,9.360047260997816e-05,0.0,0.0,4.017270088195801,0.0,0.0,0.0,0.2703146636486053,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604729615151882,-1569.703857421875,304.14752197265625,0.7389464974403381,0.1102257296442985,0.0997069105505943,293.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5636336207389832,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531302392482757,-1123.68408203125,304.1500244140625,0.7201530933380127,0.101390928030014,0.0713627785444259,293.1435546875,297.1499938964844,293.1499938964844,0.1534893810749054,-3401.310791015625,304.1489562988281,0.9426507353782654,0.2276515662670135,0.2160262912511825,293.26983642578125,297.1499938964844,293.1499938964844,0.0050426116213202,-1864.734375,297.8909606933594,0.5636336207389832,0.050000000745058,0.2283920645713806,291.1368103027344,291.1499938964844,274.7240600585937,271.5115051269531,285.9591979980469,293.2699279785156,291.13629150390625,1.0,0.1806106716394424,0.8041877746582031,0.8041877746582031,1.0,1.0,-0.7964147329330444,0.314159631729126,0.4822551012039184,0.1811346560716629,0.0,0.0,0.1141398921608924,24.86010932922364,25.0,-4.541234493255615,-4151.3173828125,62.35363006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09991455078125,303.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.10546875,18000.0,0.0,0.0,0.0922287628054618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039749085903167,0.1039791256189346,-4.215908575133653e-06,0.0,9.360047260997816e-05,0.0,0.0,4.017270088195801,0.0,0.0,0.0,0.2703146636486053,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609678402543067,-1578.2923583984375,304.14752197265625,0.7405402064323425,0.1108065396547317,0.1002256572246551,293.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.564021110534668,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538000464439392,-1132.5203857421875,304.1488952636719,0.7222744226455688,0.1022519469261169,0.0719109252095222,293.1430969238281,297.1499938964844,293.1499938964844,0.1537431329488754,-3405.87353515625,304.1488647460937,0.9436506628990172,0.2279052883386612,0.2162594348192215,293.2690124511719,297.1499938964844,293.1499938964844,0.0050101554952561,-1854.3096923828125,297.8500671386719,0.564021110534668,0.050000000745058,0.2283802926540374,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.13287353515625,1.0,0.1806991994380951,0.8043125867843628,0.8043125867843628,1.0,1.0,-0.7979578375816345,0.31473508477211,0.4832227528095245,0.1817263513803482,0.0,0.0,0.1165861412882804,24.81854820251465,25.0,-4.781523704528809,-4172.40478515625,62.52937316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,303.5810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.443359375,18000.0,0.0,0.0,0.0925222784280777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049189642071724,0.1049231812357902,-4.217244622850558e-06,0.0,9.389835031470284e-05,0.0,0.0,4.055701732635498,0.0,0.0,0.0,0.2704588770866394,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609678402543067,-1578.2923583984375,304.14752197265625,0.7405402064323425,0.1108065396547317,0.1002256572246551,293.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.564021110534668,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538000464439392,-1132.5203857421875,304.1488952636719,0.7222744226455688,0.1022519469261169,0.0719109252095222,293.1430969238281,297.1499938964844,293.1499938964844,0.1537431329488754,-3405.87353515625,304.1488647460937,0.9436506628990172,0.2279052883386612,0.2162594348192215,293.2690124511719,297.1499938964844,293.1499938964844,0.0050101554952561,-1854.3096923828125,297.8500671386719,0.564021110534668,0.050000000745058,0.2283802926540374,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.13287353515625,1.0,0.1806991994380951,0.8043125867843628,0.8043125867843628,1.0,1.0,-0.7979578375816345,0.31473508477211,0.4832227528095245,0.1817263513803482,0.0,0.0,0.1165861412882804,24.81854820251465,25.0,-4.781523704528809,-4172.40478515625,62.52937316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,303.5810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.443359375,18000.0,0.0,0.0,0.0925222784280777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049189642071724,0.1049231812357902,-4.217244622850558e-06,0.0,9.389835031470284e-05,0.0,0.0,4.055701732635498,0.0,0.0,0.0,0.2704588770866394,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614636987447738,-1586.9150390625,304.14752197265625,0.742186963558197,0.1113904118537902,0.1007467582821846,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5644517540931702,0.050000000745058,0.0481424927711486,293.15625,297.1499938964844,293.1499938964844,0.0547034107148647,-1144.439697265625,304.14776611328125,0.7250217199325562,0.1033889576792717,0.0726549848914146,293.14263916015625,297.1499938964844,293.1499938964844,0.1540096253156662,-3410.65869140625,304.1488037109375,0.9447404146194458,0.2281754165887832,0.2165075093507766,293.2680969238281,297.1499938964844,293.1499938964844,0.0049781217239797,-1843.982177734375,297.8096008300781,0.5644517540931702,0.050000000745058,0.228367269039154,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,293.2681884765625,291.1294860839844,1.0,0.1808096170425415,0.8044373989105225,0.8044373989105225,1.0,1.0,-0.7997550368309021,0.315401166677475,0.4843538701534271,0.1824217438697815,0.0,0.0,0.1194845214486122,24.773929595947266,25.0,-4.705100536346436,-4197.330078125,62.73973846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,303.6148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.732421875,18000.0,0.0,0.0,0.0928874462842941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060609817504882,0.1060651987791061,-4.218886260787258e-06,0.0,9.426895121578129e-05,0.0,0.0,4.102273941040039,0.0,0.0,0.0,0.2706339955329895,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614636987447738,-1586.9150390625,304.14752197265625,0.742186963558197,0.1113904118537902,0.1007467582821846,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5644517540931702,0.050000000745058,0.0481424927711486,293.15625,297.1499938964844,293.1499938964844,0.0547034107148647,-1144.439697265625,304.14776611328125,0.7250217199325562,0.1033889576792717,0.0726549848914146,293.14263916015625,297.1499938964844,293.1499938964844,0.1540096253156662,-3410.65869140625,304.1488037109375,0.9447404146194458,0.2281754165887832,0.2165075093507766,293.2680969238281,297.1499938964844,293.1499938964844,0.0049781217239797,-1843.982177734375,297.8096008300781,0.5644517540931702,0.050000000745058,0.228367269039154,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,293.2681884765625,291.1294860839844,1.0,0.1808096170425415,0.8044373989105225,0.8044373989105225,1.0,1.0,-0.7997550368309021,0.315401166677475,0.4843538701534271,0.1824217438697815,0.0,0.0,0.1194845214486122,24.773929595947266,25.0,-4.705100536346436,-4197.330078125,62.73973846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,303.6148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.732421875,18000.0,0.0,0.0,0.0928874462842941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060609817504882,0.1060651987791061,-4.218886260787258e-06,0.0,9.426895121578129e-05,0.0,0.0,4.102273941040039,0.0,0.0,0.0,0.2706339955329895,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.061711847782135,-1591.2359619140625,304.14752197265625,0.7430280447006226,0.1116836443543434,0.1010083705186843,293.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5646803379058838,0.050000000745058,0.0481410399079322,293.1524353027344,297.1499938964844,293.1499938964844,0.0552389547228813,-1151.515625,304.147216796875,0.7266148924827576,0.1040571704506874,0.0730981305241584,293.14239501953125,297.1499938964844,293.1499938964844,0.1541473865509033,-3413.129150390625,304.1487731933594,0.9453147649765016,0.2283170372247696,0.2166376113891601,293.26763916015625,297.1499938964844,293.1499938964844,0.004962261300534,-1838.8514404296875,297.78955078125,0.5646803379058838,0.050000000745058,0.2283603698015213,291.1283874511719,291.1499938964844,274.5843811035156,271.42303466796875,285.90557861328125,293.2677307128906,291.1278991699219,1.0,0.1808735728263855,0.8044998049736023,0.8044998049736023,1.0,1.0,-0.8007469773292542,0.3157695829868316,0.4849773943424225,0.182802602648735,0.0,0.0,0.1210964620113372,24.7508544921875,25.0,-4.581096649169922,-4211.1884765625,62.85821914672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0739440917969,303.63348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.12109375,18000.0,0.0,0.0,0.0931030511856079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067050099372863,0.1067092269659042,-4.219767561153276e-06,0.0,9.44877610891126e-05,0.0,0.0,4.128521919250488,0.0,0.0,0.0,0.2707370817661285,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619600303471088,-1595.561279296875,304.14752197265625,0.7438788414001465,0.1119776964187622,0.101270668208599,293.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5649155974388123,0.050000000745058,0.0481395460665226,293.1485900878906,297.1499938964844,293.1499938964844,0.0558227598667144,-1159.2412109375,304.1466369628906,0.7283325791358948,0.1047835275530815,0.0735827311873436,293.14215087890625,297.1499938964844,293.1499938964844,0.1542877703905105,-3415.644287109375,304.14874267578125,0.9459047913551332,0.2284628003835678,0.2167715281248092,293.26715087890625,297.1499938964844,293.1499938964844,0.0049464921467006,-1833.73779296875,297.7696533203125,0.5649155974388123,0.050000000745058,0.228353276848793,291.1268005371094,291.1499938964844,274.55181884765625,271.4020080566406,285.89306640625,293.2672424316406,291.1263427734375,1.0,0.18094302713871,0.8045573234558105,0.8045573234558105,1.0,1.0,-0.8017938137054443,0.3161592781543731,0.4856345355510711,0.1832008361816406,0.0,0.0,0.1228021085262298,24.72749137878418,25.0,-4.413589477539063,-4225.92041015625,62.98480987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066162109375,303.6529846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.013671875,18000.0,0.0,0.0,0.0933411940932273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073947474360466,0.107398971915245,-4.220837126922561e-06,0.0,9.472944657318294e-05,0.0,0.0,4.156777381896973,0.0,0.0,0.0,0.270839124917984,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624563246965408,-1604.2210693359375,304.14752197265625,0.7456063628196716,0.1125682070851326,0.1017973870038986,293.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.565402626991272,0.050000000745058,0.0481364652514457,293.1407470703125,297.1499938964844,293.1499938964844,0.0571306236088275,-1176.59912109375,304.1455993652344,0.7321306467056274,0.1064067035913467,0.0746737569570541,293.1416320800781,297.1499938964844,293.1499938964844,0.1545763909816742,-3420.807373046875,304.148681640625,0.9471266269683838,0.2287670671939849,0.2170513421297073,293.26617431640625,297.1499938964844,293.1499938964844,0.0049152374267578,-1823.5631103515625,297.7302551269531,0.565402626991272,0.050000000745058,0.228338673710823,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.866455078125,293.2662658691406,291.1234741210937,1.0,0.1810990124940872,0.8046724200248718,0.8046724200248718,1.0,1.0,-0.8040499687194824,0.3170061111450195,0.4870438575744629,0.1840411126613617,0.0,0.0,0.1264815777540207,24.68034172058105,25.0,-4.008556842803955,-4257.86474609375,63.26276016235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.326171875,18000.0,0.0,0.0,0.0938925519585609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089033484458923,0.1089075729250907,-4.223083124088589e-06,0.0,9.528900409350172e-05,0.0,0.0,4.218569278717041,0.0,0.0,0.0,0.2710725665092468,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624563246965408,-1604.2210693359375,304.14752197265625,0.7456063628196716,0.1125682070851326,0.1017973870038986,293.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.565402626991272,0.050000000745058,0.0481364652514457,293.1407470703125,297.1499938964844,293.1499938964844,0.0571306236088275,-1176.59912109375,304.1455993652344,0.7321306467056274,0.1064067035913467,0.0746737569570541,293.1416320800781,297.1499938964844,293.1499938964844,0.1545763909816742,-3420.807373046875,304.148681640625,0.9471266269683838,0.2287670671939849,0.2170513421297073,293.26617431640625,297.1499938964844,293.1499938964844,0.0049152374267578,-1823.5631103515625,297.7302551269531,0.565402626991272,0.050000000745058,0.228338673710823,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.866455078125,293.2662658691406,291.1234741210937,1.0,0.1810990124940872,0.8046724200248718,0.8046724200248718,1.0,1.0,-0.8040499687194824,0.3170061111450195,0.4870438575744629,0.1840411126613617,0.0,0.0,0.1264815777540207,24.68034172058105,25.0,-4.008556842803955,-4257.86474609375,63.26276016235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.326171875,18000.0,0.0,0.0,0.0938925519585609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089033484458923,0.1089075729250907,-4.223083124088589e-06,0.0,9.528900409350172e-05,0.0,0.0,4.218569278717041,0.0,0.0,0.0,0.2710725665092468,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629521235823631,-1612.8856201171875,304.14752197265625,0.7473607659339905,0.1131617501378059,0.1023268327116966,293.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659037828445435,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586102157831192,-1196.33056640625,304.14459228515625,0.7363786101341248,0.1082407683134079,0.0759166479110717,293.1410827636719,297.1499938964844,293.1499938964844,0.154875099658966,-3426.140625,304.14862060546875,0.9483916759490968,0.2290886342525482,0.2173474282026291,293.2651672363281,297.1499938964844,293.1499938964844,0.0048843482509255,-1813.453125,297.69140625,0.5659037828445435,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377685546875,293.2652587890625,291.1209716796875,1.0,0.1812780946493148,0.8047874569892883,0.8047874569892883,1.0,1.0,-0.8065106868743896,0.3179446458816528,0.4885660409927368,0.1849204152822494,0.0,0.0,0.1304858773946762,24.633441925048828,25.0,-3.5249693393707275,-4293.04638671875,63.57330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,303.73828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75390625,18000.0,0.0,0.0,0.0945523604750633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105785742402076,0.1105827987194061,-4.225633801979711e-06,0.0,9.595862502465025e-05,0.0,0.0,4.287374973297119,0.0,0.0,0.0,0.2713275551795959,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629521235823631,-1612.8856201171875,304.14752197265625,0.7473607659339905,0.1131617501378059,0.1023268327116966,293.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659037828445435,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586102157831192,-1196.33056640625,304.14459228515625,0.7363786101341248,0.1082407683134079,0.0759166479110717,293.1410827636719,297.1499938964844,293.1499938964844,0.154875099658966,-3426.140625,304.14862060546875,0.9483916759490968,0.2290886342525482,0.2173474282026291,293.2651672363281,297.1499938964844,293.1499938964844,0.0048843482509255,-1813.453125,297.69140625,0.5659037828445435,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377685546875,293.2652587890625,291.1209716796875,1.0,0.1812780946493148,0.8047874569892883,0.8047874569892883,1.0,1.0,-0.8065106868743896,0.3179446458816528,0.4885660409927368,0.1849204152822494,0.0,0.0,0.1304858773946762,24.633441925048828,25.0,-3.5249693393707275,-4293.04638671875,63.57330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,303.73828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75390625,18000.0,0.0,0.0,0.0945523604750633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105785742402076,0.1105827987194061,-4.225633801979711e-06,0.0,9.595862502465025e-05,0.0,0.0,4.287374973297119,0.0,0.0,0.0,0.2713275551795959,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634469017386436,-1621.5455322265625,304.14752197265625,0.7491305470466614,0.1137575805187225,0.1028585210442543,293.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.566408634185791,0.050000000745058,0.0481301434338092,293.12506103515625,297.1499938964844,293.1499938964844,0.0602359734475612,-1218.135986328125,304.1437072753906,0.7410209774971008,0.110258862376213,0.0772923901677131,293.1405334472656,297.1499938964844,293.1499938964844,0.1551833152770996,-3431.633056640625,304.1485595703125,0.9496817588806152,0.2294267565011978,0.2176592946052551,293.2641296386719,297.1499938964844,293.1499938964844,0.0048538004048168,-1803.4007568359373,297.6531677246094,0.566408634185791,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070678710937,293.26422119140625,291.1187744140625,1.0,0.1814794838428497,0.8048913478851318,0.8048913478851318,1.0,1.0,-0.8091524243354797,0.3189761638641357,0.490176260471344,0.1858032941818237,0.0,0.0,0.1347624808549881,24.58766746520996,25.0,-3.038463830947876,-4331.2314453125,63.91440582275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038757324219,303.7841491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.05078125,18000.0,0.0,0.0,0.0953229218721389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124030873179435,0.1124073192477226,-4.228410034556873e-06,0.0,9.67406522249803e-05,0.0,0.0,4.362473487854004,0.0,0.0,0.0,0.271617442369461,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634469017386436,-1621.5455322265625,304.14752197265625,0.7491305470466614,0.1137575805187225,0.1028585210442543,293.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.566408634185791,0.050000000745058,0.0481301434338092,293.12506103515625,297.1499938964844,293.1499938964844,0.0602359734475612,-1218.135986328125,304.1437072753906,0.7410209774971008,0.110258862376213,0.0772923901677131,293.1405334472656,297.1499938964844,293.1499938964844,0.1551833152770996,-3431.633056640625,304.1485595703125,0.9496817588806152,0.2294267565011978,0.2176592946052551,293.2641296386719,297.1499938964844,293.1499938964844,0.0048538004048168,-1803.4007568359373,297.6531677246094,0.566408634185791,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070678710937,293.26422119140625,291.1187744140625,1.0,0.1814794838428497,0.8048913478851318,0.8048913478851318,1.0,1.0,-0.8091524243354797,0.3189761638641357,0.490176260471344,0.1858032941818237,0.0,0.0,0.1347624808549881,24.58766746520996,25.0,-3.038463830947876,-4331.2314453125,63.91440582275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038757324219,303.7841491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.05078125,18000.0,0.0,0.0,0.0953229218721389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124030873179435,0.1124073192477226,-4.228410034556873e-06,0.0,9.67406522249803e-05,0.0,0.0,4.362473487854004,0.0,0.0,0.0,0.271617442369461,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639398172497749,-1630.185791015625,304.14752197265625,0.7509030103683472,0.1143543198704719,0.1033914536237716,293.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669072866439819,0.050000000745058,0.0481270290911197,293.117431640625,297.1499938964844,293.1499938964844,0.0619858317077159,-1241.7576904296875,304.14288330078125,0.7460120320320129,0.1124373972415924,0.0787845477461814,293.1399841308594,297.1499938964844,293.1499938964844,0.1555004715919494,-3437.274658203125,304.1485290527344,0.9509796500205994,0.229780375957489,0.2179861217737198,293.2630920410156,297.1499938964844,293.1499938964844,0.004823597613722,-1793.409912109375,297.61541748046875,0.5669072866439819,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743530273437,293.26318359375,291.116943359375,1.0,0.1817022711038589,0.8049952387809753,0.8049952387809753,1.0,1.0,-0.8119536638259888,0.3201051652431488,0.4918485283851623,0.1866538673639297,0.0,0.0,0.1392681896686554,24.543731689453125,25.0,-2.56655502319336,-4372.3095703125,64.28412628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.979248046875,303.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.654296875,18000.0,0.0,0.0,0.096203401684761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143652647733688,0.1143694967031478,-4.231495950079989e-06,0.0,9.763421985553578e-05,0.0,0.0,4.443532943725586,0.0,0.0,0.0,0.2719253301620483,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639398172497749,-1630.185791015625,304.14752197265625,0.7509030103683472,0.1143543198704719,0.1033914536237716,293.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669072866439819,0.050000000745058,0.0481270290911197,293.117431640625,297.1499938964844,293.1499938964844,0.0619858317077159,-1241.7576904296875,304.14288330078125,0.7460120320320129,0.1124373972415924,0.0787845477461814,293.1399841308594,297.1499938964844,293.1499938964844,0.1555004715919494,-3437.274658203125,304.1485290527344,0.9509796500205994,0.229780375957489,0.2179861217737198,293.2630920410156,297.1499938964844,293.1499938964844,0.004823597613722,-1793.409912109375,297.61541748046875,0.5669072866439819,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743530273437,293.26318359375,291.116943359375,1.0,0.1817022711038589,0.8049952387809753,0.8049952387809753,1.0,1.0,-0.8119536638259888,0.3201051652431488,0.4918485283851623,0.1866538673639297,0.0,0.0,0.1392681896686554,24.543731689453125,25.0,-2.56655502319336,-4372.3095703125,64.28412628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.979248046875,303.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.654296875,18000.0,0.0,0.0,0.096203401684761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143652647733688,0.1143694967031478,-4.231495950079989e-06,0.0,9.763421985553578e-05,0.0,0.0,4.443532943725586,0.0,0.0,0.0,0.2719253301620483,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641851499676704,-1634.490966796875,304.14752197265625,0.7517856955528259,0.1146523877978324,0.1036578714847564,293.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5671511292457581,0.050000000745058,0.0481255128979682,293.1137390136719,297.1499938964844,293.1499938964844,0.0629007443785667,-1254.1719970703125,304.1425170898437,0.7486236095428467,0.1135796457529068,0.0795693397521972,293.1396789550781,297.1499938964844,293.1499938964844,0.1556621640920639,-3440.147216796875,304.14849853515625,0.9516257643699646,0.229962557554245,0.2181548178195953,293.2625732421875,297.1499938964844,293.1499938964844,0.0048086121678352,-1788.4339599609375,297.5967712402344,0.5671511292457581,0.050000000745058,0.2282867133617401,291.1163635253906,291.1499938964844,274.2105407714844,271.1774597167969,285.7572631835937,293.2626647949219,291.1161499023437,1.0,0.1818214058876037,0.8050472140312195,0.8050472140312195,1.0,1.0,-0.8134073615074158,0.3207073211669922,0.4927000105381012,0.1870555728673935,0.0,0.0,0.1415947675704956,24.522686004638672,25.0,-2.337425470352173,-4393.89013671875,64.47909545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,303.85565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.400390625,18000.0,0.0,0.0,0.0966841280460357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153937354683876,0.1153979673981666,-4.233111212670337e-06,0.0,9.812209464143962e-05,0.0,0.0,4.486098289489746,0.0,0.0,0.0,0.2720842957496643,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644294321537017,-1638.7808837890625,304.14752197265625,0.752663254737854,0.1149498149752616,0.1039239019155502,293.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5673895478248596,0.050000000745058,0.0481240302324295,293.110107421875,297.1499938964844,293.1499938964844,0.0638387501239776,-1266.9453125,304.1421813964844,0.7513035535812378,0.1147532612085342,0.0803771689534187,293.139404296875,297.1499938964844,293.1499938964844,0.1558257192373275,-3443.05078125,304.1484680175781,0.952267050743103,0.2301480174064636,0.2183267474174499,293.2620849609375,297.1499938964844,293.1499938964844,0.0047937035560607,-1783.4710693359375,297.5782165527344,0.5673895478248596,0.050000000745058,0.2282796800136566,291.1156311035156,291.1499938964844,274.16900634765625,271.1498107910156,285.7396850585937,293.2621459960937,291.11541748046875,1.0,0.1819455027580261,0.8050921559333801,0.8050921559333801,1.0,1.0,-0.8148922920227051,0.3213343918323517,0.4935579001903534,0.187435433268547,0.0,0.0,0.1439638435840606,24.50236701965332,25.0,-2.1229140758514404,-4416.13525390625,64.68041229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540100097656,303.8800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.013671875,18000.0,0.0,0.0,0.0971909314393997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164512857794761,0.1164555177092552,-4.234749667375581e-06,0.0,9.863643936114386e-05,0.0,0.0,4.52990198135376,0.0,0.0,0.0,0.2722537219524383,4.0,0.0,1.0
750420,293.1268005371094,297.1499938964844,293.1499938964844,0.0649139136075973,-1647.2984619140625,304.1475524902344,0.7543960213661194,0.1155414283275604,0.1044536828994751,293.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678465366363525,0.050000000745058,0.0481212027370929,293.1031188964844,297.1499938964844,293.1499938964844,0.0657702982425689,-1293.392822265625,304.1415710449219,0.7568313479423523,0.1171787902712822,0.0820507630705833,293.13885498046875,297.1499938964844,293.1499938964844,0.1561574637889862,-3448.932373046875,304.1484375,0.9535266757011414,0.2305271476507187,0.2186789512634277,293.26104736328125,297.1499938964844,293.1499938964844,0.0047640898264944,-1773.57763671875,297.5414428710937,0.5678465366363525,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.7030944824219,293.2611389160156,291.1141967773437,1.0,0.1822071224451065,0.805182158946991,0.805182158946991,1.0,1.0,-0.8179399371147156,0.3226623833179474,0.4952775537967682,0.1881149709224701,0.0,0.0,0.1488056182861328,24.464088439941406,25.0,-1.6977843046188354,-4462.54443359375,65.09993743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92901611328125,303.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.0982753634452819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118647426366806,0.1186516657471656,-4.238246219756547e-06,0.0,9.973700070986524e-05,0.0,0.0,4.621157646179199,0.0,0.0,0.0,0.2726008296012878,4.0,0.0,1.0
750480,293.1268005371094,297.1499938964844,293.1499938964844,0.0649139136075973,-1647.2984619140625,304.1475524902344,0.7543960213661194,0.1155414283275604,0.1044536828994751,293.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678465366363525,0.050000000745058,0.0481212027370929,293.1031188964844,297.1499938964844,293.1499938964844,0.0657702982425689,-1293.392822265625,304.1415710449219,0.7568313479423523,0.1171787902712822,0.0820507630705833,293.13885498046875,297.1499938964844,293.1499938964844,0.1561574637889862,-3448.932373046875,304.1484375,0.9535266757011414,0.2305271476507187,0.2186789512634277,293.26104736328125,297.1499938964844,293.1499938964844,0.0047640898264944,-1773.57763671875,297.5414428710937,0.5678465366363525,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.7030944824219,293.2611389160156,291.1141967773437,1.0,0.1822071224451065,0.805182158946991,0.805182158946991,1.0,1.0,-0.8179399371147156,0.3226623833179474,0.4952775537967682,0.1881149709224701,0.0,0.0,0.1488056182861328,24.464088439941406,25.0,-1.6977843046188354,-4462.54443359375,65.09993743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92901611328125,303.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.0982753634452819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118647426366806,0.1186516657471656,-4.238246219756547e-06,0.0,9.973700070986524e-05,0.0,0.0,4.621157646179199,0.0,0.0,0.0,0.2726008296012878,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0653908252716064,-1655.6947021484375,304.1475830078125,0.7560849189758301,0.1161259263753891,0.1049780249595642,293.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.568269670009613,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.0677614957094192,-1320.8570556640625,304.1410522460937,0.7625364661216736,0.1196917593479156,0.0837899595499038,293.1383361816406,297.1499938964844,293.1499938964844,0.1564937978982925,-3454.885986328125,304.1483764648437,0.9547420144081116,0.2309153825044632,0.2190406173467636,293.26007080078125,297.1499938964844,293.1499938964844,0.0047347280196845,-1763.720947265625,297.50506591796875,0.568269670009613,0.050000000745058,0.22825388610363,291.1133728027344,291.1499938964844,274.0,271.0369567871094,285.66473388671875,293.2601623535156,291.11328125,1.0,0.1824856847524643,0.805272102355957,0.805272102355957,1.0,1.0,-0.8210726380348206,0.3240875601768493,0.4969851076602936,0.1886669397354126,0.0,0.0,0.1537567228078842,24.429506301879883,25.0,-1.2719082832336426,-4511.3818359375,65.54013061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90496826171875,303.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.21484375,18000.0,0.0,0.0,0.099449023604393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209411546587944,0.1209454014897346,-4.241963779350044e-06,0.0,0.000100928118627,0.0,0.0,4.716818809509277,0.0,0.0,0.0,0.2729657888412475,4.0,0.0,1.0
