time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653908252716064,-1655.6947021484375,304.1475830078125,0.7560849189758301,0.1161259263753891,0.1049780249595642,293.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.568269670009613,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.0677614957094192,-1320.8570556640625,304.1410522460937,0.7625364661216736,0.1196917593479156,0.0837899595499038,293.1383361816406,297.1499938964844,293.1499938964844,0.1564937978982925,-3454.885986328125,304.1483764648437,0.9547420144081116,0.2309153825044632,0.2190406173467636,293.26007080078125,297.1499938964844,293.1499938964844,0.0047347280196845,-1763.720947265625,297.50506591796875,0.568269670009613,0.050000000745058,0.22825388610363,291.1133728027344,291.1499938964844,274.0,271.0369567871094,285.66473388671875,293.2601623535156,291.11328125,1.0,0.1824856847524643,0.805272102355957,0.805272102355957,1.0,1.0,-0.8210726380348206,0.3240875601768493,0.4969851076602936,0.1886669397354126,0.0,0.0,0.1537567228078842,24.429506301879883,25.0,-1.2719082832336426,-4511.3818359375,65.54013061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90496826171875,303.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.21484375,18000.0,0.0,0.0,0.099449023604393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209411546587944,0.1209454014897346,-4.241963779350044e-06,0.0,0.000100928118627,0.0,0.0,4.716818809509277,0.0,0.0,0.0,0.2729657888412475,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658574551343917,-1663.9202880859375,304.1476135253906,0.7577141523361206,0.1166999712586402,0.1054940372705459,293.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.568651556968689,0.050000000745058,0.048116248100996,293.090576171875,297.1499938964844,293.1499938964844,0.0697908028960228,-1349.048095703125,304.1406555175781,0.7683463096618652,0.122265487909317,0.085576593875885,293.1378479003906,297.1499938964844,293.1499938964844,0.1568320095539093,-3460.86279296875,304.1483764648437,0.955898106098175,0.2313097417354583,0.2194090634584427,293.2591247558594,297.1499938964844,293.1499938964844,0.0047055687755346,-1753.8843994140625,297.4690856933594,0.568651556968689,0.050000000745058,0.2282427549362182,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.62481689453125,293.2592163085937,291.1126708984375,1.0,0.1827790439128875,0.8053479790687561,0.8053479790687561,1.0,1.0,-0.8242622017860413,0.3256018757820129,0.4986603260040283,0.1890711337327957,0.0,0.0,0.1587720513343811,24.39910888671875,25.0,-0.822748601436615,-4562.3544921875,65.99752044677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8824768066406,304.0303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.798828125,18000.0,0.0,0.0,0.1007001399993896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233148202300071,0.1233190670609474,-4.245824129611719e-06,0.0,0.0001021978387143,0.0,0.0,4.816135883331299,0.0,0.0,0.0,0.2733451724052429,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658574551343917,-1663.9202880859375,304.1476135253906,0.7577141523361206,0.1166999712586402,0.1054940372705459,293.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.568651556968689,0.050000000745058,0.048116248100996,293.090576171875,297.1499938964844,293.1499938964844,0.0697908028960228,-1349.048095703125,304.1406555175781,0.7683463096618652,0.122265487909317,0.085576593875885,293.1378479003906,297.1499938964844,293.1499938964844,0.1568320095539093,-3460.86279296875,304.1483764648437,0.955898106098175,0.2313097417354583,0.2194090634584427,293.2591247558594,297.1499938964844,293.1499938964844,0.0047055687755346,-1753.8843994140625,297.4690856933594,0.568651556968689,0.050000000745058,0.2282427549362182,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.62481689453125,293.2592163085937,291.1126708984375,1.0,0.1827790439128875,0.8053479790687561,0.8053479790687561,1.0,1.0,-0.8242622017860413,0.3256018757820129,0.4986603260040283,0.1890711337327957,0.0,0.0,0.1587720513343811,24.39910888671875,25.0,-0.822748601436615,-4562.3544921875,65.99752044677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8824768066406,304.0303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.798828125,18000.0,0.0,0.0,0.1007001399993896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233148202300071,0.1233190670609474,-4.245824129611719e-06,0.0,0.0001021978387143,0.0,0.0,4.816135883331299,0.0,0.0,0.0,0.2733451724052429,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663105994462966,-1671.917236328125,304.14764404296875,0.7592671513557434,0.1172594800591468,0.1059982031583786,293.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.568985641002655,0.050000000745058,0.0481141991913318,293.08514404296875,297.1499938964844,293.1499938964844,0.071838192641735,-1377.6854248046875,304.140380859375,0.7741861343383789,0.1248760223388671,0.0873930901288986,293.1374206542969,297.1499938964844,293.1499938964844,0.1571691781282425,-3466.81005859375,304.1483459472656,0.9569809436798096,0.2317067682743072,0.219781219959259,293.2582702636719,297.1499938964844,293.1499938964844,0.0046765618026256,-1744.0506591796875,297.43341064453125,0.568985641002655,0.050000000745058,0.228233054280281,291.1124267578125,291.1499938964844,273.8309936523437,270.9237976074219,285.5836181640625,293.2583312988281,291.1124267578125,1.0,0.1830850392580032,0.8054239153862,0.8054239153862,1.0,1.0,-0.8274799585342407,0.3271954655647278,0.5002844333648682,0.1893174052238464,0.0,0.0,0.1638051569461822,24.373430252075195,25.0,-0.3446633815765381,-4615.14453125,66.46853637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8620910644531,304.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.701171875,18000.0,0.0,0.0,0.1020167842507362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257500797510147,0.1257543265819549,-4.249892754160101e-06,0.0,0.0001035340683301,0.0,0.0,4.918481826782227,0.0,0.0,0.0,0.2737367153167724,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663105994462966,-1671.917236328125,304.14764404296875,0.7592671513557434,0.1172594800591468,0.1059982031583786,293.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.568985641002655,0.050000000745058,0.0481141991913318,293.08514404296875,297.1499938964844,293.1499938964844,0.071838192641735,-1377.6854248046875,304.140380859375,0.7741861343383789,0.1248760223388671,0.0873930901288986,293.1374206542969,297.1499938964844,293.1499938964844,0.1571691781282425,-3466.81005859375,304.1483459472656,0.9569809436798096,0.2317067682743072,0.219781219959259,293.2582702636719,297.1499938964844,293.1499938964844,0.0046765618026256,-1744.0506591796875,297.43341064453125,0.568985641002655,0.050000000745058,0.228233054280281,291.1124267578125,291.1499938964844,273.8309936523437,270.9237976074219,285.5836181640625,293.2583312988281,291.1124267578125,1.0,0.1830850392580032,0.8054239153862,0.8054239153862,1.0,1.0,-0.8274799585342407,0.3271954655647278,0.5002844333648682,0.1893174052238464,0.0,0.0,0.1638051569461822,24.373430252075195,25.0,-0.3446633815765381,-4615.14453125,66.46853637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8620910644531,304.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.701171875,18000.0,0.0,0.0,0.1020167842507362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257500797510147,0.1257543265819549,-4.249892754160101e-06,0.0,0.0001035340683301,0.0,0.0,4.918481826782227,0.0,0.0,0.0,0.2737367153167724,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.066531091928482,-1675.8111572265625,304.1476745605469,0.7600104808807373,0.1175325140357017,0.1062447503209114,293.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5691333413124084,0.050000000745058,0.0481132976710796,293.0826721191406,297.1499938964844,293.1499938964844,0.0728626698255539,-1392.08447265625,304.1402587890625,0.777094304561615,0.1261862814426422,0.0883071273565292,293.13720703125,297.1499938964844,293.1499938964844,0.1573362052440643,-3469.751953125,304.1483459472656,0.9574912190437316,0.2319050133228302,0.2199675589799881,293.25787353515625,297.1499938964844,293.1499938964844,0.0046620965003967,-1739.1280517578125,297.4156494140625,0.5691333413124084,0.050000000745058,0.2282287627458572,291.1124267578125,291.1499938964844,273.7894592285156,270.8959655761719,285.5626220703125,293.2579345703125,291.1124572753906,1.0,0.1832419484853744,0.8054618239402771,0.8054618239402771,1.0,1.0,-0.8290902376174927,0.3280176222324371,0.5010725855827332,0.1893801689147949,0.0,0.0,0.1663123220205307,24.36246681213379,25.0,-0.088301844894886,-4642.08935546875,66.7079086303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.1068420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1026952117681503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269840598106384,0.1269883215427398,-4.252011422067881e-06,0.0,0.0001042225849232,0.0,0.0,4.97053861618042,0.0,0.0,0.0,0.273929089307785,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.066746786236763,-1679.621826171875,304.147705078125,0.7607279419898987,0.117800123989582,0.1064867824316024,293.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5692666172981262,0.050000000745058,0.0481124818325042,293.0803527832031,297.1499938964844,293.1499938964844,0.0738832727074623,-1406.472412109375,304.1401672363281,0.7799780368804932,0.1274942010641098,0.0892209559679031,293.13702392578125,297.1499938964844,293.1499938964844,0.1575015038251876,-3472.66015625,304.1483459472656,0.9579774737358092,0.2321023046970367,0.220153346657753,293.2574768066406,297.1499938964844,293.1499938964844,0.0046476474963128,-1734.1983642578125,297.3979797363281,0.5692666172981262,0.050000000745058,0.228224903345108,291.1125183105469,291.1499938964844,273.7484130859375,270.8684997558594,285.5414733886719,293.2575378417969,291.112548828125,1.0,0.1834010779857635,0.8054908514022827,0.8054908514022827,1.0,1.0,-0.8306947946548462,0.3288525342941284,0.5018422603607178,0.189402088522911,0.0,0.0,0.1688038557767868,24.352935791015625,25.0,0.1674481630325317,-4669.263671875,66.94908142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8442077636719,304.1322631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.43359375,18000.0,0.0,0.0,0.1033849865198135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282218396663665,0.1282260864973068,-4.2540186768746935e-06,0.0,0.0001049226193572,0.0,0.0,5.022707462310791,0.0,0.0,0.0,0.2741352915763855,4.0,0.0,1.0
751020,293.12750244140625,297.1499938964844,293.1499938964844,0.0671629309654235,-1686.9776611328125,304.14776611328125,0.762082040309906,0.1183182299137115,0.1069563180208206,293.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694897770881653,0.050000000745058,0.0481111221015453,293.0762634277344,297.1499938964844,293.1499938964844,0.075902871787548,-1435.0633544921875,304.1400756835937,0.7856361269950867,0.1300897896289825,0.0910384207963943,293.1367492675781,297.1499938964844,293.1499938964844,0.1578254103660583,-3478.349365234375,304.1483459472656,0.9588760733604432,0.2324923574924469,0.2205215841531753,293.2567749023437,297.1499938964844,293.1499938964844,0.0046187625266611,-1724.3060302734375,297.36279296875,0.5694897770881653,0.050000000745058,0.2282184511423111,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989013671875,293.2568359375,291.1130676269531,1.0,0.1837242096662521,0.805548906326294,0.805548906326294,1.0,1.0,-0.8338720798492432,0.3305528461933136,0.5033192038536072,0.1893292069435119,0.0,0.0,0.173716589808464,24.338117599487305,25.0,0.7194235920906067,-4724.19091796875,67.43439483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.302734375,18000.0,0.0,0.0,0.1047892943024635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307052671909332,0.1307095289230346,-4.2582319110806566e-06,0.0,0.0001063478121068,0.0,0.0,5.127863883972168,0.0,0.0,0.0,0.2745400667190552,4.0,0.0,1.0
751080,293.12750244140625,297.1499938964844,293.1499938964844,0.0671629309654235,-1686.9776611328125,304.14776611328125,0.762082040309906,0.1183182299137115,0.1069563180208206,293.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694897770881653,0.050000000745058,0.0481111221015453,293.0762634277344,297.1499938964844,293.1499938964844,0.075902871787548,-1435.0633544921875,304.1400756835937,0.7856361269950867,0.1300897896289825,0.0910384207963943,293.1367492675781,297.1499938964844,293.1499938964844,0.1578254103660583,-3478.349365234375,304.1483459472656,0.9588760733604432,0.2324923574924469,0.2205215841531753,293.2567749023437,297.1499938964844,293.1499938964844,0.0046187625266611,-1724.3060302734375,297.36279296875,0.5694897770881653,0.050000000745058,0.2282184511423111,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989013671875,293.2568359375,291.1130676269531,1.0,0.1837242096662521,0.805548906326294,0.805548906326294,1.0,1.0,-0.8338720798492432,0.3305528461933136,0.5033192038536072,0.1893292069435119,0.0,0.0,0.173716589808464,24.338117599487305,25.0,0.7194235920906067,-4724.19091796875,67.43439483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.302734375,18000.0,0.0,0.0,0.1047892943024635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307052671909332,0.1307095289230346,-4.2582319110806566e-06,0.0,0.0001063478121068,0.0,0.0,5.127863883972168,0.0,0.0,0.0,0.2745400667190552,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675558820366859,-1693.9267578125,304.1478576660156,0.7633166909217834,0.1188101544976234,0.1074034124612808,293.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696518421173096,0.050000000745058,0.0481101348996162,293.07293701171875,297.1499938964844,293.1499938964844,0.0778758823871612,-1463.133544921875,304.1401062011719,0.7910837531089783,0.1326341927051544,0.0928252339363098,293.1365051269531,297.1499938964844,293.1499938964844,0.1581373810768127,-3483.815673828125,304.1483764648437,0.9596678614616394,0.2328734546899795,0.2208825349807739,293.2561950683594,297.1499938964844,293.1499938964844,0.0045898426324129,-1714.3502197265625,297.3277282714844,0.5696518421173096,0.050000000745058,0.228213757276535,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4563903808594,293.2562561035156,291.114013671875,1.0,0.1840515881776809,0.8056069612503052,0.8056069612503052,1.0,1.0,-0.8369795083999634,0.3322754502296448,0.5047039985656738,0.1891103088855743,0.0,0.0,0.1784846484661102,24.329408645629883,25.0,1.297454833984375,-4779.3056640625,67.9198989868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8174743652344,304.232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.484375,18000.0,0.0,0.0,0.1062148511409759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331699341535568,0.1331741958856582,-4.262520633346867e-06,0.0,0.0001077945707947,0.0,0.0,5.232717037200928,0.0,0.0,0.0,0.2749442458152771,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675558820366859,-1693.9267578125,304.1478576660156,0.7633166909217834,0.1188101544976234,0.1074034124612808,293.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696518421173096,0.050000000745058,0.0481101348996162,293.07293701171875,297.1499938964844,293.1499938964844,0.0778758823871612,-1463.133544921875,304.1401062011719,0.7910837531089783,0.1326341927051544,0.0928252339363098,293.1365051269531,297.1499938964844,293.1499938964844,0.1581373810768127,-3483.815673828125,304.1483764648437,0.9596678614616394,0.2328734546899795,0.2208825349807739,293.2561950683594,297.1499938964844,293.1499938964844,0.0045898426324129,-1714.3502197265625,297.3277282714844,0.5696518421173096,0.050000000745058,0.228213757276535,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4563903808594,293.2562561035156,291.114013671875,1.0,0.1840515881776809,0.8056069612503052,0.8056069612503052,1.0,1.0,-0.8369795083999634,0.3322754502296448,0.5047039985656738,0.1891103088855743,0.0,0.0,0.1784846484661102,24.329408645629883,25.0,1.297454833984375,-4779.3056640625,67.9198989868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8174743652344,304.232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.484375,18000.0,0.0,0.0,0.1062148511409759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331699341535568,0.1331741958856582,-4.262520633346867e-06,0.0,0.0001077945707947,0.0,0.0,5.232717037200928,0.0,0.0,0.0,0.2749442458152771,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679230839014053,-1700.4212646484375,304.14794921875,0.764423668384552,0.1192728728055954,0.107825182378292,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697526335716248,0.050000000745058,0.0481095202267169,293.0704040527344,297.1499938964844,293.1499938964844,0.0797841399908065,-1490.3958740234375,304.1402282714844,0.7962595224380493,0.135103091597557,0.0945634245872497,293.1363830566406,297.1499938964844,293.1499938964844,0.1584343612194061,-3489.00537109375,304.1484375,0.9603488445281982,0.2332422733306884,0.2212330251932144,293.2557678222656,297.1499938964844,293.1499938964844,0.0045608161017298,-1704.306396484375,297.2927551269531,0.5697526335716248,0.050000000745058,0.228210836648941,291.1151428222656,291.1499938964844,273.5172119140625,270.71453857421875,285.4145202636719,293.2557983398437,291.1153564453125,1.0,0.1843801587820053,0.8056511282920837,0.8056511282920837,1.0,1.0,-0.839988112449646,0.3339971899986267,0.5059909224510193,0.1887613534927368,0.0,0.0,0.1830475181341171,24.326940536499023,25.0,1.8692529201507568,-4833.86767578125,68.40104675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8092956542969,304.2814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.513671875,18000.0,0.0,0.0,0.1076448932290077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355794668197631,0.1355837285518646,-4.266715222911444e-06,0.0,0.0001092458842322,0.0,0.0,5.33558464050293,0.0,0.0,0.0,0.2753410041332245,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679230839014053,-1700.4212646484375,304.14794921875,0.764423668384552,0.1192728728055954,0.107825182378292,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697526335716248,0.050000000745058,0.0481095202267169,293.0704040527344,297.1499938964844,293.1499938964844,0.0797841399908065,-1490.3958740234375,304.1402282714844,0.7962595224380493,0.135103091597557,0.0945634245872497,293.1363830566406,297.1499938964844,293.1499938964844,0.1584343612194061,-3489.00537109375,304.1484375,0.9603488445281982,0.2332422733306884,0.2212330251932144,293.2557678222656,297.1499938964844,293.1499938964844,0.0045608161017298,-1704.306396484375,297.2927551269531,0.5697526335716248,0.050000000745058,0.228210836648941,291.1151428222656,291.1499938964844,273.5172119140625,270.71453857421875,285.4145202636719,293.2557983398437,291.1153564453125,1.0,0.1843801587820053,0.8056511282920837,0.8056511282920837,1.0,1.0,-0.839988112449646,0.3339971899986267,0.5059909224510193,0.1887613534927368,0.0,0.0,0.1830475181341171,24.326940536499023,25.0,1.8692529201507568,-4833.86767578125,68.40104675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8092956542969,304.2814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.513671875,18000.0,0.0,0.0,0.1076448932290077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355794668197631,0.1355837285518646,-4.266715222911444e-06,0.0,0.0001092458842322,0.0,0.0,5.33558464050293,0.0,0.0,0.0,0.2753410041332245,4.0,0.0,1.0
751380,293.1289367675781,297.1499938964844,293.1499938964844,0.0682636052370071,-1706.443603515625,304.1480712890625,0.7654025554656982,0.1197050437331199,0.1082202717661857,293.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697953104972839,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816140696406364,-1516.6282958984375,304.14044189453125,0.8011224865913391,0.1374758183956146,0.0962388142943382,293.1363220214844,297.1499938964844,293.1499938964844,0.1587144881486892,-3493.886962890625,304.14849853515625,0.9609211683273317,0.2335962504148483,0.221570536494255,293.25543212890625,297.1499938964844,293.1499938964844,0.004531639162451,-1694.1619873046875,297.2577819824219,0.5697953104972839,0.050000000745058,0.2282095998525619,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.3738098144531,293.2554626464844,291.1171264648437,1.0,0.1847069412469864,0.8056952953338623,0.8056952953338623,1.0,1.0,-0.8428762555122375,0.3356986939907074,0.5071775317192078,0.1883047670125961,0.0,0.0,0.1873582452535629,24.330472946166992,25.0,2.4207000732421875,-4887.23193359375,68.87380981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8049011230469,304.3289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.48046875,18000.0,0.0,0.0,0.1090617552399635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379035413265228,0.1379078179597854,-4.27078157372307e-06,0.0,0.0001106838171835,0.0,0.0,5.4351677894592285,0.0,0.0,0.0,0.2757262885570526,4.0,0.0,1.0
751440,293.1289367675781,297.1499938964844,293.1499938964844,0.0682636052370071,-1706.443603515625,304.1480712890625,0.7654025554656982,0.1197050437331199,0.1082202717661857,293.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697953104972839,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816140696406364,-1516.6282958984375,304.14044189453125,0.8011224865913391,0.1374758183956146,0.0962388142943382,293.1363220214844,297.1499938964844,293.1499938964844,0.1587144881486892,-3493.886962890625,304.14849853515625,0.9609211683273317,0.2335962504148483,0.221570536494255,293.25543212890625,297.1499938964844,293.1499938964844,0.004531639162451,-1694.1619873046875,297.2577819824219,0.5697953104972839,0.050000000745058,0.2282095998525619,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.3738098144531,293.2554626464844,291.1171264648437,1.0,0.1847069412469864,0.8056952953338623,0.8056952953338623,1.0,1.0,-0.8428762555122375,0.3356986939907074,0.5071775317192078,0.1883047670125961,0.0,0.0,0.1873582452535629,24.330472946166992,25.0,2.4207000732421875,-4887.23193359375,68.87380981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8049011230469,304.3289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.48046875,18000.0,0.0,0.0,0.1090617552399635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379035413265228,0.1379078179597854,-4.27078157372307e-06,0.0,0.0001106838171835,0.0,0.0,5.4351677894592285,0.0,0.0,0.0,0.2757262885570526,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684232488274574,-1709.266357421875,304.14813232421875,0.7658417820930481,0.1199088171124458,0.1084070280194282,293.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.569794774055481,0.050000000745058,0.0481092594563961,293.0680847167969,297.1499938964844,293.1499938964844,0.0824934989213943,-1529.2607421875,304.1405639648437,0.8034188747406006,0.138616994023323,0.0970467403531074,293.1363525390625,297.1499938964844,293.1499938964844,0.1588474512100219,-3496.198974609375,304.1485290527344,0.9611653089523317,0.233766570687294,0.221733421087265,293.2553405761719,297.1499938964844,293.1499938964844,0.0045169731602072,-1689.04541015625,297.2402648925781,0.569794774055481,0.050000000745058,0.2282095998525619,291.1178283691406,291.1499938964844,273.4156188964844,270.6478576660156,285.3540954589844,293.25537109375,291.1181335449219,1.0,0.184868723154068,0.805717408657074,0.805717408657074,1.0,1.0,-0.8442654609680176,0.3365339934825897,0.5077314972877502,0.1880429983139038,0.0,0.0,0.1894015222787857,24.33456993103028,25.0,2.67832088470459,-4913.26904296875,69.10552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80426025390625,304.3521423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.076171875,18000.0,0.0,0.0,0.1097593829035759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139024332165718,0.1390286087989807,-4.272892965673236e-06,0.0,0.0001113918187911,0.0,0.0,5.483501434326172,0.0,0.0,0.0,0.2759105563163757,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685760825872421,-1711.968017578125,304.148193359375,0.7662496566772461,0.1201048046350479,0.1085868626832962,293.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5697809457778931,0.050000000745058,0.0481093376874923,293.0677185058594,297.1499938964844,293.1499938964844,0.083348199725151,-1541.55126953125,304.1407470703125,0.8056239485740662,0.1397268921136856,0.0978335961699485,293.1363830566406,297.1499938964844,293.1499938964844,0.1589755415916443,-3498.42236328125,304.1485595703125,0.9613832235336304,0.2339323461055755,0.2218922078609466,293.2552795410156,297.1499938964844,293.1499938964844,0.0045022573322057,-1683.89990234375,297.2226867675781,0.5697809457778931,0.050000000745058,0.228209987282753,291.118896484375,291.1499938964844,273.38446044921875,270.6276550292969,285.3349304199219,293.2552795410156,291.1192321777344,1.0,0.185029000043869,0.8057327270507812,0.8057327270507812,1.0,1.0,-0.8456167578697205,0.3373560011386871,0.5082607865333557,0.1877629607915878,0.0,0.0,0.1913667768239975,24.340097427368164,25.0,2.941339492797852,-4938.75634765625,69.33368682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,304.3749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4140625,18000.0,0.0,0.0,0.1104472801089286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401124894618988,0.1401167660951614,-4.27489567300654e-06,0.0,0.0001120899469242,0.0,0.0,5.530446529388428,0.0,0.0,0.0,0.2760924100875854,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688607692718505,-1716.9974365234375,304.1483154296875,0.7669712901115417,0.120473213493824,0.1089252158999443,293.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697150826454163,0.050000000745058,0.048109732568264,293.06756591796875,297.1499938964844,293.1499938964844,0.0849752053618431,-1564.97705078125,304.14111328125,0.8096738457679749,0.1418424099683761,0.0993360131978988,293.13653564453125,297.1499938964844,293.1499938964844,0.1592157781124115,-3502.581787109375,304.1486511230469,0.9617414474487304,0.2342492341995239,0.2221962660551071,293.2552490234375,297.1499938964844,293.1499938964844,0.0044726259075105,-1673.504638671875,297.1875,0.5697150826454163,0.050000000745058,0.2282118648290634,291.121337890625,291.1499938964844,273.3268127441406,270.5906677246094,285.2984619140625,293.2552490234375,291.1217041015625,1.0,0.1853435337543487,0.8057633638381958,0.8057633638381958,1.0,1.0,-0.8481935262680054,0.3389503955841064,0.5092431306838989,0.1871609538793563,0.0,0.0,0.1950253546237945,24.355342864990234,25.0,3.4410510063171387,-4987.6416015625,69.777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085021972656,304.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.798828125,18000.0,0.0,0.0,0.1117831841111183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421679854393005,0.1421722620725631,-4.278643245925196e-06,0.0,0.0001134457197622,0.0,0.0,5.61928653717041,0.0,0.0,0.0,0.2764410674571991,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688607692718505,-1716.9974365234375,304.1483154296875,0.7669712901115417,0.120473213493824,0.1089252158999443,293.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697150826454163,0.050000000745058,0.048109732568264,293.06756591796875,297.1499938964844,293.1499938964844,0.0849752053618431,-1564.97705078125,304.14111328125,0.8096738457679749,0.1418424099683761,0.0993360131978988,293.13653564453125,297.1499938964844,293.1499938964844,0.1592157781124115,-3502.581787109375,304.1486511230469,0.9617414474487304,0.2342492341995239,0.2221962660551071,293.2552490234375,297.1499938964844,293.1499938964844,0.0044726259075105,-1673.504638671875,297.1875,0.5697150826454163,0.050000000745058,0.2282118648290634,291.121337890625,291.1499938964844,273.3268127441406,270.5906677246094,285.2984619140625,293.2552490234375,291.1217041015625,1.0,0.1853435337543487,0.8057633638381958,0.8057633638381958,1.0,1.0,-0.8481935262680054,0.3389503955841064,0.5092431306838989,0.1871609538793563,0.0,0.0,0.1950253546237945,24.355342864990234,25.0,3.4410510063171387,-4987.6416015625,69.777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085021972656,304.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.798828125,18000.0,0.0,0.0,0.1117831841111183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421679854393005,0.1421722620725631,-4.278643245925196e-06,0.0,0.0001134457197622,0.0,0.0,5.61928653717041,0.0,0.0,0.0,0.2764410674571991,4.0,0.0,1.0
751740,293.131103515625,297.1499938964844,293.1499938964844,0.0691199526190757,-1721.5726318359375,304.1484375,0.7675818800926208,0.1208129674196243,0.1092374250292778,293.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5696062445640564,0.050000000745058,0.0481103919446468,293.0681457519531,297.1499938964844,293.1499938964844,0.086489662528038,-1586.807373046875,304.1415405273437,0.8132569789886475,0.1438138633966446,0.1007395163178443,293.1367492675781,297.1499938964844,293.1499938964844,0.1594358384609222,-3506.378173828125,304.1487121582031,0.9620086550712584,0.2345470041036605,0.2224825024604797,293.25537109375,297.1499938964844,293.1499938964844,0.004442733246833,-1662.976318359375,297.1520690917969,0.5696062445640564,0.050000000745058,0.2282149791717529,291.12408447265625,291.1499938964844,273.27593994140625,270.55877685546875,285.2649230957031,293.25537109375,291.12451171875,1.0,0.1856482774019241,0.8057940006256104,0.8057940006256104,1.0,1.0,-0.8506006598472595,0.3404689133167267,0.5101317167282104,0.1865250915288925,0.0,0.0,0.1982976347208023,24.375394821166992,25.0,3.865249156951904,-5033.31201171875,70.20157623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81671142578125,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.408203125,18000.0,0.0,0.0,0.113051526248455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14404296875,0.1440472602844238,-4.28214389103232e-06,0.0,0.0001147329239756,0.0,0.0,5.70067024230957,0.0,0.0,0.0,0.2767582535743713,4.0,0.0,1.0
751800,293.131103515625,297.1499938964844,293.1499938964844,0.0691199526190757,-1721.5726318359375,304.1484375,0.7675818800926208,0.1208129674196243,0.1092374250292778,293.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5696062445640564,0.050000000745058,0.0481103919446468,293.0681457519531,297.1499938964844,293.1499938964844,0.086489662528038,-1586.807373046875,304.1415405273437,0.8132569789886475,0.1438138633966446,0.1007395163178443,293.1367492675781,297.1499938964844,293.1499938964844,0.1594358384609222,-3506.378173828125,304.1487121582031,0.9620086550712584,0.2345470041036605,0.2224825024604797,293.25537109375,297.1499938964844,293.1499938964844,0.004442733246833,-1662.976318359375,297.1520690917969,0.5696062445640564,0.050000000745058,0.2282149791717529,291.12408447265625,291.1499938964844,273.27593994140625,270.55877685546875,285.2649230957031,293.25537109375,291.12451171875,1.0,0.1856482774019241,0.8057940006256104,0.8057940006256104,1.0,1.0,-0.8506006598472595,0.3404689133167267,0.5101317167282104,0.1865250915288925,0.0,0.0,0.1982976347208023,24.375394821166992,25.0,3.865249156951904,-5033.31201171875,70.20157623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81671142578125,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.408203125,18000.0,0.0,0.0,0.113051526248455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14404296875,0.1440472602844238,-4.28214389103232e-06,0.0,0.0001147329239756,0.0,0.0,5.70067024230957,0.0,0.0,0.0,0.2767582535743713,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693559944629669,-1725.7354736328125,304.1485595703125,0.7680952548980713,0.121126502752304,0.1095257326960563,293.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694620609283447,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.087886095046997,-1606.947265625,304.1420288085937,0.8164260983467102,0.1456321477890014,0.1020377427339553,293.13702392578125,297.1499938964844,293.1499938964844,0.159636378288269,-3509.82568359375,304.1488037109375,0.9621967673301696,0.2348256856203079,0.2227509468793869,293.255615234375,297.1499938964844,293.1499938964844,0.0044125714339315,-1652.31494140625,297.11639404296875,0.5694620609283447,0.050000000745058,0.2282191067934036,291.1270751953125,291.1499938964844,273.23260498046875,270.5325622558594,285.23492431640625,293.2555847167969,291.1275329589844,1.0,0.1859412342309951,0.8058189153671265,0.8058189153671265,1.0,1.0,-0.8528328537940979,0.3418986797332763,0.5109341740608215,0.1858792752027511,0.0,0.0,0.2011526077985763,24.399534225463867,25.0,4.221161842346191,-5075.1953125,70.60491180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829345703125,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.208984375,18000.0,0.0,0.0,0.1142341420054435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145711213350296,0.1457154899835586,-4.285336217435543e-06,0.0,0.0001159331295639,0.0,0.0,5.773377895355225,0.0,0.0,0.0,0.2770426571369171,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693559944629669,-1725.7354736328125,304.1485595703125,0.7680952548980713,0.121126502752304,0.1095257326960563,293.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694620609283447,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.087886095046997,-1606.947265625,304.1420288085937,0.8164260983467102,0.1456321477890014,0.1020377427339553,293.13702392578125,297.1499938964844,293.1499938964844,0.159636378288269,-3509.82568359375,304.1488037109375,0.9621967673301696,0.2348256856203079,0.2227509468793869,293.255615234375,297.1499938964844,293.1499938964844,0.0044125714339315,-1652.31494140625,297.11639404296875,0.5694620609283447,0.050000000745058,0.2282191067934036,291.1270751953125,291.1499938964844,273.23260498046875,270.5325622558594,285.23492431640625,293.2555847167969,291.1275329589844,1.0,0.1859412342309951,0.8058189153671265,0.8058189153671265,1.0,1.0,-0.8528328537940979,0.3418986797332763,0.5109341740608215,0.1858792752027511,0.0,0.0,0.2011526077985763,24.399534225463867,25.0,4.221161842346191,-5075.1953125,70.60491180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829345703125,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.208984375,18000.0,0.0,0.0,0.1142341420054435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145711213350296,0.1457154899835586,-4.285336217435543e-06,0.0,0.0001159331295639,0.0,0.0,5.773377895355225,0.0,0.0,0.0,0.2770426571369171,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695709437131881,-1729.522216796875,304.148681640625,0.7685227990150452,0.1214160099625587,0.1097921058535575,293.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5692886710166931,0.050000000745058,0.0481123104691505,293.0713195800781,297.1499938964844,293.1499938964844,0.089158184826374,-1625.2933349609375,304.142578125,0.8192115426063538,0.1472872346639633,0.1032238602638244,293.1373596191406,297.1499938964844,293.1499938964844,0.1598177552223205,-3512.931640625,304.1488952636719,0.9623145461082458,0.235085055232048,0.2230013757944107,293.2559814453125,297.1499938964844,293.1499938964844,0.004382143728435,-1641.5244140625,297.0804748535156,0.5692886710166931,0.050000000745058,0.2282240837812423,291.1303100585937,291.1499938964844,273.1976013183594,270.5126342773437,285.2089233398437,293.2559509277344,291.1307983398437,1.0,0.1862206161022186,0.8058438301086426,0.8058438301086426,1.0,1.0,-0.8548837900161743,0.3432283997535705,0.5116553902626038,0.1852449923753738,0.0,0.0,0.2035624086856842,24.42722511291504,25.0,4.513407707214356,-5112.73779296875,70.98495483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463439941406,304.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.111328125,18000.0,0.0,0.0,0.1153134703636169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471482217311859,0.1471524983644485,-4.288149284548126e-06,0.0,0.0001170285104308,0.0,0.0,5.836242198944092,0.0,0.0,0.0,0.2772895693778991,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695709437131881,-1729.522216796875,304.148681640625,0.7685227990150452,0.1214160099625587,0.1097921058535575,293.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5692886710166931,0.050000000745058,0.0481123104691505,293.0713195800781,297.1499938964844,293.1499938964844,0.089158184826374,-1625.2933349609375,304.142578125,0.8192115426063538,0.1472872346639633,0.1032238602638244,293.1373596191406,297.1499938964844,293.1499938964844,0.1598177552223205,-3512.931640625,304.1488952636719,0.9623145461082458,0.235085055232048,0.2230013757944107,293.2559814453125,297.1499938964844,293.1499938964844,0.004382143728435,-1641.5244140625,297.0804748535156,0.5692886710166931,0.050000000745058,0.2282240837812423,291.1303100585937,291.1499938964844,273.1976013183594,270.5126342773437,285.2089233398437,293.2559509277344,291.1307983398437,1.0,0.1862206161022186,0.8058438301086426,0.8058438301086426,1.0,1.0,-0.8548837900161743,0.3432283997535705,0.5116553902626038,0.1852449923753738,0.0,0.0,0.2035624086856842,24.42722511291504,25.0,4.513407707214356,-5112.73779296875,70.98495483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463439941406,304.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.111328125,18000.0,0.0,0.0,0.1153134703636169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471482217311859,0.1471524983644485,-4.288149284548126e-06,0.0,0.0001170285104308,0.0,0.0,5.836242198944092,0.0,0.0,0.0,0.2772895693778991,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696711838245391,-1731.286376953125,304.14874267578125,0.7687076926231384,0.1215524896979332,0.1099177375435829,293.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5691925287246704,0.050000000745058,0.0481128953397274,293.072509765625,297.1499938964844,293.1499938964844,0.0897456333041191,-1633.7620849609375,304.1428527832031,0.8204658627510071,0.1480502933263778,0.1037727817893028,293.1375427246094,297.1499938964844,293.1499938964844,0.1599013954401016,-3514.359375,304.1489562988281,0.96234929561615,0.2352074831724167,0.2231198400259018,293.2561950683594,297.1499938964844,293.1499938964844,0.0043668351136147,-1636.0830078125,297.0624084472656,0.5691925287246704,0.050000000745058,0.2282268553972244,291.1319885253906,291.1499938964844,273.1834411621094,270.50518798828125,285.1976013183594,293.25616455078125,291.1324768066406,1.0,0.1863547712564468,0.8058562278747559,0.8058562278747559,1.0,1.0,-0.8558395504951477,0.3438525199890136,0.511987030506134,0.1849378943443298,0.0,0.0,0.2045947611331939,24.44228172302246,25.0,4.6421217918396,-5129.720703125,71.1656723022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564147949219,304.55816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.359375,18000.0,0.0,0.0,0.1158097460865974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477734446525573,0.14777772128582,-4.289344360586256e-06,0.0,0.0001175321667687,0.0,0.0,5.8635993003845215,0.0,0.0,0.0,0.2774021029472351,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697669088840484,-1732.97021484375,304.1488037109375,0.7688748836517334,0.1216838657855987,0.1100386753678321,293.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5690906643867493,0.050000000745058,0.0481135137379169,293.0738525390625,297.1499938964844,293.1499938964844,0.0902995616197586,-1641.744140625,304.1431579589844,0.8216295838356018,0.1487691104412078,0.104291170835495,293.13775634765625,297.1499938964844,293.1499938964844,0.1599803566932678,-3515.70361328125,304.14898681640625,0.9623689651489258,0.2353251278400421,0.2232337892055511,293.2564392089844,297.1499938964844,293.1499938964844,0.0043514668941497,-1630.6119384765625,297.04425048828125,0.5690906643867493,0.050000000745058,0.2282297909259796,291.1336975097656,291.1499938964844,273.1716613769531,270.4995422363281,285.1874694824219,293.25640869140625,291.1342163085937,1.0,0.1864850223064422,0.8058664202690125,0.8058664202690125,1.0,1.0,-0.8567478060722351,0.3444478809833526,0.5122999548912048,0.184639886021614,0.0,0.0,0.2055091857910156,24.45808982849121,25.0,4.773233890533447,-5145.46142578125,71.33989715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675231933594,304.5757141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.791015625,18000.0,0.0,0.0,0.1162748411297798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483350992202758,0.1483393907546997,-4.290467586542945e-06,0.0,0.000118004187243,0.0,0.0,5.888264656066895,0.0,0.0,0.0,0.2775000035762787,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699456483125686,-1736.110595703125,304.1488952636719,0.7691598534584045,0.1219320967793464,0.1102672219276428,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5688716173171997,0.050000000745058,0.0481148436665535,293.07696533203125,297.1499938964844,293.1499938964844,0.0913018956780433,-1656.173828125,304.1437683105469,0.8236830830574036,0.1500666290521621,0.1052314788103103,293.1382141113281,297.1499938964844,293.1499938964844,0.1601242125034332,-3518.143310546875,304.1490783691406,0.9623651504516602,0.2355456501245498,0.2234478890895843,293.2569885253906,297.1499938964844,293.1499938964844,0.0043205530382692,-1619.583251953125,297.0077514648437,0.5688716173171997,0.050000000745058,0.2282361090183258,291.13726806640625,291.1499938964844,273.1555480957031,270.4939270019531,285.1709289550781,293.2569274902344,291.1377868652344,1.0,0.1867328733205795,0.8058868050575256,0.8058868050575256,1.0,1.0,-0.858416736125946,0.345547616481781,0.512869119644165,0.1840773671865463,0.0,0.0,0.2069663405418396,24.491798400878903,25.0,4.98235559463501,-5172.90771484375,71.6675796508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927307128906,304.60870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.333984375,18000.0,0.0,0.0,0.1171023026108741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492542922496795,0.1492585837841034,-4.292499852454057e-06,0.0,0.000118843949167,0.0,0.0,5.9289398193359375,0.0,0.0,0.0,0.2776559889316559,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699456483125686,-1736.110595703125,304.1488952636719,0.7691598534584045,0.1219320967793464,0.1102672219276428,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5688716173171997,0.050000000745058,0.0481148436665535,293.07696533203125,297.1499938964844,293.1499938964844,0.0913018956780433,-1656.173828125,304.1437683105469,0.8236830830574036,0.1500666290521621,0.1052314788103103,293.1382141113281,297.1499938964844,293.1499938964844,0.1601242125034332,-3518.143310546875,304.1490783691406,0.9623651504516602,0.2355456501245498,0.2234478890895843,293.2569885253906,297.1499938964844,293.1499938964844,0.0043205530382692,-1619.583251953125,297.0077514648437,0.5688716173171997,0.050000000745058,0.2282361090183258,291.13726806640625,291.1499938964844,273.1555480957031,270.4939270019531,285.1709289550781,293.2569274902344,291.1377868652344,1.0,0.1867328733205795,0.8058868050575256,0.8058868050575256,1.0,1.0,-0.858416736125946,0.345547616481781,0.512869119644165,0.1840773671865463,0.0,0.0,0.2069663405418396,24.491798400878903,25.0,4.98235559463501,-5172.90771484375,71.6675796508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927307128906,304.60870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.333984375,18000.0,0.0,0.0,0.1171023026108741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492542922496795,0.1492585837841034,-4.292499852454057e-06,0.0,0.000118843949167,0.0,0.0,5.9289398193359375,0.0,0.0,0.0,0.2776559889316559,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701091736555099,-1738.9794921875,304.14898681640625,0.7693852186203003,0.1221629679203033,0.1104797944426536,293.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5686338543891907,0.050000000745058,0.0481162928044796,293.0806884765625,297.1499938964844,293.1499938964844,0.0921574607491493,-1668.4677734375,304.1444091796875,0.8253691792488098,0.1511672586202621,0.1060371771454811,293.138671875,297.1499938964844,293.1499938964844,0.1602498143911361,-3520.259521484375,304.1492004394531,0.9623066186904908,0.2357467114925384,0.2236437350511551,293.2575988769531,297.1499938964844,293.1499938964844,0.0042894314974546,-1608.4501953125,296.97100830078125,0.5686338543891907,0.050000000745058,0.2282429784536361,291.1409606933594,291.1499938964844,273.1499938964844,270.4963684082031,285.1597595214844,293.2575378417969,291.1415100097656,1.0,0.1869629770517349,0.8059072494506836,0.8059072494506836,1.0,1.0,-0.8598837852478027,0.3465206921100616,0.5133631229400635,0.1835668236017227,0.0,0.0,0.2079220563173294,24.528152465820312,25.0,5.166674613952637,-5194.5986328125,71.96630096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92169189453125,304.6387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.408203125,18000.0,0.0,0.0,0.1177840456366539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498880237340927,0.1498923152685165,-4.2939068407577e-06,0.0,0.0001195358345285,0.0,0.0,5.957027912139893,0.0,0.0,0.0,0.2777684926986694,4.0,0.0,1.0
