time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701091736555099,-1738.9794921875,304.14898681640625,0.7693852186203003,0.1221629679203033,0.1104797944426536,293.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5686338543891907,0.050000000745058,0.0481162928044796,293.0806884765625,297.1499938964844,293.1499938964844,0.0921574607491493,-1668.4677734375,304.1444091796875,0.8253691792488098,0.1511672586202621,0.1060371771454811,293.138671875,297.1499938964844,293.1499938964844,0.1602498143911361,-3520.259521484375,304.1492004394531,0.9623066186904908,0.2357467114925384,0.2236437350511551,293.2575988769531,297.1499938964844,293.1499938964844,0.0042894314974546,-1608.4501953125,296.97100830078125,0.5686338543891907,0.050000000745058,0.2282429784536361,291.1409606933594,291.1499938964844,273.1499938964844,270.4963684082031,285.1597595214844,293.2575378417969,291.1415100097656,1.0,0.1869629770517349,0.8059072494506836,0.8059072494506836,1.0,1.0,-0.8598837852478027,0.3465206921100616,0.5133631229400635,0.1835668236017227,0.0,0.0,0.2079220563173294,24.528152465820312,25.0,5.166674613952637,-5194.5986328125,71.96630096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92169189453125,304.6387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.408203125,18000.0,0.0,0.0,0.1177840456366539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498880237340927,0.1498923152685165,-4.2939068407577e-06,0.0,0.0001195358345285,0.0,0.0,5.957027912139893,0.0,0.0,0.0,0.2777684926986694,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703016743063926,-1742.380859375,304.1490173339844,0.7697283625602722,0.1224647462368011,0.1107255220413208,293.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.568432092666626,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.0928885340690612,-1678.9573974609375,304.1450500488281,0.826804518699646,0.1521225124597549,0.1067271679639816,293.1387634277344,297.1499938964844,293.1499938964844,0.1604043990373611,-3522.90625,304.1492004394531,0.9623480439186096,0.2360162734985351,0.2238717377185821,293.2577514648437,297.1499938964844,293.1499938964844,0.0042594941332936,-1597.720703125,296.9352111816406,0.568432092666626,0.050000000745058,0.2282488197088241,291.14453125,291.1499938964844,273.1499938964844,270.5028991699219,285.1515197753906,293.2577514648437,291.1449584960937,1.0,0.1871771514415741,0.8059267997741699,0.8059267997741699,1.0,1.0,-0.8612887859344482,0.3474440276622772,0.5138447880744934,0.1830987334251403,0.0,0.0,0.2084020674228668,24.5594425201416,25.0,4.566850185394287,-5211.2421875,72.24797821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9539489746094,304.6647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6953125,18000.0,0.0,0.0,0.1183099672198295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502368152141571,0.1502411067485809,-4.294839527574368e-06,0.0,0.0001200695769512,0.0,0.0,5.972714900970459,0.0,0.0,0.0,0.2778332829475403,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703016743063926,-1742.380859375,304.1490173339844,0.7697283625602722,0.1224647462368011,0.1107255220413208,293.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.568432092666626,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.0928885340690612,-1678.9573974609375,304.1450500488281,0.826804518699646,0.1521225124597549,0.1067271679639816,293.1387634277344,297.1499938964844,293.1499938964844,0.1604043990373611,-3522.90625,304.1492004394531,0.9623480439186096,0.2360162734985351,0.2238717377185821,293.2577514648437,297.1499938964844,293.1499938964844,0.0042594941332936,-1597.720703125,296.9352111816406,0.568432092666626,0.050000000745058,0.2282488197088241,291.14453125,291.1499938964844,273.1499938964844,270.5028991699219,285.1515197753906,293.2577514648437,291.1449584960937,1.0,0.1871771514415741,0.8059267997741699,0.8059267997741699,1.0,1.0,-0.8612887859344482,0.3474440276622772,0.5138447880744934,0.1830987334251403,0.0,0.0,0.2084020674228668,24.5594425201416,25.0,4.566850185394287,-5211.2421875,72.24797821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9539489746094,304.6647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6953125,18000.0,0.0,0.0,0.1183099672198295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502368152141571,0.1502411067485809,-4.294839527574368e-06,0.0,0.0001200695769512,0.0,0.0,5.972714900970459,0.0,0.0,0.0,0.2778332829475403,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705846101045608,-1747.4443359375,304.1488647460937,0.7703693509101868,0.1228577569127082,0.1110633239150047,293.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683035254478455,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935032367706298,-1687.7774658203125,304.14569091796875,0.8280263543128967,0.152875080704689,0.1072969213128089,293.13836669921875,297.1499938964844,293.1499938964844,0.1606687307357788,-3527.545654296875,304.1490173339844,0.9626434445381165,0.2363822609186172,0.2241994589567184,293.25714111328125,297.1499938964844,293.1499938964844,0.0042313761077821,-1587.713623046875,296.9005126953125,0.5683035254478455,0.050000000745058,0.2282525449991226,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.1428527832031,293.2572326660156,291.1465759277344,1.0,0.1873816847801208,0.805946409702301,0.805946409702301,1.0,1.0,-0.8627766966819763,0.3484030365943908,0.5143736600875854,0.1826494485139846,0.0,0.0,0.2087270617485046,24.580368041992188,25.0,2.380903005599976,-5225.822265625,72.52914428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884338378906,304.6871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.228515625,18000.0,0.0,0.0,0.1186798736453056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504337042570114,0.1504379957914352,-4.29532292400836e-06,0.0,0.0001204449799843,0.0,0.0,5.981515884399414,0.0,0.0,0.0,0.2778701186180115,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705846101045608,-1747.4443359375,304.1488647460937,0.7703693509101868,0.1228577569127082,0.1110633239150047,293.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683035254478455,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935032367706298,-1687.7774658203125,304.14569091796875,0.8280263543128967,0.152875080704689,0.1072969213128089,293.13836669921875,297.1499938964844,293.1499938964844,0.1606687307357788,-3527.545654296875,304.1490173339844,0.9626434445381165,0.2363822609186172,0.2241994589567184,293.25714111328125,297.1499938964844,293.1499938964844,0.0042313761077821,-1587.713623046875,296.9005126953125,0.5683035254478455,0.050000000745058,0.2282525449991226,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.1428527832031,293.2572326660156,291.1465759277344,1.0,0.1873816847801208,0.805946409702301,0.805946409702301,1.0,1.0,-0.8627766966819763,0.3484030365943908,0.5143736600875854,0.1826494485139846,0.0,0.0,0.2087270617485046,24.580368041992188,25.0,2.380903005599976,-5225.822265625,72.52914428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884338378906,304.6871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.228515625,18000.0,0.0,0.0,0.1186798736453056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504337042570114,0.1504379957914352,-4.29532292400836e-06,0.0,0.0001204449799843,0.0,0.0,5.981515884399414,0.0,0.0,0.0,0.2778701186180115,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707463771104812,-1750.3516845703125,304.1487731933594,0.770730197429657,0.1230717077851295,0.1112512350082397,293.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5682361721992493,0.050000000745058,0.0481187216937541,293.0916442871094,297.1499938964844,293.1499938964844,0.0937399640679359,-1691.165771484375,304.1460266113281,0.8284639120101929,0.1531437784433365,0.1075116619467735,293.1380920410156,297.1499938964844,293.1499938964844,0.1608287394046783,-3530.367919921875,304.1488952636719,0.96281898021698,0.23658487200737,0.2243855893611908,293.25665283203125,297.1499938964844,293.1499938964844,0.0042179254814982,-1582.9517822265625,296.8834533691406,0.5682361721992493,0.050000000745058,0.228254497051239,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,285.1383972167969,293.2567443847656,291.1468200683594,1.0,0.187480166554451,0.8059561848640442,0.8059561848640442,1.0,1.0,-0.863486111164093,0.3488683104515075,0.5146178007125854,0.1824149340391159,0.0,0.0,0.2089077681303024,24.59088897705078,25.0,1.4368388652801514,-5233.099609375,72.66427612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005859375,304.69842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80859375,18000.0,0.0,0.0,0.1188109964132309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505330950021743,0.1505373865365982,-4.295411144994432e-06,0.0,0.000120578057249,0.0,0.0,5.98574686050415,0.0,0.0,0.0,0.277892142534256,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709165707230568,-1753.414306640625,304.148681640625,0.7710987329483032,0.123293861746788,0.1114474162459373,293.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5681591033935547,0.050000000745058,0.0481191948056221,293.0944519042969,297.1499938964844,293.1499938964844,0.0939212068915367,-1693.74853515625,304.1464233398437,0.8287627100944519,0.1533337980508804,0.1076733246445655,293.13775634765625,297.1499938964844,293.1499938964844,0.1610001176595688,-3533.392333984375,304.1488037109375,0.9629939794540404,0.236796423792839,0.2245813310146331,293.2560729980469,297.1499938964844,293.1499938964844,0.0042048036120831,-1578.312255859375,296.8666076660156,0.5681591033935547,0.050000000745058,0.2282567322254181,291.1469116210937,291.1499938964844,273.1499938964844,270.51544189453125,285.1338806152344,293.25616455078125,291.1469116210937,1.0,0.1875757575035095,0.805964469909668,0.805964469909668,1.0,1.0,-0.8641537427902222,0.3493168354034424,0.5148369073867798,0.1821669638156891,0.0,0.0,0.2091007828712463,24.60239601135254,25.0,0.7408748269081116,-5240.439453125,72.79396057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02294921875,304.7098083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.185546875,18000.0,0.0,0.0,0.1189110577106475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506435871124267,0.1506478935480117,-4.295699909562245e-06,0.0,0.0001206796005135,0.0,0.0,5.99071216583252,0.0,0.0,0.0,0.277907133102417,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712761059403419,-1759.89208984375,304.1485290527344,0.7718355655670166,0.1237582415342331,0.1118596270680427,293.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679656267166138,0.050000000745058,0.048120379447937,293.10076904296875,297.1499938964844,293.1499938964844,0.094099186360836,-1696.234375,304.1473083496094,0.8288996815681458,0.1534594446420669,0.1078229993581771,293.1371154785156,297.1499938964844,293.1499938964844,0.1613674759864807,-3539.87109375,304.1485900878906,0.9633177518844604,0.2372404336929321,0.2249949425458908,293.2546691894531,297.1499938964844,293.1499938964844,0.0041793934069573,-1569.3316650390625,296.8337097167969,0.5679656267166138,0.050000000745058,0.2282623648643493,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.12469482421875,293.2547912597656,291.1468200683594,1.0,0.1877566576004028,0.8059810996055603,0.8059810996055603,1.0,1.0,-0.8653326630592346,0.3501541912555694,0.5151784420013428,0.1816145926713943,0.0,0.0,0.2095213234424591,24.62939071655273,25.0,-0.0581098832190036,-5254.751953125,73.0331802368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,304.7321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01953125,18000.0,0.0,0.0,0.1190322414040565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508815884590149,0.1508858799934387,-4.296101451473078e-06,0.0,0.000120802593301,0.0,0.0,6.001108169555664,0.0,0.0,0.0,0.2779457867145538,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712761059403419,-1759.89208984375,304.1485290527344,0.7718355655670166,0.1237582415342331,0.1118596270680427,293.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679656267166138,0.050000000745058,0.048120379447937,293.10076904296875,297.1499938964844,293.1499938964844,0.094099186360836,-1696.234375,304.1473083496094,0.8288996815681458,0.1534594446420669,0.1078229993581771,293.1371154785156,297.1499938964844,293.1499938964844,0.1613674759864807,-3539.87109375,304.1485900878906,0.9633177518844604,0.2372404336929321,0.2249949425458908,293.2546691894531,297.1499938964844,293.1499938964844,0.0041793934069573,-1569.3316650390625,296.8337097167969,0.5679656267166138,0.050000000745058,0.2282623648643493,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.12469482421875,293.2547912597656,291.1468200683594,1.0,0.1877566576004028,0.8059810996055603,0.8059810996055603,1.0,1.0,-0.8653326630592346,0.3501541912555694,0.5151784420013428,0.1816145926713943,0.0,0.0,0.2095213234424591,24.62939071655273,25.0,-0.0581098832190036,-5254.751953125,73.0331802368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,304.7321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01953125,18000.0,0.0,0.0,0.1190322414040565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508815884590149,0.1508858799934387,-4.296101451473078e-06,0.0,0.000120802593301,0.0,0.0,6.001108169555664,0.0,0.0,0.0,0.2779457867145538,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.071655087172985,-1766.7279052734375,304.1483764648437,0.7725504040718079,0.1242443025112152,0.1122929826378822,293.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677123665809631,0.050000000745058,0.048121940344572,293.1080627441406,297.1499938964844,293.1499938964844,0.094015322625637,-1694.9183349609375,304.1483459472656,0.8283851742744446,0.1532290279865265,0.107728473842144,293.13641357421875,297.1499938964844,293.1499938964844,0.1617586463689804,-3546.759765625,304.1484069824219,0.9635857939720154,0.2377063930034637,0.225431203842163,293.2530517578125,297.1499938964844,293.1499938964844,0.0041549019515514,-1560.669921875,296.8017578125,0.5677123665809631,0.050000000745058,0.2282697707414627,291.1466369628906,291.1499938964844,273.1499938964844,270.5273132324219,285.1151428222656,293.253173828125,291.1465759277344,1.0,0.1879215538501739,0.8059976696968079,0.8059976696968079,1.0,1.0,-0.8662735819816589,0.3509051501750946,0.5153684616088867,0.1809653490781784,0.0,0.0,0.2099862992763519,24.662282943725582,25.0,-0.3487965166568756,-5268.38037109375,73.2412338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0832214355469,304.7530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.833984375,18000.0,0.0,0.0,0.1190727204084396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511463522911071,0.151150643825531,-4.296548468118999e-06,0.0,0.0001208436733577,0.0,0.0,6.012678146362305,0.0,0.0,0.0,0.2779897451400757,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.071655087172985,-1766.7279052734375,304.1483764648437,0.7725504040718079,0.1242443025112152,0.1122929826378822,293.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677123665809631,0.050000000745058,0.048121940344572,293.1080627441406,297.1499938964844,293.1499938964844,0.094015322625637,-1694.9183349609375,304.1483459472656,0.8283851742744446,0.1532290279865265,0.107728473842144,293.13641357421875,297.1499938964844,293.1499938964844,0.1617586463689804,-3546.759765625,304.1484069824219,0.9635857939720154,0.2377063930034637,0.225431203842163,293.2530517578125,297.1499938964844,293.1499938964844,0.0041549019515514,-1560.669921875,296.8017578125,0.5677123665809631,0.050000000745058,0.2282697707414627,291.1466369628906,291.1499938964844,273.1499938964844,270.5273132324219,285.1151428222656,293.253173828125,291.1465759277344,1.0,0.1879215538501739,0.8059976696968079,0.8059976696968079,1.0,1.0,-0.8662735819816589,0.3509051501750946,0.5153684616088867,0.1809653490781784,0.0,0.0,0.2099862992763519,24.662282943725582,25.0,-0.3487965166568756,-5268.38037109375,73.2412338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0832214355469,304.7530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.833984375,18000.0,0.0,0.0,0.1190727204084396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511463522911071,0.151150643825531,-4.296548468118999e-06,0.0,0.0001208436733577,0.0,0.0,6.012678146362305,0.0,0.0,0.0,0.2779897451400757,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720484256744384,-1773.829345703125,304.1482849121094,0.7732272148132324,0.1247472390532493,0.1127429008483886,293.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673951506614685,0.050000000745058,0.048123899847269,293.1163024902344,297.1499938964844,293.1499938964844,0.09365264326334,-1689.5550537109375,304.1495056152344,0.8271805644035339,0.1526247262954712,0.1073756739497184,293.1357421875,297.1499938964844,293.1499938964844,0.162166953086853,-3553.938232421875,304.14825439453125,0.9637847542762756,0.2381895631551742,0.2258851081132888,293.25128173828125,297.1499938964844,293.1499938964844,0.0041312202811241,-1552.281005859375,296.770751953125,0.5673951506614685,0.050000000745058,0.2282790541648864,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.105224609375,293.2514343261719,291.1463317871094,1.0,0.1880674660205841,0.8060113787651062,0.8060113787651062,1.0,1.0,-0.8669483661651611,0.351563423871994,0.5153849124908447,0.1801969707012176,0.0,0.0,0.2104871571063995,24.7011661529541,25.0,-0.3800417184829712,-5281.04638671875,73.41324615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1062927246094,304.7716979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.833984375,18000.0,0.0,0.0,0.1190608218312263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514349430799484,0.1514392495155334,-4.297081432014238e-06,0.0,0.0001208315952681,0.0,0.0,6.025357723236084,0.0,0.0,0.0,0.2780396342277527,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720484256744384,-1773.829345703125,304.1482849121094,0.7732272148132324,0.1247472390532493,0.1127429008483886,293.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673951506614685,0.050000000745058,0.048123899847269,293.1163024902344,297.1499938964844,293.1499938964844,0.09365264326334,-1689.5550537109375,304.1495056152344,0.8271805644035339,0.1526247262954712,0.1073756739497184,293.1357421875,297.1499938964844,293.1499938964844,0.162166953086853,-3553.938232421875,304.14825439453125,0.9637847542762756,0.2381895631551742,0.2258851081132888,293.25128173828125,297.1499938964844,293.1499938964844,0.0041312202811241,-1552.281005859375,296.770751953125,0.5673951506614685,0.050000000745058,0.2282790541648864,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.105224609375,293.2514343261719,291.1463317871094,1.0,0.1880674660205841,0.8060113787651062,0.8060113787651062,1.0,1.0,-0.8669483661651611,0.351563423871994,0.5153849124908447,0.1801969707012176,0.0,0.0,0.2104871571063995,24.7011661529541,25.0,-0.3800417184829712,-5281.04638671875,73.41324615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1062927246094,304.7716979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.833984375,18000.0,0.0,0.0,0.1190608218312263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514349430799484,0.1514392495155334,-4.297081432014238e-06,0.0,0.0001208315952681,0.0,0.0,6.025357723236084,0.0,0.0,0.0,0.2780396342277527,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724528729915618,-1781.1378173828125,304.1481628417969,0.7738593220710754,0.1252639144659042,0.1132062301039695,293.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670152306556702,0.050000000745058,0.0481262542307376,293.1253662109375,297.1499938964844,293.1499938964844,0.0929989069700241,-1679.9676513671875,304.1507568359375,0.8252583146095276,0.1516348272562027,0.1067541986703872,293.13507080078125,297.1499938964844,293.1499938964844,0.1625888049602508,-3561.34326171875,304.14813232421875,0.9639123678207396,0.2386873811483383,0.2263537943363189,293.2494506835937,297.1499938964844,293.1499938964844,0.0041082804091274,-1544.138916015625,296.7406616210937,0.5670152306556702,0.050000000745058,0.2282902300357818,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.09478759765625,293.2496032714844,291.1461486816406,1.0,0.1881912499666214,0.8060250878334045,0.8060250878334045,1.0,1.0,-0.8673372268676758,0.3521245718002319,0.5152126550674438,0.179295465350151,0.0,0.0,0.2110123634338379,24.74553871154785,25.0,-0.3226915895938873,-5292.5048828125,73.5449447631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12384033203125,304.7876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87890625,18000.0,0.0,0.0,0.1190218850970268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517401784658432,0.151744470000267,-4.2976566874131095e-06,0.0,0.0001207920868182,0.0,0.0,6.038789749145508,0.0,0.0,0.0,0.278093546628952,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724528729915618,-1781.1378173828125,304.1481628417969,0.7738593220710754,0.1252639144659042,0.1132062301039695,293.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670152306556702,0.050000000745058,0.0481262542307376,293.1253662109375,297.1499938964844,293.1499938964844,0.0929989069700241,-1679.9676513671875,304.1507568359375,0.8252583146095276,0.1516348272562027,0.1067541986703872,293.13507080078125,297.1499938964844,293.1499938964844,0.1625888049602508,-3561.34326171875,304.14813232421875,0.9639123678207396,0.2386873811483383,0.2263537943363189,293.2494506835937,297.1499938964844,293.1499938964844,0.0041082804091274,-1544.138916015625,296.7406616210937,0.5670152306556702,0.050000000745058,0.2282902300357818,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.09478759765625,293.2496032714844,291.1461486816406,1.0,0.1881912499666214,0.8060250878334045,0.8060250878334045,1.0,1.0,-0.8673372268676758,0.3521245718002319,0.5152126550674438,0.179295465350151,0.0,0.0,0.2110123634338379,24.74553871154785,25.0,-0.3226915895938873,-5292.5048828125,73.5449447631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12384033203125,304.7876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87890625,18000.0,0.0,0.0,0.1190218850970268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517401784658432,0.151744470000267,-4.2976566874131095e-06,0.0,0.0001207920868182,0.0,0.0,6.038789749145508,0.0,0.0,0.0,0.278093546628952,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726584196090698,-1784.854736328125,304.14813232421875,0.7741581797599792,0.1255262941122055,0.113441988825798,293.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5668033957481384,0.050000000745058,0.048127569258213,293.13018798828125,297.1499938964844,293.1499938964844,0.0925632640719413,-1673.5953369140625,304.1513977050781,0.8240281343460083,0.1509961783885955,0.1063431799411773,293.1347351074219,297.1499938964844,293.1499938964844,0.1628040820360183,-3565.117919921875,304.1480712890625,0.9639507532119752,0.2389409393072128,0.226592943072319,293.2485046386719,297.1499938964844,293.1499938964844,0.0040970775298774,-1540.1571044921875,296.7259216308594,0.5668033957481384,0.050000000745058,0.228296473622322,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,285.08941650390625,293.2486572265625,291.14605712890625,1.0,0.1882441788911819,0.8060319423675537,0.8060319423675537,1.0,1.0,-0.8674229383468628,0.3523686826229095,0.5150542855262756,0.1787929236888885,0.0,0.0,0.2112820297479629,24.769514083862305,25.0,-0.2756642401218414,-5297.75341796875,73.594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1305847167969,304.79461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78125,18000.0,0.0,0.0,0.118998996913433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151897132396698,0.151901438832283,-4.297925443097483e-06,0.0,0.0001207688546855,0.0,0.0,6.045661926269531,0.0,0.0,0.0,0.2781185507774353,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728656724095344,-1788.6044921875,304.1481018066406,0.7744458317756653,0.1257908642292022,0.113679900765419,293.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5665783882141113,0.050000000745058,0.0481289699673652,293.1351928710937,297.1499938964844,293.1499938964844,0.0920567214488983,-1666.1944580078125,304.1520690917969,0.8226211667060852,0.1502649188041687,0.1058668792247772,293.1344299316406,297.1499938964844,293.1499938964844,0.163021832704544,-3568.93359375,304.1480407714844,0.963973581790924,0.2391972690820694,0.2268348336219787,293.2475280761719,297.1499938964844,293.1499938964844,0.0040860492736101,-1536.2333984375,296.71142578125,0.5665783882141113,0.050000000745058,0.2283031195402145,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,285.0838928222656,293.2476806640625,291.14599609375,1.0,0.1882908642292022,0.8060395121574402,0.8060395121574402,1.0,1.0,-0.8674367666244507,0.3525887429714203,0.514847993850708,0.1782561391592025,0.0,0.0,0.2115547806024551,24.79448890686035,25.0,-0.235997125506401,-5302.681640625,73.63423919677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13604736328125,304.8009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.623046875,18000.0,0.0,0.0,0.1189769059419632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520560383796692,0.152060329914093,-4.298184194340138e-06,0.0,0.0001207464374601,0.0,0.0,6.052602291107178,0.0,0.0,0.0,0.2781471908092499,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732839778065681,-1796.17822265625,304.1480407714844,0.7749891877174377,0.1263245642185211,0.1141607239842414,293.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660935044288635,0.050000000745058,0.0481320023536682,293.1455383300781,297.1499938964844,293.1499938964844,0.0908386334776878,-1648.4200439453125,304.15338134765625,0.8192856311798096,0.1485346555709839,0.1047257781028747,293.1337890625,297.1499938964844,293.1499938964844,0.1634636670351028,-3576.668701171875,304.14794921875,0.9639776349067688,0.2397166639566421,0.2273257225751876,293.2455444335937,297.1499938964844,293.1499938964844,0.0040645115077495,-1528.5596923828125,296.6830444335937,0.5660935044288635,0.050000000745058,0.2283174991607666,291.1459045410156,291.1499938964844,273.1499938964844,270.5488586425781,285.07244873046875,293.2456970214844,291.1459045410156,1.0,0.18836510181427,0.8060547113418579,0.8060547113418579,1.0,1.0,-0.8672542572021484,0.3529582321643829,0.5142959952354431,0.1770831644535064,0.0,0.0,0.212106704711914,24.846874237060547,25.0,-0.14244444668293,-5311.66455078125,73.68058776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434936523437,304.811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.67578125,18000.0,0.0,0.0,0.1189413517713546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523805260658264,0.1523848325014114,-4.298797648516484e-06,0.0,0.0001207103487104,0.0,0.0,6.066898822784424,0.0,0.0,0.0,0.2782008647918701,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732839778065681,-1796.17822265625,304.1480407714844,0.7749891877174377,0.1263245642185211,0.1141607239842414,293.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660935044288635,0.050000000745058,0.0481320023536682,293.1455383300781,297.1499938964844,293.1499938964844,0.0908386334776878,-1648.4200439453125,304.15338134765625,0.8192856311798096,0.1485346555709839,0.1047257781028747,293.1337890625,297.1499938964844,293.1499938964844,0.1634636670351028,-3576.668701171875,304.14794921875,0.9639776349067688,0.2397166639566421,0.2273257225751876,293.2455444335937,297.1499938964844,293.1499938964844,0.0040645115077495,-1528.5596923828125,296.6830444335937,0.5660935044288635,0.050000000745058,0.2283174991607666,291.1459045410156,291.1499938964844,273.1499938964844,270.5488586425781,285.07244873046875,293.2456970214844,291.1459045410156,1.0,0.18836510181427,0.8060547113418579,0.8060547113418579,1.0,1.0,-0.8672542572021484,0.3529582321643829,0.5142959952354431,0.1770831644535064,0.0,0.0,0.212106704711914,24.846874237060547,25.0,-0.14244444668293,-5311.66455078125,73.68058776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434936523437,304.811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.67578125,18000.0,0.0,0.0,0.1189413517713546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523805260658264,0.1523848325014114,-4.298797648516484e-06,0.0,0.0001207103487104,0.0,0.0,6.066898822784424,0.0,0.0,0.0,0.2782008647918701,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737049505114555,-1803.8074951171875,304.1479797363281,0.7754932641983032,0.1268617808818817,0.1146456897258758,293.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655702352523804,0.050000000745058,0.0481352917850017,293.15631103515625,297.1499938964844,293.1499938964844,0.0893527790904045,-1626.7698974609375,304.1547241210937,0.8152401447296143,0.1464599668979644,0.1033394560217857,293.1332397460937,297.1499938964844,293.1499938964844,0.1639119386672973,-3584.5068359375,304.1478881835937,0.9639352560043336,0.2402434200048446,0.2278243601322174,293.2434997558594,297.1499938964844,293.1499938964844,0.0040436969138681,-1521.12841796875,296.65557861328125,0.5655702352523804,0.050000000745058,0.2283331006765365,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.06060791015625,293.2436828613281,291.1459045410156,1.0,0.1884123235940933,0.8060698509216309,0.8060698509216309,1.0,1.0,-0.8667934536933899,0.3532310128211975,0.5135624408721924,0.1757866889238357,0.0,0.0,0.2126552909612655,24.901525497436523,25.0,-0.0210427530109882,-5319.42138671875,73.6828842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468200683594,304.8205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.634765625,18000.0,0.0,0.0,0.1189259365200996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152705505490303,0.1527097970247268,-4.299392003304092e-06,0.0,0.0001206947054015,0.0,0.0,6.081195831298828,0.0,0.0,0.0,0.2782571613788605,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737049505114555,-1803.8074951171875,304.1479797363281,0.7754932641983032,0.1268617808818817,0.1146456897258758,293.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655702352523804,0.050000000745058,0.0481352917850017,293.15631103515625,297.1499938964844,293.1499938964844,0.0893527790904045,-1626.7698974609375,304.1547241210937,0.8152401447296143,0.1464599668979644,0.1033394560217857,293.1332397460937,297.1499938964844,293.1499938964844,0.1639119386672973,-3584.5068359375,304.1478881835937,0.9639352560043336,0.2402434200048446,0.2278243601322174,293.2434997558594,297.1499938964844,293.1499938964844,0.0040436969138681,-1521.12841796875,296.65557861328125,0.5655702352523804,0.050000000745058,0.2283331006765365,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.06060791015625,293.2436828613281,291.1459045410156,1.0,0.1884123235940933,0.8060698509216309,0.8060698509216309,1.0,1.0,-0.8667934536933899,0.3532310128211975,0.5135624408721924,0.1757866889238357,0.0,0.0,0.2126552909612655,24.901525497436523,25.0,-0.0210427530109882,-5319.42138671875,73.6828842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468200683594,304.8205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.634765625,18000.0,0.0,0.0,0.1189259365200996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152705505490303,0.1527097970247268,-4.299392003304092e-06,0.0,0.0001206947054015,0.0,0.0,6.081195831298828,0.0,0.0,0.0,0.2782571613788605,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741258636116981,-1811.4425048828125,304.14794921875,0.7759655714035034,0.1273992508649826,0.1151317879557609,293.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650211572647095,0.050000000745058,0.0481387600302696,293.167236328125,297.1499938964844,293.1499938964844,0.0876233279705047,-1601.6102294921875,304.156005859375,0.8104810118675232,0.1440770477056503,0.1017316132783889,293.1327209472656,297.1499938964844,293.1499938964844,0.1643642783164978,-3592.406494140625,304.1478271484375,0.9638614058494568,0.2407751977443695,0.2283284664154052,293.24139404296875,297.1499938964844,293.1499938964844,0.0040236199274659,-1513.9447021484375,296.6291198730469,0.5650211572647095,0.050000000745058,0.2283495515584945,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.04840087890625,293.2415466308594,291.14599609375,1.0,0.1884324699640274,0.8060884475708008,0.8060884475708008,1.0,1.0,-0.8660759329795837,0.3534115850925445,0.5126643776893616,0.1743850857019424,0.0,0.0,0.2131862640380859,24.957040786743164,25.0,0.1232983916997909,-5326.01171875,73.64274597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.712890625,18000.0,0.0,0.0,0.1189358085393905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530235111713409,0.1530278027057647,-4.300000910006929e-06,0.0,0.0001207047243951,0.0,0.0,6.095231056213379,0.0,0.0,0.0,0.2783113718032837,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741258636116981,-1811.4425048828125,304.14794921875,0.7759655714035034,0.1273992508649826,0.1151317879557609,293.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650211572647095,0.050000000745058,0.0481387600302696,293.167236328125,297.1499938964844,293.1499938964844,0.0876233279705047,-1601.6102294921875,304.156005859375,0.8104810118675232,0.1440770477056503,0.1017316132783889,293.1327209472656,297.1499938964844,293.1499938964844,0.1643642783164978,-3592.406494140625,304.1478271484375,0.9638614058494568,0.2407751977443695,0.2283284664154052,293.24139404296875,297.1499938964844,293.1499938964844,0.0040236199274659,-1513.9447021484375,296.6291198730469,0.5650211572647095,0.050000000745058,0.2283495515584945,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.04840087890625,293.2415466308594,291.14599609375,1.0,0.1884324699640274,0.8060884475708008,0.8060884475708008,1.0,1.0,-0.8660759329795837,0.3534115850925445,0.5126643776893616,0.1743850857019424,0.0,0.0,0.2131862640380859,24.957040786743164,25.0,0.1232983916997909,-5326.01171875,73.64274597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.712890625,18000.0,0.0,0.0,0.1189358085393905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530235111713409,0.1530278027057647,-4.300000910006929e-06,0.0,0.0001207047243951,0.0,0.0,6.095231056213379,0.0,0.0,0.0,0.2783113718032837,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745441615581512,-1819.0367431640625,304.14794921875,0.776416540145874,0.1279340088367462,0.1156162098050117,293.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644607543945312,0.050000000745058,0.0481423176825046,293.1781005859375,297.1499938964844,293.1499938964844,0.0856783539056778,-1573.37451171875,304.1572265625,0.8049700260162354,0.1414281576871872,0.0999301895499229,293.1322326660156,297.1499938964844,293.1499938964844,0.1648186892271042,-3600.33251953125,304.1477966308594,0.9637742042541504,0.2413101345300674,0.2288360744714737,293.2391662597656,297.1499938964844,293.1499938964844,0.0040043373592197,-1507.029541015625,296.60369873046875,0.5644607543945312,0.050000000745058,0.2283664345741272,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.03594970703125,293.2393493652344,291.1462097167969,1.0,0.1884257346391677,0.8061071038246155,0.8061071038246155,1.0,1.0,-0.8651289343833923,0.3535050451755523,0.5116238594055176,0.1729010641574859,0.0,0.0,0.2136825174093246,25.01181030273437,25.0,0.2851413488388061,-5331.49169921875,73.5625228881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449279785156,304.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.1189724281430244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533259600400924,0.1533302664756775,-4.3006807572965045e-06,0.0,0.0001207418899866,0.0,0.0,6.108726978302002,0.0,0.0,0.0,0.2783497273921966,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745441615581512,-1819.0367431640625,304.14794921875,0.776416540145874,0.1279340088367462,0.1156162098050117,293.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644607543945312,0.050000000745058,0.0481423176825046,293.1781005859375,297.1499938964844,293.1499938964844,0.0856783539056778,-1573.37451171875,304.1572265625,0.8049700260162354,0.1414281576871872,0.0999301895499229,293.1322326660156,297.1499938964844,293.1499938964844,0.1648186892271042,-3600.33251953125,304.1477966308594,0.9637742042541504,0.2413101345300674,0.2288360744714737,293.2391662597656,297.1499938964844,293.1499938964844,0.0040043373592197,-1507.029541015625,296.60369873046875,0.5644607543945312,0.050000000745058,0.2283664345741272,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.03594970703125,293.2393493652344,291.1462097167969,1.0,0.1884257346391677,0.8061071038246155,0.8061071038246155,1.0,1.0,-0.8651289343833923,0.3535050451755523,0.5116238594055176,0.1729010641574859,0.0,0.0,0.2136825174093246,25.01181030273437,25.0,0.2851413488388061,-5331.49169921875,73.5625228881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449279785156,304.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.1189724281430244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533259600400924,0.1533302664756775,-4.3006807572965045e-06,0.0,0.0001207418899866,0.0,0.0,6.108726978302002,0.0,0.0,0.0,0.2783497273921966,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747516974806785,-1822.80712890625,304.14794921875,0.7766367793083191,0.1281994134187698,0.1158569902181625,293.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5641802549362183,0.050000000745058,0.0481441095471382,293.1834411621094,297.1499938964844,293.1499938964844,0.0846365988254547,-1558.28125,304.1578063964844,0.8019676208496094,0.1400203704833984,0.0989681556820869,293.13201904296875,297.1499938964844,293.1499938964844,0.1650462448596954,-3604.298095703125,304.1477966308594,0.9637303948402404,0.241578072309494,0.2290905863046646,293.238037109375,297.1499938964844,293.1499938964844,0.0039949906058609,-1503.6722412109375,296.59136962890625,0.5641802549362183,0.050000000745058,0.2283749133348465,291.14630126953125,291.1499938964844,273.1499938964844,270.5653991699219,285.0296936035156,293.2382202148437,291.1463623046875,1.0,0.1884129345417022,0.8061164021492004,0.8061164021492004,1.0,1.0,-0.8645809888839722,0.3535220324993133,0.5110589265823364,0.1721362471580505,0.0,0.0,0.2139145880937576,25.03853225708008,25.0,0.3397190868854522,-5333.76806640625,73.50882720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14337158203125,304.8357238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6796875,18000.0,0.0,0.0,0.1189998164772987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534648388624191,0.1534691452980041,-4.300814907765016e-06,0.0,0.0001207696841447,0.0,0.0,6.114677906036377,0.0,0.0,0.0,0.2783867418766022,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749576911330223,-1826.5509033203125,304.14794921875,0.7768555283546448,0.1284631043672561,0.1160962432622909,293.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5639023780822754,0.050000000745058,0.0481458865106105,293.18865966796875,297.1499938964844,293.1499938964844,0.0835542604327201,-1542.626220703125,304.1583557128906,0.7988504767417908,0.1385710835456848,0.0979709178209304,293.1318054199219,297.1499938964844,293.1499938964844,0.1652736812829971,-3608.259765625,304.14776611328125,0.9636901021003724,0.2418461292982101,0.2293451875448227,293.2368469238281,297.1499938964844,293.1499938964844,0.0039858655072748,-1500.3914794921875,296.5793762207031,0.5639023780822754,0.050000000745058,0.2283833473920822,291.1464538574219,291.1499938964844,273.1499938964844,270.56756591796875,285.0234069824219,293.237060546875,291.1465148925781,1.0,0.1883938610553741,0.8061279654502869,0.8061279654502869,1.0,1.0,-0.863988995552063,0.3535205125808716,0.5104684829711914,0.1713608652353286,0.0,0.0,0.2141347527503967,25.064483642578125,25.0,0.4131493270397186,-5335.82861328125,73.44656372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415710449219,304.8379821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5078125,18000.0,0.0,0.0,0.1190327480435371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535987854003906,0.1536030769348144,-4.301025910535827e-06,0.0,0.000120803109894,0.0,0.0,6.120532035827637,0.0,0.0,0.0,0.2784160077571869,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753763616085052,-1834.172119140625,304.1479187011719,0.7775980234146118,0.1290120780467987,0.1165812909603118,293.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5635966062545776,0.050000000745058,0.0481478534638881,293.19268798828125,297.1499938964844,293.1499938964844,0.0818418562412262,-1517.9989013671875,304.1583557128906,0.7940844297409058,0.1367540508508682,0.0964082553982734,293.1313781738281,297.1499938964844,293.1499938964844,0.1657364070415496,-3616.322509765625,304.1477355957031,0.9639792442321776,0.2423950284719467,0.2298592180013656,293.234375,297.1499938964844,293.1499938964844,0.0039682323113083,-1494.0579833984375,296.5561828613281,0.5635966062545776,0.050000000745058,0.2283926904201507,291.1466064453125,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1465148925781,1.0,0.1883510798215866,0.8061510324478149,0.8061510324478149,1.0,1.0,-0.8633255362510681,0.3537611961364746,0.5095643401145935,0.1698803305625915,0.0,0.0,0.2145704180002212,25.0810604095459,25.0,-0.3183911442756653,-5340.873046875,73.35858917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376647949219,304.8404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9296875,18000.0,0.0,0.0,0.1191134080290794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538549065589904,0.1538592129945755,-4.301598892197944e-06,0.0,0.0001208849644172,0.0,0.0,6.131966590881348,0.0,0.0,0.0,0.2784553468227386,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753763616085052,-1834.172119140625,304.1479187011719,0.7775980234146118,0.1290120780467987,0.1165812909603118,293.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5635966062545776,0.050000000745058,0.0481478534638881,293.19268798828125,297.1499938964844,293.1499938964844,0.0818418562412262,-1517.9989013671875,304.1583557128906,0.7940844297409058,0.1367540508508682,0.0964082553982734,293.1313781738281,297.1499938964844,293.1499938964844,0.1657364070415496,-3616.322509765625,304.1477355957031,0.9639792442321776,0.2423950284719467,0.2298592180013656,293.234375,297.1499938964844,293.1499938964844,0.0039682323113083,-1494.0579833984375,296.5561828613281,0.5635966062545776,0.050000000745058,0.2283926904201507,291.1466064453125,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1465148925781,1.0,0.1883510798215866,0.8061510324478149,0.8061510324478149,1.0,1.0,-0.8633255362510681,0.3537611961364746,0.5095643401145935,0.1698803305625915,0.0,0.0,0.2145704180002212,25.0810604095459,25.0,-0.3183911442756653,-5340.873046875,73.35858917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376647949219,304.8404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9296875,18000.0,0.0,0.0,0.1191134080290794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538549065589904,0.1538592129945755,-4.301598892197944e-06,0.0,0.0001208849644172,0.0,0.0,6.131966590881348,0.0,0.0,0.0,0.2784553468227386,4.0,0.0,1.0
754140,293.1299133300781,297.1499938964844,293.1499938964844,0.0758577510714531,-1842.98876953125,304.1478271484375,0.7790191173553467,0.1296334862709045,0.1171221882104873,293.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5637629628181458,0.050000000745058,0.048146802932024,293.1903686523437,297.1499938964844,293.1499938964844,0.0812022238969802,-1508.9923095703125,304.1566162109375,0.7926541566848755,0.1361399590969085,0.0958325043320655,293.1307983398437,297.1499938964844,293.1499938964844,0.1662608683109283,-3625.5166015625,304.1476135253906,0.9649962782859802,0.2429862767457962,0.2304054051637649,293.2316589355469,297.1499938964844,293.1499938964844,0.0039519662968814,-1488.3363037109375,296.53326416015625,0.5637629628181458,0.050000000745058,0.2283876985311508,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952392578125,293.2318725585937,291.14404296875,1.0,0.1883336305618286,0.806174099445343,0.806174099445343,1.0,1.0,-0.8639314770698547,0.3545838296413421,0.509347677230835,0.1686002314090728,0.0,0.0,0.2154138386249542,25.03353309631348,25.0,-3.1861515045166016,-5351.37158203125,73.39171600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1326904296875,304.8409118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12109375,18000.0,0.0,0.0,0.119221806526184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542667597532272,0.154271051287651,-4.302185061533237e-06,0.0,0.0001209949768963,0.0,0.0,6.149894714355469,0.0,0.0,0.0,0.2785237729549408,4.0,0.0,1.0
