time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754200,293.1299133300781,297.1499938964844,293.1499938964844,0.0758577510714531,-1842.98876953125,304.1478271484375,0.7790191173553467,0.1296334862709045,0.1171221882104873,293.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5637629628181458,0.050000000745058,0.048146802932024,293.1903686523437,297.1499938964844,293.1499938964844,0.0812022238969802,-1508.9923095703125,304.1566162109375,0.7926541566848755,0.1361399590969085,0.0958325043320655,293.1307983398437,297.1499938964844,293.1499938964844,0.1662608683109283,-3625.5166015625,304.1476135253906,0.9649962782859802,0.2429862767457962,0.2304054051637649,293.2316589355469,297.1499938964844,293.1499938964844,0.0039519662968814,-1488.3363037109375,296.53326416015625,0.5637629628181458,0.050000000745058,0.2283876985311508,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952392578125,293.2318725585937,291.14404296875,1.0,0.1883336305618286,0.806174099445343,0.806174099445343,1.0,1.0,-0.8639314770698547,0.3545838296413421,0.509347677230835,0.1686002314090728,0.0,0.0,0.2154138386249542,25.03353309631348,25.0,-3.1861515045166016,-5351.37158203125,73.39171600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1326904296875,304.8409118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12109375,18000.0,0.0,0.0,0.119221806526184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542667597532272,0.154271051287651,-4.302185061533237e-06,0.0,0.0001209949768963,0.0,0.0,6.149894714355469,0.0,0.0,0.0,0.2785237729549408,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763846635818481,-1852.6668701171875,304.1476745605469,0.7806901335716248,0.1302945762872696,0.1177078112959861,293.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5640559196472168,0.050000000745058,0.0481449402868747,293.1864318847656,297.1499938964844,293.1499938964844,0.0809700712561607,-1505.852294921875,304.1548156738281,0.7924076914787292,0.1359090209007263,0.0956213027238845,293.130126953125,297.1499938964844,293.1499938964844,0.1668314933776855,-3635.532958984375,304.1474609375,0.9662330746650696,0.2436083108186721,0.2309843748807907,293.22869873046875,297.1499938964844,293.1499938964844,0.0039370926097035,-1483.169677734375,296.5111389160156,0.5640559196472168,0.050000000745058,0.228378877043724,291.14111328125,291.1499938964844,273.1499938964844,270.5797424316406,284.9799194335937,293.2289428710937,291.14068603515625,1.0,0.1883478164672851,0.8061889410018921,0.8061889410018921,1.0,1.0,-0.8650625944137573,0.3556331396102905,0.5094294548034668,0.1674351543188095,0.0,0.0,0.2168289273977279,24.971311569213867,25.0,-4.214973449707031,-5368.75927734375,73.49240112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12481689453125,304.84625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.703125,18000.0,0.0,0.0,0.1193845123052597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155031681060791,0.155035987496376,-4.3032960093114525e-06,0.0,0.0001211601047543,0.0,0.0,6.183250904083252,0.0,0.0,0.0,0.2786498367786407,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763846635818481,-1852.6668701171875,304.1476745605469,0.7806901335716248,0.1302945762872696,0.1177078112959861,293.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5640559196472168,0.050000000745058,0.0481449402868747,293.1864318847656,297.1499938964844,293.1499938964844,0.0809700712561607,-1505.852294921875,304.1548156738281,0.7924076914787292,0.1359090209007263,0.0956213027238845,293.130126953125,297.1499938964844,293.1499938964844,0.1668314933776855,-3635.532958984375,304.1474609375,0.9662330746650696,0.2436083108186721,0.2309843748807907,293.22869873046875,297.1499938964844,293.1499938964844,0.0039370926097035,-1483.169677734375,296.5111389160156,0.5640559196472168,0.050000000745058,0.228378877043724,291.14111328125,291.1499938964844,273.1499938964844,270.5797424316406,284.9799194335937,293.2289428710937,291.14068603515625,1.0,0.1883478164672851,0.8061889410018921,0.8061889410018921,1.0,1.0,-0.8650625944137573,0.3556331396102905,0.5094294548034668,0.1674351543188095,0.0,0.0,0.2168289273977279,24.971311569213867,25.0,-4.214973449707031,-5368.75927734375,73.49240112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12481689453125,304.84625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.703125,18000.0,0.0,0.0,0.1193845123052597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155031681060791,0.155035987496376,-4.3032960093114525e-06,0.0,0.0001211601047543,0.0,0.0,6.183250904083252,0.0,0.0,0.0,0.2786498367786407,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.076919637620449,-1862.4908447265625,304.1475524902344,0.7823951840400696,0.1309704482555389,0.1183097139000892,293.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5643469095230103,0.050000000745058,0.0481430999934673,293.1822509765625,297.1499938964844,293.1499938964844,0.0808845832943916,-1504.7762451171875,304.15338134765625,0.7925407886505127,0.1358337551355362,0.0955446809530258,293.12945556640625,297.1499938964844,293.1499938964844,0.1674074381589889,-3645.609619140625,304.1473388671875,0.967479944229126,0.244246631860733,0.2315810769796371,293.2255859375,297.1499938964844,293.1499938964844,0.0039232689887285,-1478.3292236328125,296.490966796875,0.5643469095230103,0.050000000745058,0.2283701300621032,291.1385192871094,291.1499938964844,273.1499938964844,270.5834655761719,284.96484375,293.225830078125,291.13824462890625,1.0,0.1883909106254577,0.8062038421630859,0.8062038421630859,1.0,1.0,-0.8663962483406067,0.3567524552345276,0.5096437931060791,0.1663581281900406,0.0,0.0,0.2185477614402771,24.912572860717773,25.0,-3.433824300765991,-5389.80712890625,73.6327896118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127319335937,304.8541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.896484375,18000.0,0.0,0.0,0.1196295022964477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560257971286773,0.1560301035642624,-4.304980393499136e-06,0.0,0.0001214087387779,0.0,0.0,6.22699499130249,0.0,0.0,0.0,0.2788178324699402,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.076919637620449,-1862.4908447265625,304.1475524902344,0.7823951840400696,0.1309704482555389,0.1183097139000892,293.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5643469095230103,0.050000000745058,0.0481430999934673,293.1822509765625,297.1499938964844,293.1499938964844,0.0808845832943916,-1504.7762451171875,304.15338134765625,0.7925407886505127,0.1358337551355362,0.0955446809530258,293.12945556640625,297.1499938964844,293.1499938964844,0.1674074381589889,-3645.609619140625,304.1473388671875,0.967479944229126,0.244246631860733,0.2315810769796371,293.2255859375,297.1499938964844,293.1499938964844,0.0039232689887285,-1478.3292236328125,296.490966796875,0.5643469095230103,0.050000000745058,0.2283701300621032,291.1385192871094,291.1499938964844,273.1499938964844,270.5834655761719,284.96484375,293.225830078125,291.13824462890625,1.0,0.1883909106254577,0.8062038421630859,0.8062038421630859,1.0,1.0,-0.8663962483406067,0.3567524552345276,0.5096437931060791,0.1663581281900406,0.0,0.0,0.2185477614402771,24.912572860717773,25.0,-3.433824300765991,-5389.80712890625,73.6327896118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127319335937,304.8541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.896484375,18000.0,0.0,0.0,0.1196295022964477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560257971286773,0.1560301035642624,-4.304980393499136e-06,0.0,0.0001214087387779,0.0,0.0,6.22699499130249,0.0,0.0,0.0,0.2788178324699402,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771888047456741,-1867.4320068359373,304.14752197265625,0.7832493185997009,0.1313146501779556,0.1186160445213317,293.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5644837021827698,0.050000000745058,0.0481422320008277,293.18017578125,297.1499938964844,293.1499938964844,0.0808734074234962,-1504.675048828125,304.1527709960937,0.7926815152168274,0.1358342170715332,0.0955360904335975,293.1291198730469,297.1499938964844,293.1499938964844,0.1676947921514511,-3650.6240234375,304.1473083496094,0.9680939316749572,0.2445713281631469,0.2318847775459289,293.2239685058594,297.1499938964844,293.1499938964844,0.0039167082868516,-1476.0113525390625,296.48162841796875,0.5644837021827698,0.050000000745058,0.2283660322427749,291.1376037597656,291.1499938964844,273.1499938964844,270.5852355957031,284.9574584960937,293.2242431640625,291.1374206542969,1.0,0.1884223520755767,0.8062112927436829,0.8062112927436829,1.0,1.0,-0.8671119809150696,0.3573238551616668,0.5097881555557251,0.1658538728952407,0.0,0.0,0.2194661200046539,24.885622024536133,25.0,-2.8019168376922607,-5400.95361328125,73.71498107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051330566406,304.85809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.595703125,18000.0,0.0,0.0,0.1197879239916801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565703451633453,0.1565746515989303,-4.305937636672752e-06,0.0,0.0001215695156133,0.0,0.0,6.251034259796143,0.0,0.0,0.0,0.2789109647274017,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774593725800514,-1872.3984375,304.1474609375,0.7841044664382935,0.1316627413034439,0.1189260557293891,293.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5646146535873413,0.050000000745058,0.0481414049863815,293.1781311035156,297.1499938964844,293.1499938964844,0.0808786153793335,-1504.7996826171875,304.1522827148437,0.7928593754768372,0.1358556300401687,0.0955430343747139,293.1288146972656,297.1499938964844,293.1499938964844,0.1679818928241729,-3655.626220703125,304.14727783203125,0.9687011241912842,0.2448994070291519,0.232191801071167,293.22235107421875,297.1499938964844,293.1499938964844,0.0039103711023926,-1473.7601318359375,296.4728088378906,0.5646146535873413,0.050000000745058,0.2283620983362198,291.136962890625,291.1499938964844,273.1499938964844,270.5870056152344,284.9502868652344,293.2226257324219,291.1368103027344,1.0,0.1884598284959793,0.8062058687210083,0.8062058687210083,1.0,1.0,-0.8678550720214844,0.3578988015651703,0.5099562406539917,0.1653730720281601,0.0,0.0,0.2204038351774215,24.860292434692383,25.0,-2.152321577072144,-5412.298828125,73.80430603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0967102050781,304.86187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.517578125,18000.0,0.0,0.0,0.1199708878993988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157133549451828,0.157137855887413,-4.30698310083244e-06,0.0,0.0001217551980516,0.0,0.0,6.27599573135376,0.0,0.0,0.0,0.2790058851242065,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.078003704547882,-1882.39013671875,304.1473999023437,0.7858142852783203,0.1323678195476532,0.1195550709962844,293.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5648601651191711,0.050000000745058,0.0481398552656173,293.17413330078125,297.1499938964844,293.1499938964844,0.0809317007660865,-1505.63916015625,304.15142822265625,0.7933107614517212,0.135953888297081,0.0955974087119102,293.128173828125,297.1499938964844,293.1499938964844,0.1685556769371032,-3665.603759765625,304.147216796875,0.96989506483078,0.2455637902021408,0.2328143417835235,293.21905517578125,297.1499938964844,293.1499938964844,0.0038983558770269,-1469.460205078125,296.4564514160156,0.5648601651191711,0.050000000745058,0.2283547520637512,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,293.2193298339844,291.1361999511719,1.0,0.1885511577129364,0.8061949610710144,0.8061949610710144,1.0,1.0,-0.8694115281105042,0.3590544760227203,0.5103570222854614,0.1644882559776306,0.0,0.0,0.222292885184288,24.81425666809082,25.0,-0.9985259771347046,-5435.123046875,74.00210571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07818603515625,304.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.212890625,18000.0,0.0,0.0,0.1204073578119278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582833081483841,0.1582876145839691,-4.309090854803799e-06,0.0,0.0001221981656271,0.0,0.0,6.326985359191895,0.0,0.0,0.0,0.279206246137619,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.078003704547882,-1882.39013671875,304.1473999023437,0.7858142852783203,0.1323678195476532,0.1195550709962844,293.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5648601651191711,0.050000000745058,0.0481398552656173,293.17413330078125,297.1499938964844,293.1499938964844,0.0809317007660865,-1505.63916015625,304.15142822265625,0.7933107614517212,0.135953888297081,0.0955974087119102,293.128173828125,297.1499938964844,293.1499938964844,0.1685556769371032,-3665.603759765625,304.147216796875,0.96989506483078,0.2455637902021408,0.2328143417835235,293.21905517578125,297.1499938964844,293.1499938964844,0.0038983558770269,-1469.460205078125,296.4564514160156,0.5648601651191711,0.050000000745058,0.2283547520637512,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,293.2193298339844,291.1361999511719,1.0,0.1885511577129364,0.8061949610710144,0.8061949610710144,1.0,1.0,-0.8694115281105042,0.3590544760227203,0.5103570222854614,0.1644882559776306,0.0,0.0,0.222292885184288,24.81425666809082,25.0,-0.9985259771347046,-5435.123046875,74.00210571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07818603515625,304.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.212890625,18000.0,0.0,0.0,0.1204073578119278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582833081483841,0.1582876145839691,-4.309090854803799e-06,0.0,0.0001221981656271,0.0,0.0,6.326985359191895,0.0,0.0,0.0,0.279206246137619,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.078550785779953,-1892.43603515625,304.1473693847656,0.7875179648399353,0.1330812573432922,0.1201926544308662,293.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650861859321594,0.050000000745058,0.0481384322047233,293.1703186035156,297.1499938964844,293.1499938964844,0.0810366719961166,-1507.2012939453125,304.1507873535156,0.7938776612281799,0.1361198425292968,0.0957005620002746,293.1275939941406,297.1499938964844,293.1499938964844,0.1691297143697738,-3675.565185546875,304.1471862792969,0.971061944961548,0.2462369054555893,0.2334459125995636,293.2156982421875,297.1499938964844,293.1499938964844,0.0038872421719133,-1465.4512939453125,296.4417724609375,0.5650861859321594,0.050000000745058,0.2283480018377304,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.9233703613281,293.2159729003906,291.1361694335937,1.0,0.1886621862649917,0.8061841130256653,0.8061841130256653,1.0,1.0,-0.8710485100746155,0.3602093160152435,0.5108392238616943,0.1637108027935028,0.0,0.0,0.2241522967815399,24.77400779724121,25.0,-0.1558979004621505,-5457.80029296875,74.22272491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588073730469,304.8745422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.451171875,18000.0,0.0,0.0,0.1209297478199005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594336777925491,0.1594379842281341,-4.311332304496318e-06,0.0,0.0001227283210027,0.0,0.0,6.378284454345703,0.0,0.0,0.0,0.2793974280357361,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.078550785779953,-1892.43603515625,304.1473693847656,0.7875179648399353,0.1330812573432922,0.1201926544308662,293.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650861859321594,0.050000000745058,0.0481384322047233,293.1703186035156,297.1499938964844,293.1499938964844,0.0810366719961166,-1507.2012939453125,304.1507873535156,0.7938776612281799,0.1361198425292968,0.0957005620002746,293.1275939941406,297.1499938964844,293.1499938964844,0.1691297143697738,-3675.565185546875,304.1471862792969,0.971061944961548,0.2462369054555893,0.2334459125995636,293.2156982421875,297.1499938964844,293.1499938964844,0.0038872421719133,-1465.4512939453125,296.4417724609375,0.5650861859321594,0.050000000745058,0.2283480018377304,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.9233703613281,293.2159729003906,291.1361694335937,1.0,0.1886621862649917,0.8061841130256653,0.8061841130256653,1.0,1.0,-0.8710485100746155,0.3602093160152435,0.5108392238616943,0.1637108027935028,0.0,0.0,0.2241522967815399,24.77400779724121,25.0,-0.1558979004621505,-5457.80029296875,74.22272491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588073730469,304.8745422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.451171875,18000.0,0.0,0.0,0.1209297478199005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594336777925491,0.1594379842281341,-4.311332304496318e-06,0.0,0.0001227283210027,0.0,0.0,6.378284454345703,0.0,0.0,0.0,0.2793974280357361,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0790993124246597,-1902.5147705078125,304.1473388671875,0.789212703704834,0.1337998211383819,0.1208355501294136,293.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.56529700756073,0.050000000745058,0.0481371060013771,293.16668701171875,297.1499938964844,293.1499938964844,0.0811881124973297,-1509.4158935546875,304.1502685546875,0.7945489883422852,0.136346086859703,0.0958468541502952,293.1270446777344,297.1499938964844,293.1499938964844,0.1697048544883728,-3685.5302734375,304.1471862792969,0.9722046256065368,0.2469163537025451,0.2340840101242065,293.2123107910156,297.1499938964844,293.1499938964844,0.0038770062383264,-1461.7374267578125,296.42852783203125,0.56529700756073,0.050000000745058,0.2283417135477066,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.91119384765625,293.21258544921875,291.136474609375,1.0,0.1887900531291961,0.8061648011207581,0.8061648011207581,1.0,1.0,-0.8727521896362305,0.3613543510437011,0.5113978981971741,0.1630433350801468,0.0,0.0,0.2259503751993179,24.73880958557129,25.0,0.3913273215293884,-5480.07861328125,74.46286010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400695800781,304.8800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26171875,18000.0,0.0,0.0,0.1215210333466529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605566143989563,0.1605609357357025,-4.313434146752115e-06,0.0,0.000123328398331,0.0,0.0,6.428325176239014,0.0,0.0,0.0,0.2796029150485992,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0790993124246597,-1902.5147705078125,304.1473388671875,0.789212703704834,0.1337998211383819,0.1208355501294136,293.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.56529700756073,0.050000000745058,0.0481371060013771,293.16668701171875,297.1499938964844,293.1499938964844,0.0811881124973297,-1509.4158935546875,304.1502685546875,0.7945489883422852,0.136346086859703,0.0958468541502952,293.1270446777344,297.1499938964844,293.1499938964844,0.1697048544883728,-3685.5302734375,304.1471862792969,0.9722046256065368,0.2469163537025451,0.2340840101242065,293.2123107910156,297.1499938964844,293.1499938964844,0.0038770062383264,-1461.7374267578125,296.42852783203125,0.56529700756073,0.050000000745058,0.2283417135477066,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.91119384765625,293.21258544921875,291.136474609375,1.0,0.1887900531291961,0.8061648011207581,0.8061648011207581,1.0,1.0,-0.8727521896362305,0.3613543510437011,0.5113978981971741,0.1630433350801468,0.0,0.0,0.2259503751993179,24.73880958557129,25.0,0.3913273215293884,-5480.07861328125,74.46286010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400695800781,304.8800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26171875,18000.0,0.0,0.0,0.1215210333466529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605566143989563,0.1605609357357025,-4.313434146752115e-06,0.0,0.000123328398331,0.0,0.0,6.428325176239014,0.0,0.0,0.0,0.2796029150485992,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796483904123306,-1912.611328125,304.1473083496094,0.7908982634544373,0.1345222443342209,0.1214819923043251,293.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654960870742798,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813833400607109,-1512.2490234375,304.1498718261719,0.7953213453292847,0.1366294175386428,0.0960336923599243,293.12652587890625,297.1499938964844,293.1499938964844,0.1702811866998672,-3695.50244140625,304.14715576171875,0.9733263850212096,0.2476010769605636,0.2347272932529449,293.2089233398437,297.1499938964844,293.1499938964844,0.0038676708936691,-1458.332763671875,296.4166564941406,0.5654960870742798,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000549316406,293.2093811035156,291.13702392578125,1.0,0.1889328807592392,0.806145429611206,0.806145429611206,1.0,1.0,-0.8745155334472656,0.3624860346317291,0.5120295286178589,0.1624879091978073,0.0,0.0,0.2276590466499328,24.70806312561035,25.0,0.7758285403251648,-5501.890625,74.72053527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233154296875,304.8857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.255859375,18000.0,0.0,0.0,0.1221637278795242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616366505622863,0.1616409718990326,-4.315503701946e-06,0.0,0.0001239806588273,0.0,0.0,6.476608753204346,0.0,0.0,0.0,0.2797921895980835,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796483904123306,-1912.611328125,304.1473083496094,0.7908982634544373,0.1345222443342209,0.1214819923043251,293.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654960870742798,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813833400607109,-1512.2490234375,304.1498718261719,0.7953213453292847,0.1366294175386428,0.0960336923599243,293.12652587890625,297.1499938964844,293.1499938964844,0.1702811866998672,-3695.50244140625,304.14715576171875,0.9733263850212096,0.2476010769605636,0.2347272932529449,293.2089233398437,297.1499938964844,293.1499938964844,0.0038676708936691,-1458.332763671875,296.4166564941406,0.5654960870742798,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000549316406,293.2093811035156,291.13702392578125,1.0,0.1889328807592392,0.806145429611206,0.806145429611206,1.0,1.0,-0.8745155334472656,0.3624860346317291,0.5120295286178589,0.1624879091978073,0.0,0.0,0.2276590466499328,24.70806312561035,25.0,0.7758285403251648,-5501.890625,74.72053527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233154296875,304.8857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.255859375,18000.0,0.0,0.0,0.1221637278795242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616366505622863,0.1616409718990326,-4.315503701946e-06,0.0,0.0001239806588273,0.0,0.0,6.476608753204346,0.0,0.0,0.0,0.2797921895980835,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799247100949287,-1917.6954345703125,304.14727783203125,0.7917459011077881,0.1348895579576492,0.1218085512518882,293.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5655946135520935,0.050000000745058,0.0481352359056472,293.1615295410156,297.1499938964844,293.1499938964844,0.0814969390630722,-1513.8924560546875,304.1496887207031,0.7957488894462585,0.1367934793233871,0.0961421653628349,293.12628173828125,297.1499938964844,293.1499938964844,0.1705702245235443,-3700.499267578125,304.14715576171875,0.9738848805427552,0.2479472309350967,0.2350516021251678,293.20721435546875,297.1499938964844,293.1499938964844,0.0038633334916085,-1456.7432861328125,296.4112243652344,0.5655946135520935,0.050000000745058,0.2283328473567962,291.1372985839844,291.1499938964844,273.1499938964844,270.6006774902344,284.8953552246094,293.20867919921875,291.1374206542969,1.0,0.189009353518486,0.8061357736587524,0.8061357736587524,1.0,1.0,-0.8754225373268127,0.3630482256412506,0.5123743414878845,0.1622528880834579,0.0,0.0,0.2284694015979766,24.69386100769043,25.0,1.0293970108032229,-5512.4912109375,74.85575866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160217285156,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1484375,18000.0,0.0,0.0,0.1224978491663932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621542274951934,0.1621585488319397,-4.316475042287493e-06,0.0,0.000124319747556,0.0,0.0,6.499746322631836,0.0,0.0,0.0,0.2798888385295868,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802043452858924,-1922.8421630859373,304.14727783203125,0.7926062941551208,0.1352619528770446,0.1221401914954185,293.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5656949877738953,0.050000000745058,0.0481346063315868,293.1598815917969,297.1499938964844,293.1499938964844,0.0816223248839378,-1515.7032470703125,304.1495056152344,0.7962108850479126,0.1369735598564148,0.0962620005011558,293.12603759765625,297.1499938964844,293.1499938964844,0.170860469341278,-3705.512451171875,304.1471252441406,0.9744471311569214,0.2482966035604477,0.2353790402412414,293.2055053710937,297.1499938964844,293.1499938964844,0.0038592154160141,-1455.2266845703125,296.4061889648437,0.5656949877738953,0.050000000745058,0.2283298522233963,291.1377868652344,291.1499938964844,273.1499938964844,270.6019897460937,284.8908996582031,293.2080383300781,291.137939453125,1.0,0.1890893131494522,0.8061215877532959,0.8061215877532959,1.0,1.0,-0.8763529658317566,0.3636106550693512,0.5127423405647278,0.1620470136404037,0.0,0.0,0.2292340546846389,24.680082321166992,25.0,1.2409969568252563,-5522.90673828125,74.995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096435546875,304.8922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7265625,18000.0,0.0,0.0,0.1228370144963264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626509875059127,0.162655308842659,-4.3175632526981644e-06,0.0,0.0001246639585588,0.0,0.0,6.522201061248779,0.0,0.0,0.0,0.2799722254276275,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807701274752616,-1933.2650146484373,304.1472473144531,0.7943452000617981,0.1360135376453399,0.1228118166327476,293.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658981204032898,0.050000000745058,0.0481333322823047,293.1566772460937,297.1499938964844,293.1499938964844,0.0819054171442985,-1519.7882080078125,304.1492004394531,0.7972200512886047,0.1373739838600158,0.0965309664607048,293.12554931640625,297.1499938964844,293.1499938964844,0.1714469045400619,-3715.638427734375,304.1471252441406,0.9755737781524658,0.2490011304616928,0.2360404282808303,293.2021179199219,297.1499938964844,293.1499938964844,0.0038516332861036,-1452.4293212890625,296.3970031738281,0.5658981204032898,0.050000000745058,0.2283238023519516,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826904296875,293.2067565917969,291.138916015625,1.0,0.189258337020874,0.806093156337738,0.806093156337738,1.0,1.0,-0.8782667517662048,0.3647295236587524,0.5135372281074524,0.161720335483551,0.0,0.0,0.2306615859270095,24.65418815612793,25.0,1.3496557474136353,-5543.05517578125,75.288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997863769531,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.21875,18000.0,0.0,0.0,0.12351855635643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163575068116188,0.1635793894529342,-4.319460003898712e-06,0.0,0.0001253556401934,0.0,0.0,6.563833236694336,0.0,0.0,0.0,0.2801367938518524,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807701274752616,-1933.2650146484373,304.1472473144531,0.7943452000617981,0.1360135376453399,0.1228118166327476,293.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658981204032898,0.050000000745058,0.0481333322823047,293.1566772460937,297.1499938964844,293.1499938964844,0.0819054171442985,-1519.7882080078125,304.1492004394531,0.7972200512886047,0.1373739838600158,0.0965309664607048,293.12554931640625,297.1499938964844,293.1499938964844,0.1714469045400619,-3715.638427734375,304.1471252441406,0.9755737781524658,0.2490011304616928,0.2360404282808303,293.2021179199219,297.1499938964844,293.1499938964844,0.0038516332861036,-1452.4293212890625,296.3970031738281,0.5658981204032898,0.050000000745058,0.2283238023519516,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826904296875,293.2067565917969,291.138916015625,1.0,0.189258337020874,0.806093156337738,0.806093156337738,1.0,1.0,-0.8782667517662048,0.3647295236587524,0.5135372281074524,0.161720335483551,0.0,0.0,0.2306615859270095,24.65418815612793,25.0,1.3496557474136353,-5543.05517578125,75.288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997863769531,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.21875,18000.0,0.0,0.0,0.12351855635643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163575068116188,0.1635793894529342,-4.319460003898712e-06,0.0,0.0001253556401934,0.0,0.0,6.563833236694336,0.0,0.0,0.0,0.2801367938518524,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.08134026825428,-1943.7801513671875,304.147216796875,0.7960910201072693,0.1367698013782501,0.1234887614846229,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5661008358001709,0.050000000745058,0.0481320619583129,293.15362548828125,297.1499938964844,293.1499938964844,0.0822282806038856,-1524.4451904296875,304.14892578125,0.7983285188674927,0.1378240883350372,0.0968355759978294,293.1251220703125,297.1499938964844,293.1499938964844,0.1720397472381591,-3725.86865234375,304.1470947265625,0.9766947627067566,0.2497108876705169,0.2367074340581894,293.1986999511719,297.1499938964844,293.1499938964844,0.0038449636194854,-1449.964599609375,296.3889465332031,0.5661008358001709,0.050000000745058,0.2283177822828292,291.13970947265625,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.20556640625,291.13983154296875,1.0,0.1894386112689972,0.8060647249221802,0.8060647249221802,1.0,1.0,-0.8802364468574524,0.3658343255519867,0.5144020915031433,0.1615037620067596,0.0,0.0,0.2319714725017547,24.6308822631836,25.0,1.3179250955581665,-5562.65771484375,75.5953140258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940795898437,304.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5234375,18000.0,0.0,0.0,0.1241893991827964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644259542226791,0.1644302755594253,-4.321178948885063e-06,0.0,0.0001260364515474,0.0,0.0,6.602181911468506,0.0,0.0,0.0,0.280288815498352,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.08134026825428,-1943.7801513671875,304.147216796875,0.7960910201072693,0.1367698013782501,0.1234887614846229,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5661008358001709,0.050000000745058,0.0481320619583129,293.15362548828125,297.1499938964844,293.1499938964844,0.0822282806038856,-1524.4451904296875,304.14892578125,0.7983285188674927,0.1378240883350372,0.0968355759978294,293.1251220703125,297.1499938964844,293.1499938964844,0.1720397472381591,-3725.86865234375,304.1470947265625,0.9766947627067566,0.2497108876705169,0.2367074340581894,293.1986999511719,297.1499938964844,293.1499938964844,0.0038449636194854,-1449.964599609375,296.3889465332031,0.5661008358001709,0.050000000745058,0.2283177822828292,291.13970947265625,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.20556640625,291.13983154296875,1.0,0.1894386112689972,0.8060647249221802,0.8060647249221802,1.0,1.0,-0.8802364468574524,0.3658343255519867,0.5144020915031433,0.1615037620067596,0.0,0.0,0.2319714725017547,24.6308822631836,25.0,1.3179250955581665,-5562.65771484375,75.5953140258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940795898437,304.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5234375,18000.0,0.0,0.0,0.1241893991827964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644259542226791,0.1644302755594253,-4.321178948885063e-06,0.0,0.0001260364515474,0.0,0.0,6.602181911468506,0.0,0.0,0.0,0.280288815498352,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819123014807701,-1954.3408203125,304.1471862792969,0.7978373169898987,0.137528657913208,0.1241683736443519,293.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.566303014755249,0.050000000745058,0.0481307953596115,293.1507263183594,297.1499938964844,293.1499938964844,0.0825876295566558,-1529.627685546875,304.148681640625,0.7995279431343079,0.1383205652236938,0.0971732139587402,293.12469482421875,297.1499938964844,293.1499938964844,0.1726368963718414,-3736.165771484375,304.1470642089844,0.9778072237968444,0.2504244148731231,0.237378254532814,293.1952819824219,297.1499938964844,293.1499938964844,0.0038392052520066,-1447.830810546875,296.3820495605469,0.566303014755249,0.050000000745058,0.2283117771148681,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.2044372558594,291.1407165527344,1.0,0.1896290332078933,0.8060308694839478,0.8060308694839478,1.0,1.0,-0.8822535872459412,0.366921454668045,0.5153321623802185,0.1613940447568893,0.0,0.0,0.2331631034612655,24.610078811645508,25.0,1.2658679485321045,-5581.7353515625,75.91533660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99249267578125,304.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.85546875,18000.0,0.0,0.0,0.1248334199190139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652056723833084,0.1652100086212158,-4.322770564613165e-06,0.0,0.0001266900508198,0.0,0.0,6.63739538192749,0.0,0.0,0.0,0.280427873134613,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819123014807701,-1954.3408203125,304.1471862792969,0.7978373169898987,0.137528657913208,0.1241683736443519,293.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.566303014755249,0.050000000745058,0.0481307953596115,293.1507263183594,297.1499938964844,293.1499938964844,0.0825876295566558,-1529.627685546875,304.148681640625,0.7995279431343079,0.1383205652236938,0.0971732139587402,293.12469482421875,297.1499938964844,293.1499938964844,0.1726368963718414,-3736.165771484375,304.1470642089844,0.9778072237968444,0.2504244148731231,0.237378254532814,293.1952819824219,297.1499938964844,293.1499938964844,0.0038392052520066,-1447.830810546875,296.3820495605469,0.566303014755249,0.050000000745058,0.2283117771148681,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.2044372558594,291.1407165527344,1.0,0.1896290332078933,0.8060308694839478,0.8060308694839478,1.0,1.0,-0.8822535872459412,0.366921454668045,0.5153321623802185,0.1613940447568893,0.0,0.0,0.2331631034612655,24.610078811645508,25.0,1.2658679485321045,-5581.7353515625,75.91533660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99249267578125,304.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.85546875,18000.0,0.0,0.0,0.1248334199190139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652056723833084,0.1652100086212158,-4.322770564613165e-06,0.0,0.0001266900508198,0.0,0.0,6.63739538192749,0.0,0.0,0.0,0.280427873134613,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824855342507362,-1964.9339599609373,304.14715576171875,0.7995825409889221,0.1382891535758972,0.1248496323823928,293.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665056705474854,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829821676015853,-1535.3184814453125,304.1484680175781,0.8008154034614563,0.1388617753982544,0.0975426509976387,293.12432861328125,297.1499938964844,293.1499938964844,0.1732379496097564,-3746.52294921875,304.14703369140625,0.9789113998413086,0.2511409521102905,0.2380520850419998,293.19189453125,297.1499938964844,293.1499938964844,0.0038343903142958,-1446.0406494140625,296.3763732910156,0.5665056705474854,0.050000000745058,0.2283057570457458,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.863525390625,293.2033386230469,291.1415710449219,1.0,0.1898288279771804,0.8059969544410706,0.8059969544410706,1.0,1.0,-0.8843145370483398,0.3679901361465454,0.5163244009017944,0.1613900512456894,0.0,0.0,0.234239250421524,24.59158134460449,25.0,1.183239221572876,-5600.22216796875,76.24754333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99481201171875,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0234375,18000.0,0.0,0.0,0.1254362761974334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659128069877624,0.1659171283245086,-4.324187557358528e-06,0.0,0.0001273018860956,0.0,0.0,6.66933012008667,0.0,0.0,0.0,0.2805539667606354,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824855342507362,-1964.9339599609373,304.14715576171875,0.7995825409889221,0.1382891535758972,0.1248496323823928,293.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665056705474854,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829821676015853,-1535.3184814453125,304.1484680175781,0.8008154034614563,0.1388617753982544,0.0975426509976387,293.12432861328125,297.1499938964844,293.1499938964844,0.1732379496097564,-3746.52294921875,304.14703369140625,0.9789113998413086,0.2511409521102905,0.2380520850419998,293.19189453125,297.1499938964844,293.1499938964844,0.0038343903142958,-1446.0406494140625,296.3763732910156,0.5665056705474854,0.050000000745058,0.2283057570457458,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.863525390625,293.2033386230469,291.1415710449219,1.0,0.1898288279771804,0.8059969544410706,0.8059969544410706,1.0,1.0,-0.8843145370483398,0.3679901361465454,0.5163244009017944,0.1613900512456894,0.0,0.0,0.234239250421524,24.59158134460449,25.0,1.183239221572876,-5600.22216796875,76.24754333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99481201171875,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0234375,18000.0,0.0,0.0,0.1254362761974334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659128069877624,0.1659171283245086,-4.324187557358528e-06,0.0,0.0001273018860956,0.0,0.0,6.66933012008667,0.0,0.0,0.0,0.2805539667606354,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827724784612655,-1970.2406005859373,304.14715576171875,0.8004549145698547,0.1386696696281433,0.1251906156539917,293.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5666078329086304,0.050000000745058,0.0481288880109787,293.14666748046875,297.1499938964844,293.1499938964844,0.0831914544105529,-1538.338134765625,304.1483764648437,0.801489531993866,0.1391475349664688,0.0977381691336631,293.1241455078125,297.1499938964844,293.1499938964844,0.1735399663448333,-3751.724609375,304.14703369140625,0.979460835456848,0.2515000998973846,0.2383899092674255,293.190185546875,297.1499938964844,293.1499938964844,0.0038323232438415,-1445.2706298828125,296.3739624023437,0.5666078329086304,0.050000000745058,0.2283027321100235,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,284.8611145019531,293.2027893066406,291.1419677734375,1.0,0.1899318099021911,0.8059800267219543,0.8059800267219543,1.0,1.0,-0.8853594660758972,0.368516743183136,0.5168427228927612,0.1614272892475128,0.0,0.0,0.2347402423620224,24.583070755004883,25.0,1.1256133317947388,-5609.2216796875,76.41771697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971923828125,304.9322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.654296875,18000.0,0.0,0.0,0.1257199347019195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662405580282211,0.1662448793649673,-4.324745077610714e-06,0.0,0.0001275897520827,0.0,0.0,6.683993816375732,0.0,0.0,0.0,0.2806248366832733,4.0,0.0,1.0
755760,293.1224365234375,297.1499938964844,293.1499938964844,0.0830594226717948,-1975.5498046875,304.14715576171875,0.8013269305229187,0.1390502750873565,0.1255316585302353,293.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5667108297348022,0.050000000745058,0.0481282472610473,293.1453857421875,297.1499938964844,293.1499938964844,0.0834080725908279,-1541.4639892578125,304.1482849121094,0.8021824955940247,0.1394427418708801,0.0979403406381607,293.1239929199219,297.1499938964844,293.1499938964844,0.173842653632164,-3756.935791015625,304.14703369140625,0.9800087213516236,0.2518597245216369,0.2387281656265258,293.1884765625,297.1499938964844,293.1499938964844,0.0038304785266518,-1444.58154296875,296.371826171875,0.5667108297348022,0.050000000745058,0.2282996773719787,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,284.85888671875,293.2022399902344,291.142333984375,1.0,0.1900366246700287,0.8059592247009277,0.8059592247009277,1.0,1.0,-0.8864129185676575,0.369037389755249,0.5173755288124084,0.1614903807640075,0.0,0.0,0.2352179437875747,24.575010299682617,25.0,1.0946886539459229,-5618.17041015625,76.59036254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0002746582031,304.9379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1259912103414535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665590107440948,0.166563332080841,-4.3255295167909935e-06,0.0,0.0001278650597669,0.0,0.0,6.698616027832031,0.0,0.0,0.0,0.2806702852249145,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836332514882087,-1986.174072265625,304.14715576171875,0.8030701875686646,0.1398112177848816,0.1262136697769165,293.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669198632240295,0.050000000745058,0.0481269396841526,293.1429138183594,297.1499938964844,293.1499938964844,0.0838628411293029,-1548.0289306640625,304.1481018066406,0.803624153137207,0.1400604844093322,0.0983641520142555,293.1236877441406,297.1499938964844,293.1499938964844,0.1744502633810043,-3767.3916015625,304.1470031738281,0.9811000823974608,0.2525801360607147,0.239405870437622,293.18505859375,297.1499938964844,293.1499938964844,0.0038274547550827,-1443.447265625,296.3683776855469,0.5669198632240295,0.050000000745058,0.2282934933900833,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,293.2011413574219,291.1430358886719,1.0,0.1902514994144439,0.8059175610542297,0.8059175610542297,1.0,1.0,-0.8885444402694702,0.3700609803199768,0.5184834599494934,0.1616950929164886,0.0,0.0,0.2361065745353698,24.56013298034668,25.0,0.991304874420166,-5635.50390625,76.94277954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082092285156,304.9496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.712890625,18000.0,0.0,0.0,0.1264943331480026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671480536460876,0.1671523749828338,-4.326761882111896e-06,0.0,0.0001283756573684,0.0,0.0,6.7253522872924805,0.0,0.0,0.0,0.2807761430740356,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836332514882087,-1986.174072265625,304.14715576171875,0.8030701875686646,0.1398112177848816,0.1262136697769165,293.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669198632240295,0.050000000745058,0.0481269396841526,293.1429138183594,297.1499938964844,293.1499938964844,0.0838628411293029,-1548.0289306640625,304.1481018066406,0.803624153137207,0.1400604844093322,0.0983641520142555,293.1236877441406,297.1499938964844,293.1499938964844,0.1744502633810043,-3767.3916015625,304.1470031738281,0.9811000823974608,0.2525801360607147,0.239405870437622,293.18505859375,297.1499938964844,293.1499938964844,0.0038274547550827,-1443.447265625,296.3683776855469,0.5669198632240295,0.050000000745058,0.2282934933900833,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,293.2011413574219,291.1430358886719,1.0,0.1902514994144439,0.8059175610542297,0.8059175610542297,1.0,1.0,-0.8885444402694702,0.3700609803199768,0.5184834599494934,0.1616950929164886,0.0,0.0,0.2361065745353698,24.56013298034668,25.0,0.991304874420166,-5635.50390625,76.94277954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082092285156,304.9496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.712890625,18000.0,0.0,0.0,0.1264943331480026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671480536460876,0.1671523749828338,-4.326761882111896e-06,0.0,0.0001283756573684,0.0,0.0,6.7253522872924805,0.0,0.0,0.0,0.2807761430740356,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842065885663032,-1996.798583984375,304.14715576171875,0.8048118352890015,0.1405712515115738,0.1268949657678604,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671337842941284,0.050000000745058,0.0481256060302257,293.1405944824219,297.1499938964844,293.1499938964844,0.0843453258275985,-1554.997802734375,304.1479187011719,0.805137574672699,0.140713483095169,0.0988129749894142,293.1234130859375,297.1499938964844,293.1499938964844,0.1750606000423431,-3777.88720703125,304.14697265625,0.9821860194206238,0.2533016800880432,0.2400846928358078,293.1816711425781,297.1499938964844,293.1499938964844,0.0038253420498222,-1442.6473388671875,296.3660583496094,0.5671337842941284,0.050000000745058,0.2282871603965759,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521728515625,293.1999816894531,291.1436767578125,1.0,0.1904729157686233,0.8058758974075317,0.8058758974075317,1.0,1.0,-0.8907063007354736,0.3710591197013855,0.5196471810340881,0.16200652718544,0.0,0.0,0.2369149327278137,24.54681396484375,25.0,0.8750138878822327,-5652.15771484375,77.3041763305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179748535156,304.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.740234375,18000.0,0.0,0.0,0.1269430816173553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167683720588684,0.1676880419254303,-4.32782053394476e-06,0.0,0.0001288310886593,0.0,0.0,6.749594688415527,0.0,0.0,0.0,0.2808718383312225,4.0,0.0,1.0
