time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842065885663032,-1996.798583984375,304.14715576171875,0.8048118352890015,0.1405712515115738,0.1268949657678604,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671337842941284,0.050000000745058,0.0481256060302257,293.1405944824219,297.1499938964844,293.1499938964844,0.0843453258275985,-1554.997802734375,304.1479187011719,0.805137574672699,0.140713483095169,0.0988129749894142,293.1234130859375,297.1499938964844,293.1499938964844,0.1750606000423431,-3777.88720703125,304.14697265625,0.9821860194206238,0.2533016800880432,0.2400846928358078,293.1816711425781,297.1499938964844,293.1499938964844,0.0038253420498222,-1442.6473388671875,296.3660583496094,0.5671337842941284,0.050000000745058,0.2282871603965759,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521728515625,293.1999816894531,291.1436767578125,1.0,0.1904729157686233,0.8058758974075317,0.8058758974075317,1.0,1.0,-0.8907063007354736,0.3710591197013855,0.5196471810340881,0.16200652718544,0.0,0.0,0.2369149327278137,24.54681396484375,25.0,0.8750138878822327,-5652.15771484375,77.3041763305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179748535156,304.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.740234375,18000.0,0.0,0.0,0.1269430816173553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167683720588684,0.1676880419254303,-4.32782053394476e-06,0.0,0.0001288310886593,0.0,0.0,6.749594688415527,0.0,0.0,0.0,0.2808718383312225,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847794488072395,-2007.4234619140625,304.14715576171875,0.8065425157546997,0.1413299590349197,0.1275751739740371,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.567349374294281,0.050000000745058,0.0481242649257183,293.1383972167969,297.1499938964844,293.1499938964844,0.0848529711365699,-1562.3345947265625,304.14776611328125,0.8067050576210022,0.1413981169462204,0.099284254014492,293.1231689453125,297.1499938964844,293.1499938964844,0.175674021244049,-3788.4296875,304.14697265625,0.9832618832588196,0.2540240585803985,0.2407643795013427,293.17828369140625,297.1499938964844,293.1499938964844,0.0038241075817495,-1442.171875,296.3648376464844,0.567349374294281,0.050000000745058,0.2282807976007461,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497619628906,293.19873046875,291.1441650390625,1.0,0.190699964761734,0.8058300018310547,0.8058300018310547,1.0,1.0,-0.8928948044776917,0.3720453679561615,0.5208494067192078,0.1623839735984802,0.0,0.0,0.2376634776592254,24.534780502319336,25.0,0.6861089468002319,-5668.263671875,77.6735610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287780761719,304.9733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.70703125,18000.0,0.0,0.0,0.1273411065340042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681783646345138,0.16818268597126,-4.328786417318042e-06,0.0,0.0001292350352741,0.0,0.0,6.771982192993164,0.0,0.0,0.0,0.2809598445892334,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847794488072395,-2007.4234619140625,304.14715576171875,0.8065425157546997,0.1413299590349197,0.1275751739740371,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.567349374294281,0.050000000745058,0.0481242649257183,293.1383972167969,297.1499938964844,293.1499938964844,0.0848529711365699,-1562.3345947265625,304.14776611328125,0.8067050576210022,0.1413981169462204,0.099284254014492,293.1231689453125,297.1499938964844,293.1499938964844,0.175674021244049,-3788.4296875,304.14697265625,0.9832618832588196,0.2540240585803985,0.2407643795013427,293.17828369140625,297.1499938964844,293.1499938964844,0.0038241075817495,-1442.171875,296.3648376464844,0.567349374294281,0.050000000745058,0.2282807976007461,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497619628906,293.19873046875,291.1441650390625,1.0,0.190699964761734,0.8058300018310547,0.8058300018310547,1.0,1.0,-0.8928948044776917,0.3720453679561615,0.5208494067192078,0.1623839735984802,0.0,0.0,0.2376634776592254,24.534780502319336,25.0,0.6861089468002319,-5668.263671875,77.6735610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287780761719,304.9733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.70703125,18000.0,0.0,0.0,0.1273411065340042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681783646345138,0.16818268597126,-4.328786417318042e-06,0.0,0.0001292350352741,0.0,0.0,6.771982192993164,0.0,0.0,0.0,0.2809598445892334,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853525549173355,-2018.063720703125,304.1471252441406,0.8082378506660461,0.1420868337154388,0.1282538771629333,293.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5675618052482605,0.050000000745058,0.0481229461729526,293.1363220214844,297.1499938964844,293.1499938964844,0.0853859558701515,-1570.0439453125,304.1476135253906,0.8083032369613647,0.1421131491661071,0.0997772067785263,293.1229553222656,297.1499938964844,293.1499938964844,0.1762924790382385,-3799.0556640625,304.1469421386719,0.984321355819702,0.2547470331192016,0.241444706916809,293.1748962402344,297.1499938964844,293.1499938964844,0.0038238042034208,-1442.0478515625,296.3646240234375,0.5675618052482605,0.050000000745058,0.2282745391130447,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.847412109375,293.1973876953125,291.1444091796875,1.0,0.1909322887659073,0.8057841658592224,0.8057841658592224,1.0,1.0,-0.8951084017753601,0.3730367422103882,0.5220716595649719,0.1627827286720276,0.0,0.0,0.2383913844823837,24.52391815185547,25.0,0.3476103246212005,-5684.15087890625,78.05056762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400085449219,304.9847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.91796875,18000.0,0.0,0.0,0.1276909857988357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686538010835647,0.1686581373214721,-4.329771854827413e-06,0.0,0.0001295901311095,0.0,0.0,6.793603897094727,0.0,0.0,0.0,0.2810457348823547,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853525549173355,-2018.063720703125,304.1471252441406,0.8082378506660461,0.1420868337154388,0.1282538771629333,293.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5675618052482605,0.050000000745058,0.0481229461729526,293.1363220214844,297.1499938964844,293.1499938964844,0.0853859558701515,-1570.0439453125,304.1476135253906,0.8083032369613647,0.1421131491661071,0.0997772067785263,293.1229553222656,297.1499938964844,293.1499938964844,0.1762924790382385,-3799.0556640625,304.1469421386719,0.984321355819702,0.2547470331192016,0.241444706916809,293.1748962402344,297.1499938964844,293.1499938964844,0.0038238042034208,-1442.0478515625,296.3646240234375,0.5675618052482605,0.050000000745058,0.2282745391130447,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.847412109375,293.1973876953125,291.1444091796875,1.0,0.1909322887659073,0.8057841658592224,0.8057841658592224,1.0,1.0,-0.8951084017753601,0.3730367422103882,0.5220716595649719,0.1627827286720276,0.0,0.0,0.2383913844823837,24.52391815185547,25.0,0.3476103246212005,-5684.15087890625,78.05056762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400085449219,304.9847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.91796875,18000.0,0.0,0.0,0.1276909857988357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686538010835647,0.1686581373214721,-4.329771854827413e-06,0.0,0.0001295901311095,0.0,0.0,6.793603897094727,0.0,0.0,0.0,0.2810457348823547,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856389999389648,-2023.3857421875,304.1471252441406,0.8090721964836121,0.1424643546342849,0.1285924613475799,293.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5676669478416443,0.050000000745058,0.0481222942471504,293.1353454589844,297.1499938964844,293.1499938964844,0.085661694407463,-1574.0347900390625,304.1475524902344,0.8091131448745728,0.1424817591905594,0.10003162920475,293.12286376953125,297.1499938964844,293.1499938964844,0.1766034215688705,-3804.396728515625,304.1469421386719,0.984844982624054,0.2551085948944092,0.2417850047349929,293.1731872558594,297.1499938964844,293.1499938964844,0.0038240221329033,-1442.1246337890625,296.3648986816406,0.5676669478416443,0.050000000745058,0.2282714396715164,291.1444091796875,291.1499938964844,273.1499938964844,270.6185302734375,284.8462829589844,293.1966857910156,291.1444396972656,1.0,0.1910503357648849,0.8057612180709839,0.8057612180709839,1.0,1.0,-0.8962240815162659,0.3735338449478149,0.5226902365684509,0.1629907041788101,0.0,0.0,0.2387584298849105,24.518917083740234,25.0,0.1988240927457809,-5692.0947265625,78.24182891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0455017089844,304.9903869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.890625,18000.0,0.0,0.0,0.1278495639562606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688920855522155,0.1688964217901229,-4.330236606620019e-06,0.0,0.00012975106074,0.0,0.0,6.804401874542236,0.0,0.0,0.0,0.2810891270637512,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859251543879509,-2028.704345703125,304.1471252441406,0.8098981976509094,0.1428411900997162,0.1289304345846176,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677714943885803,0.050000000745058,0.0481216460466384,293.1343688964844,297.1499938964844,293.1499938964844,0.0859429836273193,-1578.107177734375,304.1474914550781,0.8099293112754822,0.1428572535514831,0.100290909409523,293.1227722167969,297.1499938964844,293.1499938964844,0.1769151538610458,-3809.749755859375,304.1469421386719,0.9853646755218506,0.2554701864719391,0.242125317454338,293.1714782714844,297.1499938964844,293.1499938964844,0.0038244784809648,-1442.289794921875,296.365478515625,0.5677714943885803,0.050000000745058,0.2282683700323104,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.8451538085937,293.1959228515625,291.1444396972656,1.0,0.1911695301532745,0.8057346343994141,0.8057346343994141,1.0,1.0,-0.8973448276519775,0.3740310668945312,0.5233138203620911,0.1632044911384582,0.0,0.0,0.2391297221183776,24.5141830444336,25.0,0.0716042295098304,-5700.05322265625,78.43478393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0508117675781,304.9958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.931640625,18000.0,0.0,0.0,0.1279991716146469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691332459449768,0.169137567281723,-4.330722276790766e-06,0.0,0.0001299028954235,0.0,0.0,6.8153581619262695,0.0,0.0,0.0,0.2811315059661865,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0864962041378021,-2039.323486328125,304.14715576171875,0.8115268349647522,0.1435922235250473,0.1296042948961258,293.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679792761802673,0.050000000745058,0.0481203570961952,293.1325378417969,297.1499938964844,293.1499938964844,0.0865202024579048,-1586.4674072265625,304.1473693847656,0.8115768432617188,0.1436261534690857,0.1008224040269851,293.12261962890625,297.1499938964844,293.1499938964844,0.1775402724742889,-3820.479248046875,304.1469116210937,0.9863924384117126,0.2561929225921631,0.2428056895732879,293.1680908203125,297.1499938964844,293.1499938964844,0.0038260580040514,-1442.8670654296875,296.367431640625,0.5679792761802673,0.050000000745058,0.228262260556221,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.8429870605469,293.1943359375,291.1443176269531,1.0,0.1914109289646148,0.8056814670562744,0.8056814670562744,1.0,1.0,-0.8995991945266724,0.3750250041484833,0.5245741605758667,0.1636511236429214,0.0,0.0,0.239890307188034,24.505449295043945,25.0,-0.1273651272058487,-5716.0,78.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604858398437,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9296875,18000.0,0.0,0.0,0.1282781064510345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696264892816543,0.1696308255195617,-4.3316977098584175e-06,0.0,0.0001301859738305,0.0,0.0,6.837753772735596,0.0,0.0,0.0,0.2812211513519287,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0864962041378021,-2039.323486328125,304.14715576171875,0.8115268349647522,0.1435922235250473,0.1296042948961258,293.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679792761802673,0.050000000745058,0.0481203570961952,293.1325378417969,297.1499938964844,293.1499938964844,0.0865202024579048,-1586.4674072265625,304.1473693847656,0.8115768432617188,0.1436261534690857,0.1008224040269851,293.12261962890625,297.1499938964844,293.1499938964844,0.1775402724742889,-3820.479248046875,304.1469116210937,0.9863924384117126,0.2561929225921631,0.2428056895732879,293.1680908203125,297.1499938964844,293.1499938964844,0.0038260580040514,-1442.8670654296875,296.367431640625,0.5679792761802673,0.050000000745058,0.228262260556221,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.8429870605469,293.1943359375,291.1443176269531,1.0,0.1914109289646148,0.8056814670562744,0.8056814670562744,1.0,1.0,-0.8995991945266724,0.3750250041484833,0.5245741605758667,0.1636511236429214,0.0,0.0,0.239890307188034,24.505449295043945,25.0,-0.1273651272058487,-5716.0,78.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604858398437,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9296875,18000.0,0.0,0.0,0.1282781064510345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696264892816543,0.1696308255195617,-4.3316977098584175e-06,0.0,0.0001301859738305,0.0,0.0,6.837753772735596,0.0,0.0,0.0,0.2812211513519287,4.0,0.0,1.0
756540,293.12109375,297.1499938964844,293.1499938964844,0.0870644003152847,-2049.8955078125,304.14715576171875,0.8131246566772461,0.144338846206665,0.1302743703126907,293.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681851506233215,0.050000000745058,0.0481190830469131,293.1308288574219,297.1499938964844,293.1499938964844,0.0871158987283706,-1595.09912109375,304.1472473144531,0.8132436275482178,0.1444181948900222,0.1013704910874366,293.1224670410156,297.1499938964844,293.1499938964844,0.178166314959526,-3831.21630859375,304.1469116210937,0.987403929233551,0.2569144368171692,0.2434850633144378,293.1647033691406,297.1499938964844,293.1499938964844,0.00382856791839,-1443.785400390625,296.3705444335937,0.5681851506233215,0.050000000745058,0.2282562106847763,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409423828125,293.19256591796875,291.1441345214844,1.0,0.1916561126708984,0.8056282997131348,0.8056282997131348,1.0,1.0,-0.9018678665161132,0.376015841960907,0.5258520245552063,0.1641260683536529,0.0,0.0,0.2406796962022781,24.49774932861328,25.0,-0.2377213239669799,-5731.96826171875,79.22125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0685729980469,305.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.802734375,18000.0,0.0,0.0,0.1285372674465179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701389104127884,0.1701432466506958,-4.332685421104543e-06,0.0,0.0001304489851463,0.0,0.0,6.860998630523682,0.0,0.0,0.0,0.2813111245632171,4.0,0.0,1.0
756600,293.12109375,297.1499938964844,293.1499938964844,0.0870644003152847,-2049.8955078125,304.14715576171875,0.8131246566772461,0.144338846206665,0.1302743703126907,293.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681851506233215,0.050000000745058,0.0481190830469131,293.1308288574219,297.1499938964844,293.1499938964844,0.0871158987283706,-1595.09912109375,304.1472473144531,0.8132436275482178,0.1444181948900222,0.1013704910874366,293.1224670410156,297.1499938964844,293.1499938964844,0.178166314959526,-3831.21630859375,304.1469116210937,0.987403929233551,0.2569144368171692,0.2434850633144378,293.1647033691406,297.1499938964844,293.1499938964844,0.00382856791839,-1443.785400390625,296.3705444335937,0.5681851506233215,0.050000000745058,0.2282562106847763,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409423828125,293.19256591796875,291.1441345214844,1.0,0.1916561126708984,0.8056282997131348,0.8056282997131348,1.0,1.0,-0.9018678665161132,0.376015841960907,0.5258520245552063,0.1641260683536529,0.0,0.0,0.2406796962022781,24.49774932861328,25.0,-0.2377213239669799,-5731.96826171875,79.22125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0685729980469,305.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.802734375,18000.0,0.0,0.0,0.1285372674465179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701389104127884,0.1701432466506958,-4.332685421104543e-06,0.0,0.0001304489851463,0.0,0.0,6.860998630523682,0.0,0.0,0.0,0.2813111245632171,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876290202140808,-2060.4052734375,304.14715576171875,0.8146941065788269,0.1450803428888321,0.1309400796890258,293.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683899521827698,0.050000000745058,0.0481178201735019,293.12921142578125,297.1499938964844,293.1499938964844,0.0877273753285408,-1603.962646484375,304.14715576171875,0.8149259090423584,0.1452301889657974,0.101932942867279,293.12237548828125,297.1499938964844,293.1499938964844,0.1787922084331512,-3841.9423828125,304.1468811035156,0.9883997440338136,0.2576341927051544,0.2441629618406295,293.1612854003906,297.1499938964844,293.1499938964844,0.0038319646846503,-1445.02685546875,296.374755859375,0.5683899521827698,0.050000000745058,0.2282502204179763,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.83905029296875,293.190673828125,291.1439514160156,1.0,0.1919044852256775,0.8055693507194519,0.8055693507194519,1.0,1.0,-0.9041467905044556,0.3769998550415039,0.5271469354629517,0.1646320521831512,0.0,0.0,0.2414993345737457,24.491003036499023,25.0,-0.2899569571018219,-5747.9306640625,79.62215423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748291015625,305.0252380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.671875,18000.0,0.0,0.0,0.1287872046232223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706724315881729,0.1706767678260803,-4.333715878601652e-06,0.0,0.0001307026395807,0.0,0.0,6.885225296020508,0.0,0.0,0.0,0.2814063429832458,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876290202140808,-2060.4052734375,304.14715576171875,0.8146941065788269,0.1450803428888321,0.1309400796890258,293.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683899521827698,0.050000000745058,0.0481178201735019,293.12921142578125,297.1499938964844,293.1499938964844,0.0877273753285408,-1603.962646484375,304.14715576171875,0.8149259090423584,0.1452301889657974,0.101932942867279,293.12237548828125,297.1499938964844,293.1499938964844,0.1787922084331512,-3841.9423828125,304.1468811035156,0.9883997440338136,0.2576341927051544,0.2441629618406295,293.1612854003906,297.1499938964844,293.1499938964844,0.0038319646846503,-1445.02685546875,296.374755859375,0.5683899521827698,0.050000000745058,0.2282502204179763,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.83905029296875,293.190673828125,291.1439514160156,1.0,0.1919044852256775,0.8055693507194519,0.8055693507194519,1.0,1.0,-0.9041467905044556,0.3769998550415039,0.5271469354629517,0.1646320521831512,0.0,0.0,0.2414993345737457,24.491003036499023,25.0,-0.2899569571018219,-5747.9306640625,79.62215423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748291015625,305.0252380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.671875,18000.0,0.0,0.0,0.1287872046232223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706724315881729,0.1706767678260803,-4.333715878601652e-06,0.0,0.0001307026395807,0.0,0.0,6.885225296020508,0.0,0.0,0.0,0.2814063429832458,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881888270378112,-2070.8291015625,304.1471862792969,0.8162354230880737,0.1458155214786529,0.1316002458333969,293.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685935020446777,0.050000000745058,0.0481165647506713,293.12774658203125,297.1499938964844,293.1499938964844,0.088353618979454,-1613.0426025390625,304.1470642089844,0.8166232109069824,0.1460611671209335,0.1025090515613555,293.1222839355469,297.1499938964844,293.1499938964844,0.1794167160987854,-3852.63525390625,304.1468811035156,0.9893791675567628,0.2583515048027038,0.2448386400938034,293.15789794921875,297.1499938964844,293.1499938964844,0.0038363120984286,-1446.6124267578125,296.3802490234375,0.5685935020446777,0.050000000745058,0.2282442599534988,291.14373779296875,291.1499938964844,273.1499938964844,270.62213134765625,284.8373413085937,293.1885681152344,291.14373779296875,1.0,0.1921557933092117,0.805510401725769,0.805510401725769,1.0,1.0,-0.9064328670501708,0.3779745399951935,0.528458297252655,0.1651729196310043,0.0,0.0,0.2423489391803741,24.485265731811523,25.0,-0.2921330332756042,-5763.85009765625,80.02745819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789489746094,305.033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.630859375,18000.0,0.0,0.0,0.1290366500616073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712283790111541,0.1712327152490615,-4.334814093454042e-06,0.0,0.0001309557992499,0.0,0.0,6.910529136657715,0.0,0.0,0.0,0.2815060317516327,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881888270378112,-2070.8291015625,304.1471862792969,0.8162354230880737,0.1458155214786529,0.1316002458333969,293.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685935020446777,0.050000000745058,0.0481165647506713,293.12774658203125,297.1499938964844,293.1499938964844,0.088353618979454,-1613.0426025390625,304.1470642089844,0.8166232109069824,0.1460611671209335,0.1025090515613555,293.1222839355469,297.1499938964844,293.1499938964844,0.1794167160987854,-3852.63525390625,304.1468811035156,0.9893791675567628,0.2583515048027038,0.2448386400938034,293.15789794921875,297.1499938964844,293.1499938964844,0.0038363120984286,-1446.6124267578125,296.3802490234375,0.5685935020446777,0.050000000745058,0.2282442599534988,291.14373779296875,291.1499938964844,273.1499938964844,270.62213134765625,284.8373413085937,293.1885681152344,291.14373779296875,1.0,0.1921557933092117,0.805510401725769,0.805510401725769,1.0,1.0,-0.9064328670501708,0.3779745399951935,0.528458297252655,0.1651729196310043,0.0,0.0,0.2423489391803741,24.485265731811523,25.0,-0.2921330332756042,-5763.85009765625,80.02745819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789489746094,305.033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.630859375,18000.0,0.0,0.0,0.1290366500616073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712283790111541,0.1712327152490615,-4.334814093454042e-06,0.0,0.0001309557992499,0.0,0.0,6.910529136657715,0.0,0.0,0.0,0.2815060317516327,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884668827056884,-2076.00732421875,304.1471862792969,0.8169967532157898,0.146180659532547,0.1319282501935959,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5686952471733093,0.050000000745058,0.0481159389019012,293.12701416015625,297.1499938964844,293.1499938964844,0.0886712595820427,-1617.648681640625,304.1470031738281,0.8174761533737183,0.1464824229478836,0.1028013378381729,293.12225341796875,297.1499938964844,293.1499938964844,0.1797282844781875,-3857.96630859375,304.1468811035156,0.9898631572723388,0.2587091028690338,0.2451756000518798,293.1561889648437,297.1499938964844,293.1499938964844,0.003838812932372,-1447.523193359375,296.3833923339844,0.5686952471733093,0.050000000745058,0.2282412946224212,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.8365478515625,293.1874694824219,291.1436462402344,1.0,0.1922823190689087,0.80548095703125,0.80548095703125,1.0,1.0,-0.9075774550437928,0.3784575164318084,0.5291199088096619,0.1654571741819381,0.0,0.0,0.2427825927734375,24.482723236083984,25.0,-0.2824070751667022,-5771.7763671875,80.23147583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0802917480469,305.03680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.591796875,18000.0,0.0,0.0,0.1291635930538177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715131103992462,0.1715174466371536,-4.335372977948282e-06,0.0,0.0001310846273554,0.0,0.0,6.923492908477783,0.0,0.0,0.0,0.281556636095047,4.0,0.0,1.0
756960,293.1210632324219,297.1499938964844,293.1499938964844,0.0887434184551239,-2081.15771484375,304.1471862792969,0.8177512884140015,0.1465438902378082,0.1322545409202575,293.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5687967538833618,0.050000000745058,0.0481153130531311,293.1263427734375,297.1499938964844,293.1499938964844,0.0889918133616447,-1622.29736328125,304.14697265625,0.818331778049469,0.1469075381755828,0.1030963584780693,293.1222229003906,297.1499938964844,293.1499938964844,0.1800391525030136,-3863.283203125,304.1468811035156,0.9903429746627808,0.2590659260749817,0.2455117553472519,293.15447998046875,297.1499938964844,293.1499938964844,0.0038415493909269,-1448.518798828125,296.38690185546875,0.5687967538833618,0.050000000745058,0.2282383292913437,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,284.8358154296875,293.1863098144531,291.1435546875,1.0,0.1924093961715698,0.8054474592208862,0.8054474592208862,1.0,1.0,-0.9087222814559937,0.3789368271827698,0.5297854542732239,0.1657506078481674,0.0,0.0,0.2432220429182052,24.480432510375977,25.0,-0.2651066482067108,-5779.671875,80.43632507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0811767578125,305.0401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.529296875,18000.0,0.0,0.0,0.129293143749237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718021929264068,0.1718065291643142,-4.335935955168679e-06,0.0,0.0001312161039095,0.0,0.0,6.936653137207031,0.0,0.0,0.0,0.2816087901592254,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0892920270562172,-2091.37646484375,304.147216796875,0.8192422986030579,0.1472645550966262,0.1329021602869033,293.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689998269081116,0.050000000745058,0.0481140650808811,293.12506103515625,297.1499938964844,293.1499938964844,0.0896399244666099,-1631.69677734375,304.1469116210937,0.8200490474700928,0.1477667689323425,0.1036930605769157,293.1221923828125,297.1499938964844,293.1499938964844,0.1806586682796478,-3873.871337890625,304.1468811035156,0.9912908673286438,0.2597768008708954,0.2461816966533661,293.15106201171875,297.1499938964844,293.1499938964844,0.0038476609624922,-1450.7388916015625,296.39471435546875,0.5689998269081116,0.050000000745058,0.2282324135303497,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.83453369140625,293.183837890625,291.1434020996094,1.0,0.1926648318767547,0.8053804039955139,0.8053804039955139,1.0,1.0,-0.9110112190246582,0.3798839449882507,0.5311272740364075,0.1663670092821121,0.0,0.0,0.2441127300262451,24.47649383544922,25.0,-0.2166545838117599,-5795.32373046875,80.84806823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08172607421875,305.0462951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.85546875,18000.0,0.0,0.0,0.1295614540576934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723879724740982,0.1723923087120056,-4.336955043982016e-06,0.0,0.0001314883993472,0.0,0.0,6.963150501251221,0.0,0.0,0.0,0.2817260324954986,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0892920270562172,-2091.37646484375,304.147216796875,0.8192422986030579,0.1472645550966262,0.1329021602869033,293.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689998269081116,0.050000000745058,0.0481140650808811,293.12506103515625,297.1499938964844,293.1499938964844,0.0896399244666099,-1631.69677734375,304.1469116210937,0.8200490474700928,0.1477667689323425,0.1036930605769157,293.1221923828125,297.1499938964844,293.1499938964844,0.1806586682796478,-3873.871337890625,304.1468811035156,0.9912908673286438,0.2597768008708954,0.2461816966533661,293.15106201171875,297.1499938964844,293.1499938964844,0.0038476609624922,-1450.7388916015625,296.39471435546875,0.5689998269081116,0.050000000745058,0.2282324135303497,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.83453369140625,293.183837890625,291.1434020996094,1.0,0.1926648318767547,0.8053804039955139,0.8053804039955139,1.0,1.0,-0.9110112190246582,0.3798839449882507,0.5311272740364075,0.1663670092821121,0.0,0.0,0.2441127300262451,24.47649383544922,25.0,-0.2166545838117599,-5795.32373046875,80.84806823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08172607421875,305.0462951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.85546875,18000.0,0.0,0.0,0.1295614540576934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723879724740982,0.1723923087120056,-4.336955043982016e-06,0.0,0.0001314883993472,0.0,0.0,6.963150501251221,0.0,0.0,0.0,0.2817260324954986,4.0,0.0,1.0
757140,293.1212158203125,297.1499938964844,293.1499938964844,0.0898335129022598,-2101.462890625,304.1472473144531,0.8207074403762817,0.1479763090610504,0.1335418969392776,293.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.569202184677124,0.050000000745058,0.0481128208339214,293.1239013671875,297.1499938964844,293.1499938964844,0.0902965813875198,-1641.2200927734375,304.1468505859375,0.8217732310295105,0.1486372351646423,0.1042979955673217,293.1221923828125,297.1499938964844,293.1499938964844,0.1812742501497268,-3884.382080078125,304.1469116210937,0.9922217130661012,0.2604833543300628,0.2468476742506027,293.1476745605469,297.1499938964844,293.1499938964844,0.0038546978030353,-1453.2901611328125,296.4037780761719,0.569202184677124,0.050000000745058,0.2282265126705169,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334350585937,293.1811828613281,291.143310546875,1.0,0.192921757698059,0.8053134083747864,0.8053134083747864,1.0,1.0,-0.9132958054542542,0.380814254283905,0.5324815511703491,0.1670226454734802,0.0,0.0,0.2450136691331863,24.4735050201416,25.0,-0.1389335393905639,-5810.91796875,81.2620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807800292969,305.0517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.435546875,18000.0,0.0,0.0,0.1298456043004989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729901283979416,0.172994464635849,-4.338293820183026e-06,0.0,0.0001317767892032,0.0,0.0,6.99086856842041,0.0,0.0,0.0,0.2818226218223572,4.0,0.0,1.0
757200,293.1212158203125,297.1499938964844,293.1499938964844,0.0898335129022598,-2101.462890625,304.1472473144531,0.8207074403762817,0.1479763090610504,0.1335418969392776,293.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.569202184677124,0.050000000745058,0.0481128208339214,293.1239013671875,297.1499938964844,293.1499938964844,0.0902965813875198,-1641.2200927734375,304.1468505859375,0.8217732310295105,0.1486372351646423,0.1042979955673217,293.1221923828125,297.1499938964844,293.1499938964844,0.1812742501497268,-3884.382080078125,304.1469116210937,0.9922217130661012,0.2604833543300628,0.2468476742506027,293.1476745605469,297.1499938964844,293.1499938964844,0.0038546978030353,-1453.2901611328125,296.4037780761719,0.569202184677124,0.050000000745058,0.2282265126705169,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334350585937,293.1811828613281,291.143310546875,1.0,0.192921757698059,0.8053134083747864,0.8053134083747864,1.0,1.0,-0.9132958054542542,0.380814254283905,0.5324815511703491,0.1670226454734802,0.0,0.0,0.2450136691331863,24.4735050201416,25.0,-0.1389335393905639,-5810.91796875,81.2620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807800292969,305.0517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.435546875,18000.0,0.0,0.0,0.1298456043004989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729901283979416,0.172994464635849,-4.338293820183026e-06,0.0,0.0001317767892032,0.0,0.0,6.99086856842041,0.0,0.0,0.0,0.2818226218223572,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903676524758338,-2111.412353515625,304.14727783203125,0.8221480846405029,0.1486786603927612,0.1341733932495117,293.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.569404125213623,0.050000000745058,0.0481115840375423,293.1228332519531,297.1499938964844,293.1499938964844,0.0909599885344505,-1650.84033203125,304.14678955078125,0.8235020637512207,0.1495164334774017,0.1049094125628471,293.1221923828125,297.1499938964844,293.1499938964844,0.1818856298923492,-3894.811767578125,304.1469116210937,0.9931357502937316,0.2611851990222931,0.2475093603134155,293.1442565917969,297.1499938964844,293.1499938964844,0.0038626412861049,-1456.16552734375,296.4140930175781,0.569404125213623,0.050000000745058,0.2282206416130066,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8325500488281,293.17828369140625,291.14324951171875,1.0,0.1931796818971634,0.8052416443824768,0.8052416443824768,1.0,1.0,-0.915573239326477,0.3817262947559356,0.533846914768219,0.1677161306142807,0.0,0.0,0.2459178119897842,24.471391677856445,25.0,-0.0697614997625351,-5826.2685546875,81.67772674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787658691406,305.0564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.30078125,18000.0,0.0,0.0,0.130146712064743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735938787460327,0.1735982298851013,-4.339476618042681e-06,0.0,0.0001320823648711,0.0,0.0,7.018439292907715,0.0,0.0,0.0,0.2819303274154663,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903676524758338,-2111.412353515625,304.14727783203125,0.8221480846405029,0.1486786603927612,0.1341733932495117,293.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.569404125213623,0.050000000745058,0.0481115840375423,293.1228332519531,297.1499938964844,293.1499938964844,0.0909599885344505,-1650.84033203125,304.14678955078125,0.8235020637512207,0.1495164334774017,0.1049094125628471,293.1221923828125,297.1499938964844,293.1499938964844,0.1818856298923492,-3894.811767578125,304.1469116210937,0.9931357502937316,0.2611851990222931,0.2475093603134155,293.1442565917969,297.1499938964844,293.1499938964844,0.0038626412861049,-1456.16552734375,296.4140930175781,0.569404125213623,0.050000000745058,0.2282206416130066,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8325500488281,293.17828369140625,291.14324951171875,1.0,0.1931796818971634,0.8052416443824768,0.8052416443824768,1.0,1.0,-0.915573239326477,0.3817262947559356,0.533846914768219,0.1677161306142807,0.0,0.0,0.2459178119897842,24.471391677856445,25.0,-0.0697614997625351,-5826.2685546875,81.67772674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787658691406,305.0564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.30078125,18000.0,0.0,0.0,0.130146712064743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735938787460327,0.1735982298851013,-4.339476618042681e-06,0.0,0.0001320823648711,0.0,0.0,7.018439292907715,0.0,0.0,0.0,0.2819303274154663,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908938571810722,-2121.21337890625,304.1473083496094,0.823564350605011,0.1493707448244094,0.1347958743572235,293.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696057081222534,0.050000000745058,0.0481103509664535,293.12176513671875,297.1499938964844,293.1499938964844,0.0916368961334228,-1660.6561279296875,304.146728515625,0.8252527117729187,0.1504205167293548,0.1055336967110633,293.1222839355469,297.1499938964844,293.1499938964844,0.1824861764907837,-3905.044677734375,304.1469421386719,0.9940255284309388,0.2618696987628937,0.2481591254472732,293.1408386230469,297.1499938964844,293.1499938964844,0.0038714883849024,-1459.36376953125,296.42559814453125,0.5696057081222534,0.050000000745058,0.2282147854566574,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.8318176269531,293.1751403808594,291.14324951171875,1.0,0.1934382319450378,0.8051698207855225,0.8051698207855225,1.0,1.0,-0.9178410172462464,0.3826201558113098,0.5352208614349365,0.1684452146291732,0.0,0.0,0.2468193620443344,24.47008514404297,25.0,-0.0040469518862664,-5841.4697265625,82.09443664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760803222656,305.0608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.353515625,18000.0,0.0,0.0,0.1304641813039779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741998940706253,0.1742042452096939,-4.340708983363584e-06,0.0,0.0001324045588262,0.0,0.0,7.046212196350098,0.0,0.0,0.0,0.282041072845459,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908938571810722,-2121.21337890625,304.1473083496094,0.823564350605011,0.1493707448244094,0.1347958743572235,293.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696057081222534,0.050000000745058,0.0481103509664535,293.12176513671875,297.1499938964844,293.1499938964844,0.0916368961334228,-1660.6561279296875,304.146728515625,0.8252527117729187,0.1504205167293548,0.1055336967110633,293.1222839355469,297.1499938964844,293.1499938964844,0.1824861764907837,-3905.044677734375,304.1469421386719,0.9940255284309388,0.2618696987628937,0.2481591254472732,293.1408386230469,297.1499938964844,293.1499938964844,0.0038714883849024,-1459.36376953125,296.42559814453125,0.5696057081222534,0.050000000745058,0.2282147854566574,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.8318176269531,293.1751403808594,291.14324951171875,1.0,0.1934382319450378,0.8051698207855225,0.8051698207855225,1.0,1.0,-0.9178410172462464,0.3826201558113098,0.5352208614349365,0.1684452146291732,0.0,0.0,0.2468193620443344,24.47008514404297,25.0,-0.0040469518862664,-5841.4697265625,82.09443664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760803222656,305.0608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.353515625,18000.0,0.0,0.0,0.1304641813039779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741998940706253,0.1742042452096939,-4.340708983363584e-06,0.0,0.0001324045588262,0.0,0.0,7.046212196350098,0.0,0.0,0.0,0.282041072845459,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911545753479003,-2126.069091796875,304.1473083496094,0.82426518201828,0.1497155278921127,0.1351044774055481,293.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5697064399719238,0.050000000745058,0.0481097362935543,293.1212463378906,297.1499938964844,293.1499938964844,0.0919836610555648,-1665.6844482421875,304.1466979980469,0.8261439800262451,0.1508807688951492,0.1058536991477012,293.12237548828125,297.1499938964844,293.1499938964844,0.1827786862850189,-3910.0234375,304.14697265625,0.9944573640823364,0.2622033059597015,0.248475432395935,293.1391296386719,297.1499938964844,293.1499938964844,0.0038762604817748,-1461.087158203125,296.43182373046875,0.5697064399719238,0.050000000745058,0.2282118648290634,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,284.8314819335937,293.1734924316406,291.1432800292969,1.0,0.1935676336288452,0.8051339387893677,0.8051339387893677,1.0,1.0,-0.9189708828926086,0.3830605149269104,0.5359103679656982,0.1688219755887985,0.0,0.0,0.2472670078277588,24.469703674316406,25.0,0.0275269541889429,-5849.00439453125,82.3030776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0745849609375,305.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3515625,18000.0,0.0,0.0,0.1306287944316864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174501895904541,0.1745062470436096,-4.341317890066421e-06,0.0,0.000132571614813,0.0,0.0,7.060053825378418,0.0,0.0,0.0,0.2820964455604553,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914201363921165,-2131.0166015625,304.1473083496094,0.8249765634536743,0.1500731855630874,0.1354191452264785,293.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5698074698448181,0.050000000745058,0.0481091178953647,293.1208190917969,297.1499938964844,293.1499938964844,0.0923265740275383,-1670.6549072265625,304.14666748046875,0.8270249366760254,0.1513278186321258,0.1061699613928794,293.1224670410156,297.1499938964844,293.1499938964844,0.1830676048994064,-3914.9384765625,304.1470031738281,0.9948830008506776,0.2625336945056915,0.248787835240364,293.1374206542969,297.1499938964844,293.1499938964844,0.0038812640123069,-1462.8931884765625,296.4383544921875,0.5698074698448181,0.050000000745058,0.2282089442014694,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,284.8312072753906,293.1717529296875,291.143310546875,1.0,0.1936970800161361,0.8050951361656189,0.8050951361656189,1.0,1.0,-0.920098841190338,0.3834969401359558,0.5366019010543823,0.1692060381174087,0.0,0.0,0.2477120459079742,24.46943473815918,25.0,0.0539681240916252,-5856.50439453125,82.51192474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,305.0648803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3984375,18000.0,0.0,0.0,0.1307968497276306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748029589653015,0.1748073101043701,-4.341936346463626e-06,0.0,0.0001327421778114,0.0,0.0,7.073878288269043,0.0,0.0,0.0,0.28215092420578,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919711217284202,-2141.284912109375,304.1473083496094,0.8264414072036743,0.150807723402977,0.1360727250576019,293.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700092315673828,0.050000000745058,0.0481078885495662,293.1202392578125,297.1499938964844,293.1499938964844,0.092986561357975,-1680.2144775390625,304.1466979980469,0.8287229537963867,0.1521898508071899,0.106777973473072,293.1226806640625,297.1499938964844,293.1499938964844,0.1836388558149337,-3924.65185546875,304.14703369140625,0.9957190155982972,0.2631880939006805,0.249405562877655,293.13397216796875,297.1499938964844,293.1499938964844,0.0038919430226087,-1466.7452392578125,296.45233154296875,0.5700092315673828,0.050000000745058,0.2282031029462814,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305969238281,293.16796875,291.14337158203125,1.0,0.193955972790718,0.8050174713134766,0.8050174713134766,1.0,1.0,-0.9223459362983704,0.3843581974506378,0.5379877686500549,0.169993445277214,0.0,0.0,0.2485938221216201,24.469356536865234,25.0,0.0822018235921859,-5871.4150390625,82.9299087524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07000732421875,305.0688171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.408203125,18000.0,0.0,0.0,0.1311416625976562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754007339477539,0.1754050850868225,-4.343148248153739e-06,0.0,0.0001330921222688,0.0,0.0,7.101321697235107,0.0,0.0,0.0,0.2822592258453369,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919711217284202,-2141.284912109375,304.1473083496094,0.8264414072036743,0.150807723402977,0.1360727250576019,293.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700092315673828,0.050000000745058,0.0481078885495662,293.1202392578125,297.1499938964844,293.1499938964844,0.092986561357975,-1680.2144775390625,304.1466979980469,0.8287229537963867,0.1521898508071899,0.106777973473072,293.1226806640625,297.1499938964844,293.1499938964844,0.1836388558149337,-3924.65185546875,304.14703369140625,0.9957190155982972,0.2631880939006805,0.249405562877655,293.13397216796875,297.1499938964844,293.1499938964844,0.0038919430226087,-1466.7452392578125,296.45233154296875,0.5700092315673828,0.050000000745058,0.2282031029462814,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305969238281,293.16796875,291.14337158203125,1.0,0.193955972790718,0.8050174713134766,0.8050174713134766,1.0,1.0,-0.9223459362983704,0.3843581974506378,0.5379877686500549,0.169993445277214,0.0,0.0,0.2485938221216201,24.469356536865234,25.0,0.0822018235921859,-5871.4150390625,82.9299087524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07000732421875,305.0688171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.408203125,18000.0,0.0,0.0,0.1311416625976562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754007339477539,0.1754050850868225,-4.343148248153739e-06,0.0,0.0001330921222688,0.0,0.0,7.101321697235107,0.0,0.0,0.0,0.2822592258453369,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925030186772346,-2151.194580078125,304.1473083496094,0.8278309106826782,0.1514865756034851,0.1367006450891494,293.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701909065246582,0.050000000745058,0.0481067784130573,293.11981201171875,297.1499938964844,293.1499938964844,0.0936288461089134,-1689.5162353515625,304.146728515625,0.8303495049476624,0.1530317068099975,0.1073675826191902,293.1228942871094,297.1499938964844,293.1499938964844,0.1842080652713775,-3934.333740234375,304.1470642089844,0.9965170621871948,0.2638368010520935,0.2500172853469848,293.13055419921875,297.1499938964844,293.1499938964844,0.0039035426452755,-1470.940185546875,296.4673156738281,0.5701909065246582,0.050000000745058,0.22819784283638,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282470703125,293.160888671875,291.1431579589844,1.0,0.1942135840654373,0.804939866065979,0.804939866065979,1.0,1.0,-0.9245339035987854,0.3851839601993561,0.5393499135971069,0.1707943528890609,0.0,0.0,0.2495055496692657,24.47232437133789,25.0,-0.2921519577503204,-5886.7900390625,83.34318542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671081542969,305.0726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.318359375,18000.0,0.0,0.0,0.1314963698387146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760075241327285,0.1760118752717971,-4.344359240349149e-06,0.0,0.0001334520929958,0.0,0.0,7.129176139831543,0.0,0.0,0.0,0.2823699712753296,4.0,0.0,1.0
