time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925030186772346,-2151.194580078125,304.1473083496094,0.8278309106826782,0.1514865756034851,0.1367006450891494,293.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701909065246582,0.050000000745058,0.0481067784130573,293.11981201171875,297.1499938964844,293.1499938964844,0.0936288461089134,-1689.5162353515625,304.146728515625,0.8303495049476624,0.1530317068099975,0.1073675826191902,293.1228942871094,297.1499938964844,293.1499938964844,0.1842080652713775,-3934.333740234375,304.1470642089844,0.9965170621871948,0.2638368010520935,0.2500172853469848,293.13055419921875,297.1499938964844,293.1499938964844,0.0039035426452755,-1470.940185546875,296.4673156738281,0.5701909065246582,0.050000000745058,0.22819784283638,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282470703125,293.160888671875,291.1431579589844,1.0,0.1942135840654373,0.804939866065979,0.804939866065979,1.0,1.0,-0.9245339035987854,0.3851839601993561,0.5393499135971069,0.1707943528890609,0.0,0.0,0.2495055496692657,24.47232437133789,25.0,-0.2921519577503204,-5886.7900390625,83.34318542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671081542969,305.0726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.318359375,18000.0,0.0,0.0,0.1314963698387146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760075241327285,0.1760118752717971,-4.344359240349149e-06,0.0,0.0001334520929958,0.0,0.0,7.129176139831543,0.0,0.0,0.0,0.2823699712753296,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929789841175079,-2160.052978515625,304.1474304199219,0.8292065858840942,0.1521009355783462,0.1372605711221695,293.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704750418663025,0.050000000745058,0.0481050573289394,293.1158142089844,297.1499938964844,293.1499938964844,0.0945372954010963,-1702.7257080078125,304.1462707519531,0.8326968550682068,0.1545824706554412,0.1082100868225097,293.12310791015625,297.1499938964844,293.1499938964844,0.1847731471061706,-3943.944091796875,304.1471252441406,0.9974100589752196,0.2644809484481811,0.2506239116191864,293.1271057128906,297.1499938964844,293.1499938964844,0.0039161029271781,-1475.481689453125,296.4835205078125,0.5704750418663025,0.050000000745058,0.2281896770000457,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.8259582519531,293.1539001464844,291.1429138183594,1.0,0.1944737434387207,0.8048588037490845,0.8048588037490845,1.0,1.0,-0.9269330501556396,0.3861015737056732,0.540831446647644,0.1716438680887222,0.0,0.0,0.250464379787445,24.46222877502441,25.0,-0.4195893704891205,-5903.3154296875,83.77708435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.0769348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.1318615823984146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766548305749893,0.1766591817140579,-4.345643446868053e-06,0.0,0.0001338227448286,0.0,0.0,7.158908843994141,0.0,0.0,0.0,0.282486617565155,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929789841175079,-2160.052978515625,304.1474304199219,0.8292065858840942,0.1521009355783462,0.1372605711221695,293.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704750418663025,0.050000000745058,0.0481050573289394,293.1158142089844,297.1499938964844,293.1499938964844,0.0945372954010963,-1702.7257080078125,304.1462707519531,0.8326968550682068,0.1545824706554412,0.1082100868225097,293.12310791015625,297.1499938964844,293.1499938964844,0.1847731471061706,-3943.944091796875,304.1471252441406,0.9974100589752196,0.2644809484481811,0.2506239116191864,293.1271057128906,297.1499938964844,293.1499938964844,0.0039161029271781,-1475.481689453125,296.4835205078125,0.5704750418663025,0.050000000745058,0.2281896770000457,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.8259582519531,293.1539001464844,291.1429138183594,1.0,0.1944737434387207,0.8048588037490845,0.8048588037490845,1.0,1.0,-0.9269330501556396,0.3861015737056732,0.540831446647644,0.1716438680887222,0.0,0.0,0.250464379787445,24.46222877502441,25.0,-0.4195893704891205,-5903.3154296875,83.77708435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.0769348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.1318615823984146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766548305749893,0.1766591817140579,-4.345643446868053e-06,0.0,0.0001338227448286,0.0,0.0,7.158908843994141,0.0,0.0,0.0,0.282486617565155,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934413149952888,-2168.67431640625,304.1474914550781,0.8309947848320007,0.1526927947998047,0.1377920061349868,293.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5711676478385925,0.050000000745058,0.048100896179676,293.1036682128906,297.1499938964844,293.1499938964844,0.0967361778020858,-1734.7850341796875,304.143798828125,0.8383916020393372,0.1579057276248932,0.1102565005421638,293.1231689453125,297.1499938964844,293.1499938964844,0.185104638338089,-3949.486083984375,304.1475524902344,0.9984448552131652,0.2651502192020416,0.2509384751319885,293.12359619140625,297.1499938964844,293.1499938964844,0.0039296289905905,-1480.4351806640625,296.5003662109375,0.5711676478385925,0.050000000745058,0.2281699329614639,291.1415710449219,291.1499938964844,273.1499938964844,270.6234741210937,284.8231811523437,293.1475524902344,291.14129638671875,1.0,0.194766029715538,0.8047777414321899,0.8047777414321899,1.0,1.0,-0.9303760528564452,0.3874926269054413,0.5428834557533264,0.1726823300123214,0.0,0.0,0.2516601085662842,24.401376724243164,25.0,-2.1343207359313965,-5923.8671875,84.32940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.0793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.70703125,18000.0,0.0,0.0,0.1322433948516845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774036586284637,0.1774080097675323,-4.347063622844871e-06,0.0,0.0001342102332273,0.0,0.0,7.193239212036133,0.0,0.0,0.0,0.2826217114925384,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934413149952888,-2168.67431640625,304.1474914550781,0.8309947848320007,0.1526927947998047,0.1377920061349868,293.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5711676478385925,0.050000000745058,0.048100896179676,293.1036682128906,297.1499938964844,293.1499938964844,0.0967361778020858,-1734.7850341796875,304.143798828125,0.8383916020393372,0.1579057276248932,0.1102565005421638,293.1231689453125,297.1499938964844,293.1499938964844,0.185104638338089,-3949.486083984375,304.1475524902344,0.9984448552131652,0.2651502192020416,0.2509384751319885,293.12359619140625,297.1499938964844,293.1499938964844,0.0039296289905905,-1480.4351806640625,296.5003662109375,0.5711676478385925,0.050000000745058,0.2281699329614639,291.1415710449219,291.1499938964844,273.1499938964844,270.6234741210937,284.8231811523437,293.1475524902344,291.14129638671875,1.0,0.194766029715538,0.8047777414321899,0.8047777414321899,1.0,1.0,-0.9303760528564452,0.3874926269054413,0.5428834557533264,0.1726823300123214,0.0,0.0,0.2516601085662842,24.401376724243164,25.0,-2.1343207359313965,-5923.8671875,84.32940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.0793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.70703125,18000.0,0.0,0.0,0.1322433948516845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774036586284637,0.1774080097675323,-4.347063622844871e-06,0.0,0.0001342102332273,0.0,0.0,7.193239212036133,0.0,0.0,0.0,0.2826217114925384,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936707928776741,-2172.956298828125,304.1475524902344,0.8318073153495789,0.1529845148324966,0.1380533277988433,293.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.571449339389801,0.050000000745058,0.0480992086231708,293.096435546875,297.1499938964844,293.1499938964844,0.0981757044792175,-1755.7122802734375,304.142333984375,0.8419069647789001,0.1599110960960388,0.1115909144282341,293.1227722167969,297.1499938964844,293.1499938964844,0.1849472671747207,-3946.634033203125,304.1482849121094,0.9985374212265016,0.2655687630176544,0.250723272562027,293.1217956542969,297.1499938964844,293.1499938964844,0.0039370073936879,-1483.144775390625,296.5092163085937,0.571449339389801,0.050000000745058,0.2281619310379028,291.1405639648437,291.1499938964844,273.1499938964844,270.62335205078125,284.82183837890625,293.144287109375,291.1403503417969,1.0,0.194920003414154,0.8047371506690979,0.8047371506690979,1.0,1.0,-0.9320231676101683,0.3881520628929138,0.5438711643218994,0.1731955260038375,0.0,0.0,0.2523940503597259,24.380346298217773,25.0,-2.1867547035217285,-5935.62255859375,84.60736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,305.0823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.994140625,18000.0,0.0,0.0,0.1324462592601776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778800040483474,0.177884355187416,-4.347875801613554e-06,0.0,0.000134416113724,0.0,0.0,7.214951992034912,0.0,0.0,0.0,0.2827075719833374,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0938952267169952,-2177.136474609375,304.1475830078125,0.832554817199707,0.1532739847898483,0.1383128464221954,293.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5716769099235535,0.050000000745058,0.0480978451669216,293.089111328125,297.1499938964844,293.1499938964844,0.0997317060828208,-1778.25390625,304.1408996582031,0.8456131815910339,0.1620337665081024,0.113031305372715,293.1218566894531,297.1499938964844,293.1499938964844,0.1846178919076919,-3940.82763671875,304.1492004394531,0.998401403427124,0.2660900354385376,0.2503273487091064,293.1199645996094,297.1499938964844,293.1499938964844,0.0039446847513318,-1485.9359130859375,296.5187072753906,0.5716769099235535,0.050000000745058,0.2281554639339447,291.1399841308594,291.1499938964844,273.1499938964844,270.6231994628906,284.8205871582031,293.1410217285156,291.139892578125,1.0,0.1950763314962387,0.8046886324882507,0.8046886324882507,1.0,1.0,-0.933577299118042,0.3887676000595093,0.5448096990585327,0.1736949831247329,0.0,0.0,0.2531241476535797,24.36668968200684,25.0,-1.5915766954421997,-5947.5068359375,84.88042449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05596923828125,305.0860290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.759765625,18000.0,0.0,0.0,0.1326598227024078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783831417560577,0.1783874928951263,-4.348853053670609e-06,0.0,0.0001346328499494,0.0,0.0,7.238096714019775,0.0,0.0,0.0,0.2827968299388885,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943322107195854,-2185.26025390625,304.14764404296875,0.834006130695343,0.1538462340831756,0.1388260722160339,293.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.5721026062965393,0.050000000745058,0.048095304518938,293.0749206542969,297.1499938964844,293.1499938964844,0.103042371571064,-1825.91748046875,304.138427734375,0.8534047603607178,0.1664596050977707,0.1160808727145195,293.1186218261719,297.1499938964844,293.1499938964844,0.1837746351957321,-3926.090087890625,304.1508483886719,0.997924029827118,0.2674593925476074,0.249356523156166,293.1161499023437,297.1499938964844,293.1499938964844,0.0039608464576303,-1491.7564697265625,296.53955078125,0.5721026062965393,0.050000000745058,0.2281434088945388,291.1397705078125,291.1499938964844,273.1499938964844,270.6228332519531,284.8181457519531,293.13446044921875,291.1397705078125,1.0,0.1953961700201034,0.8045915365219116,0.8045915365219116,1.0,1.0,-0.9366701245307922,0.3899910449981689,0.5466791391372681,0.1746946573257446,0.0,0.0,0.2545103728771209,24.34398651123047,25.0,-0.5216675996780396,-5970.36865234375,85.43281555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0491027832031,305.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.765625,18000.0,0.0,0.0,0.1331184208393097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793541014194488,0.1793584525585174,-4.350848030298948e-06,0.0,0.000135098278406,0.0,0.0,7.282993316650391,0.0,0.0,0.0,0.2829745411872864,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943322107195854,-2185.26025390625,304.14764404296875,0.834006130695343,0.1538462340831756,0.1388260722160339,293.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.5721026062965393,0.050000000745058,0.048095304518938,293.0749206542969,297.1499938964844,293.1499938964844,0.103042371571064,-1825.91748046875,304.138427734375,0.8534047603607178,0.1664596050977707,0.1160808727145195,293.1186218261719,297.1499938964844,293.1499938964844,0.1837746351957321,-3926.090087890625,304.1508483886719,0.997924029827118,0.2674593925476074,0.249356523156166,293.1161499023437,297.1499938964844,293.1499938964844,0.0039608464576303,-1491.7564697265625,296.53955078125,0.5721026062965393,0.050000000745058,0.2281434088945388,291.1397705078125,291.1499938964844,273.1499938964844,270.6228332519531,284.8181457519531,293.13446044921875,291.1397705078125,1.0,0.1953961700201034,0.8045915365219116,0.8045915365219116,1.0,1.0,-0.9366701245307922,0.3899910449981689,0.5466791391372681,0.1746946573257446,0.0,0.0,0.2545103728771209,24.34398651123047,25.0,-0.5216675996780396,-5970.36865234375,85.43281555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0491027832031,305.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.765625,18000.0,0.0,0.0,0.1331184208393097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793541014194488,0.1793584525585174,-4.350848030298948e-06,0.0,0.000135098278406,0.0,0.0,7.282993316650391,0.0,0.0,0.0,0.2829745411872864,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947640836238861,-2193.293701171875,304.147705078125,0.8355775475502014,0.1544103026390075,0.1393310129642486,293.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5726441144943237,0.050000000745058,0.0480920895934104,293.062255859375,297.1499938964844,293.1499938964844,0.106467954814434,-1874.8350830078125,304.1365966796875,0.8615347146987915,0.1709357053041458,0.1192031279206276,293.1142272949219,297.1499938964844,293.1499938964844,0.1831185519695282,-3914.741455078125,304.1516418457031,0.9977825284004213,0.2691449224948883,0.2486123591661453,293.1122436523437,297.1499938964844,293.1499938964844,0.0039781974628567,-1498.0128173828125,296.5619506835937,0.5726441144943237,0.050000000745058,0.2281281650066375,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.1272277832031,291.1392517089844,1.0,0.1957339644432068,0.8044945001602173,0.8044945001602173,1.0,1.0,-0.9401084184646606,0.3913708031177521,0.548737645149231,0.1757606714963913,0.0,0.0,0.2559496760368347,24.308076858520508,25.0,-0.7805882096290588,-5994.0439453125,86.03306579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0413513183594,305.0959167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.671875,18000.0,0.0,0.0,0.1336151957511901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803308278322219,0.1803351789712906,-4.352839823695831e-06,0.0,0.000135602444061,0.0,0.0,7.328204154968262,0.0,0.0,0.0,0.2831512987613678,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947640836238861,-2193.293701171875,304.147705078125,0.8355775475502014,0.1544103026390075,0.1393310129642486,293.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5726441144943237,0.050000000745058,0.0480920895934104,293.062255859375,297.1499938964844,293.1499938964844,0.106467954814434,-1874.8350830078125,304.1365966796875,0.8615347146987915,0.1709357053041458,0.1192031279206276,293.1142272949219,297.1499938964844,293.1499938964844,0.1831185519695282,-3914.741455078125,304.1516418457031,0.9977825284004213,0.2691449224948883,0.2486123591661453,293.1122436523437,297.1499938964844,293.1499938964844,0.0039781974628567,-1498.0128173828125,296.5619506835937,0.5726441144943237,0.050000000745058,0.2281281650066375,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.1272277832031,291.1392517089844,1.0,0.1957339644432068,0.8044945001602173,0.8044945001602173,1.0,1.0,-0.9401084184646606,0.3913708031177521,0.548737645149231,0.1757606714963913,0.0,0.0,0.2559496760368347,24.308076858520508,25.0,-0.7805882096290588,-5994.0439453125,86.03306579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0413513183594,305.0959167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.671875,18000.0,0.0,0.0,0.1336151957511901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803308278322219,0.1803351789712906,-4.352839823695831e-06,0.0,0.000135602444061,0.0,0.0,7.328204154968262,0.0,0.0,0.0,0.2831512987613678,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951915755867958,-2201.247314453125,304.14776611328125,0.837107241153717,0.1549673527479171,0.1398296803236007,293.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5731569528579712,0.050000000745058,0.0480890572071075,293.0514221191406,297.1499938964844,293.1499938964844,0.1098980009555816,-1923.4281005859373,304.1353759765625,0.8695803284645081,0.1753599494695663,0.122298739850521,293.109375,297.1499938964844,293.1499938964844,0.182517871260643,-3904.41748046875,304.152099609375,0.9976754188537598,0.2710318863391876,0.2479375749826431,293.1082458496094,297.1499938964844,293.1499938964844,0.0039968942292034,-1504.7530517578125,296.5858154296875,0.5731569528579712,0.050000000745058,0.2281137704849243,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.8120422363281,293.12030029296875,291.1387023925781,1.0,0.1960868686437606,0.8043864369392395,0.8043864369392395,1.0,1.0,-0.9435915946960448,0.3927706480026245,0.5508209466934204,0.1768357306718826,0.0,0.0,0.2574994266033172,24.277442932128903,25.0,-0.6313349008560181,-6019.19091796875,86.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.032958984375,305.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.232421875,18000.0,0.0,0.0,0.1341507285833358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813974529504776,0.1814018189907074,-4.35494757766719e-06,0.0,0.000136145928991,0.0,0.0,7.3775506019592285,0.0,0.0,0.0,0.2833486795425415,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951915755867958,-2201.247314453125,304.14776611328125,0.837107241153717,0.1549673527479171,0.1398296803236007,293.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5731569528579712,0.050000000745058,0.0480890572071075,293.0514221191406,297.1499938964844,293.1499938964844,0.1098980009555816,-1923.4281005859373,304.1353759765625,0.8695803284645081,0.1753599494695663,0.122298739850521,293.109375,297.1499938964844,293.1499938964844,0.182517871260643,-3904.41748046875,304.152099609375,0.9976754188537598,0.2710318863391876,0.2479375749826431,293.1082458496094,297.1499938964844,293.1499938964844,0.0039968942292034,-1504.7530517578125,296.5858154296875,0.5731569528579712,0.050000000745058,0.2281137704849243,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.8120422363281,293.12030029296875,291.1387023925781,1.0,0.1960868686437606,0.8043864369392395,0.8043864369392395,1.0,1.0,-0.9435915946960448,0.3927706480026245,0.5508209466934204,0.1768357306718826,0.0,0.0,0.2574994266033172,24.277442932128903,25.0,-0.6313349008560181,-6019.19091796875,86.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.032958984375,305.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.232421875,18000.0,0.0,0.0,0.1341507285833358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813974529504776,0.1814018189907074,-4.35494757766719e-06,0.0,0.000136145928991,0.0,0.0,7.3775506019592285,0.0,0.0,0.0,0.2833486795425415,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.095610000193119,-2209.022705078125,304.1478271484375,0.8385819792747498,0.1555170714855194,0.1403221040964126,293.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736297369003296,0.050000000745058,0.0480862706899642,293.04229736328125,297.1499938964844,293.1499938964844,0.1133007481694221,-1971.265869140625,304.13458251953125,0.8774548768997192,0.1797102838754654,0.1253469586372375,293.1043395996094,297.1499938964844,293.1499938964844,0.1819509863853454,-3894.70361328125,304.15234375,0.9975740313529968,0.2730819880962372,0.247314453125,293.10418701171875,297.1499938964844,293.1499938964844,0.0040166960097849,-1511.8546142578125,296.6114807128906,0.5736297369003296,0.050000000745058,0.2281005531549453,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.8093566894531,293.1140441894531,291.1386108398437,1.0,0.1964514851570129,0.8042784333229065,0.8042784333229065,1.0,1.0,-0.947074055671692,0.3941730558872223,0.552901029586792,0.1779063045978546,0.0,0.0,0.2590334415435791,24.25310707092285,25.0,-0.2043484896421432,-6044.41162109375,87.28811645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0242004394531,305.1061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.140625,18000.0,0.0,0.0,0.1347241997718811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824772506952285,0.1824816018342971,-4.357170837465674e-06,0.0,0.0001367279328405,0.0,0.0,7.427741527557373,0.0,0.0,0.0,0.2835502028465271,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.095610000193119,-2209.022705078125,304.1478271484375,0.8385819792747498,0.1555170714855194,0.1403221040964126,293.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736297369003296,0.050000000745058,0.0480862706899642,293.04229736328125,297.1499938964844,293.1499938964844,0.1133007481694221,-1971.265869140625,304.13458251953125,0.8774548768997192,0.1797102838754654,0.1253469586372375,293.1043395996094,297.1499938964844,293.1499938964844,0.1819509863853454,-3894.70361328125,304.15234375,0.9975740313529968,0.2730819880962372,0.247314453125,293.10418701171875,297.1499938964844,293.1499938964844,0.0040166960097849,-1511.8546142578125,296.6114807128906,0.5736297369003296,0.050000000745058,0.2281005531549453,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.8093566894531,293.1140441894531,291.1386108398437,1.0,0.1964514851570129,0.8042784333229065,0.8042784333229065,1.0,1.0,-0.947074055671692,0.3941730558872223,0.552901029586792,0.1779063045978546,0.0,0.0,0.2590334415435791,24.25310707092285,25.0,-0.2043484896421432,-6044.41162109375,87.28811645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0242004394531,305.1061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.140625,18000.0,0.0,0.0,0.1347241997718811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824772506952285,0.1824816018342971,-4.357170837465674e-06,0.0,0.0001367279328405,0.0,0.0,7.427741527557373,0.0,0.0,0.0,0.2835502028465271,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.095816470682621,-2212.85693359375,304.1478271484375,0.8392979502677917,0.1557890623807907,0.140565887093544,293.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.573850691318512,0.050000000745058,0.0480849705636501,293.0383605957031,297.1499938964844,293.1499938964844,0.1149851083755493,-1994.8167724609373,304.13433837890625,0.881305456161499,0.1818485558032989,0.126847356557846,293.101806640625,297.1499938964844,293.1499938964844,0.1816828995943069,-3890.118896484375,304.15240478515625,0.9975258111953736,0.274160772562027,0.2470229566097259,293.1021423339844,297.1499938964844,293.1499938964844,0.0040270052850246,-1515.5430908203125,296.6249084472656,0.573850691318512,0.050000000745058,0.2280943989753723,291.1386108398437,291.1499938964844,273.1499938964844,270.62115478515625,284.8080749511719,293.111083984375,291.1386413574219,1.0,0.1966373026371002,0.80422443151474,0.80422443151474,1.0,1.0,-0.9488086700439452,0.3948731124401092,0.5539355874061584,0.1784367114305496,0.0,0.0,0.2597909569740295,24.24323844909668,25.0,-0.0293199103325605,-6056.94189453125,87.60903930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0198669433594,305.1086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2421875,18000.0,0.0,0.0,0.135023295879364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830136775970459,0.1830180436372757,-4.35831270806375e-06,0.0,0.0001370314712403,0.0,0.0,7.4527716636657715,0.0,0.0,0.0,0.2836459875106811,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960211455821991,-2216.656494140625,304.1478576660156,0.8399990200996399,0.1560591459274292,0.140807956457138,293.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5740609765052795,0.050000000745058,0.0480837374925613,293.0348205566406,297.1499938964844,293.1499938964844,0.116653636097908,-2018.0648193359373,304.1341552734375,0.8850852847099304,0.1839570552110672,0.1283282786607742,293.0992431640625,297.1499938964844,293.1499938964844,0.1814259588718414,-3885.72998046875,304.1524353027344,0.9974793791770936,0.2752721905708313,0.2467453777790069,293.1001281738281,297.1499938964844,293.1499938964844,0.0040375785902142,-1519.3209228515625,296.638671875,0.5740609765052795,0.050000000745058,0.2280885428190231,291.138671875,291.1499938964844,273.1499938964844,270.620849609375,284.8068542480469,293.1082458496094,291.1387023925781,1.0,0.1968249678611755,0.8041632175445557,0.8041632175445557,1.0,1.0,-0.950534999370575,0.3955705165863037,0.5549644827842712,0.1789614707231521,0.0,0.0,0.2605390548706054,24.23488044738769,25.0,0.1165461614727974,-6069.390625,87.93171691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0157470703125,305.1112365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.19921875,18000.0,0.0,0.0,0.1353292167186737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835452765226364,0.183549627661705,-4.359413196652895e-06,0.0,0.0001373419509036,0.0,0.0,7.477547645568848,0.0,0.0,0.0,0.2837474048137665,4.0,0.0,1.0
758820,293.12603759765625,297.1499938964844,293.1499938964844,0.0964253023266792,-2224.15478515625,304.1478881835937,0.8413552045822144,0.1565938144922256,0.141287088394165,293.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744484066963196,0.050000000745058,0.0480814650654792,293.0289611816406,297.1499938964844,293.1499938964844,0.1199303045868873,-2063.48876953125,304.13397216796875,0.892397403717041,0.1880697607994079,0.1312214136123657,293.0941772460937,297.1499938964844,293.1499938964844,0.1809476912021637,-3877.572265625,304.15240478515625,0.9973925948143004,0.2775848507881164,0.2462333291769027,293.0960998535156,297.1499938964844,293.1499938964844,0.0040594865567982,-1527.1331787109375,296.66729736328125,0.5744484066963196,0.050000000745058,0.2280777692794799,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.10284423828125,291.13897705078125,1.0,0.1972044110298156,0.8040409088134766,0.8040409088134766,1.0,1.0,-0.9539523124694824,0.3969553709030151,0.5569969415664673,0.1799904704093933,0.0,0.0,0.261998564004898,24.222625732421875,25.0,0.3547919392585754,-6094.03662109375,88.58011627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082092285156,305.1166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.306640625,18000.0,0.0,0.0,0.1359568983316421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845902055501938,0.1845945715904235,-4.36162690675701e-06,0.0,0.0001379789755446,0.0,0.0,7.526396751403809,0.0,0.0,0.0,0.2839404940605163,4.0,0.0,1.0
758880,293.12603759765625,297.1499938964844,293.1499938964844,0.0964253023266792,-2224.15478515625,304.1478881835937,0.8413552045822144,0.1565938144922256,0.141287088394165,293.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744484066963196,0.050000000745058,0.0480814650654792,293.0289611816406,297.1499938964844,293.1499938964844,0.1199303045868873,-2063.48876953125,304.13397216796875,0.892397403717041,0.1880697607994079,0.1312214136123657,293.0941772460937,297.1499938964844,293.1499938964844,0.1809476912021637,-3877.572265625,304.15240478515625,0.9973925948143004,0.2775848507881164,0.2462333291769027,293.0960998535156,297.1499938964844,293.1499938964844,0.0040594865567982,-1527.1331787109375,296.66729736328125,0.5744484066963196,0.050000000745058,0.2280777692794799,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.10284423828125,291.13897705078125,1.0,0.1972044110298156,0.8040409088134766,0.8040409088134766,1.0,1.0,-0.9539523124694824,0.3969553709030151,0.5569969415664673,0.1799904704093933,0.0,0.0,0.261998564004898,24.222625732421875,25.0,0.3547919392585754,-6094.03662109375,88.58011627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082092285156,305.1166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.306640625,18000.0,0.0,0.0,0.1359568983316421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845902055501938,0.1845945715904235,-4.36162690675701e-06,0.0,0.0001379789755446,0.0,0.0,7.526396751403809,0.0,0.0,0.0,0.2839404940605163,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968334302306175,-2231.724609375,304.1479187011719,0.8426762223243713,0.157142236828804,0.14177206158638,293.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.574794352054596,0.050000000745058,0.0480794422328472,293.02459716796875,297.1499938964844,293.1499938964844,0.1231054291129112,-2107.222412109375,304.134033203125,0.89933180809021,0.1920198947191238,0.1340059340000152,293.0892028808594,297.1499938964844,293.1499938964844,0.1805160790681839,-3870.22216796875,304.1523132324219,0.9973136186599731,0.2800068259239197,0.2457756847143173,293.0921630859375,297.1499938964844,293.1499938964844,0.0040823235176503,-1535.2593994140625,296.6971740722656,0.574794352054596,0.050000000745058,0.2280681878328323,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.0977783203125,291.13934326171875,1.0,0.197587177157402,0.8039185404777527,0.8039185404777527,1.0,1.0,-0.9573132991790771,0.3983244001865387,0.5589888691902161,0.1809863746166229,0.0,0.0,0.2634031176567077,24.21571159362793,25.0,0.500352144241333,-6118.2880859375,89.22975158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0021667480469,305.1224975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.478515625,18000.0,0.0,0.0,0.1365973353385925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856028288602829,0.1856071949005127,-4.3637965063680895e-06,0.0,0.0001386289368383,0.0,0.0,7.573859214782715,0.0,0.0,0.0,0.2841298878192901,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968334302306175,-2231.724609375,304.1479187011719,0.8426762223243713,0.157142236828804,0.14177206158638,293.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.574794352054596,0.050000000745058,0.0480794422328472,293.02459716796875,297.1499938964844,293.1499938964844,0.1231054291129112,-2107.222412109375,304.134033203125,0.89933180809021,0.1920198947191238,0.1340059340000152,293.0892028808594,297.1499938964844,293.1499938964844,0.1805160790681839,-3870.22216796875,304.1523132324219,0.9973136186599731,0.2800068259239197,0.2457756847143173,293.0921630859375,297.1499938964844,293.1499938964844,0.0040823235176503,-1535.2593994140625,296.6971740722656,0.574794352054596,0.050000000745058,0.2280681878328323,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.0977783203125,291.13934326171875,1.0,0.197587177157402,0.8039185404777527,0.8039185404777527,1.0,1.0,-0.9573132991790771,0.3983244001865387,0.5589888691902161,0.1809863746166229,0.0,0.0,0.2634031176567077,24.21571159362793,25.0,0.500352144241333,-6118.2880859375,89.22975158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0021667480469,305.1224975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.478515625,18000.0,0.0,0.0,0.1365973353385925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856028288602829,0.1856071949005127,-4.3637965063680895e-06,0.0,0.0001386289368383,0.0,0.0,7.573859214782715,0.0,0.0,0.0,0.2841298878192901,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972565785050392,-2239.57177734375,304.1479187011719,0.8439890146255493,0.1577090471982956,0.1422757655382156,293.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751011967658997,0.050000000745058,0.0480776540935039,293.021728515625,297.1499938964844,293.1499938964844,0.126156285405159,-2148.989013671875,304.13427734375,0.9059061408042908,0.1957838237285614,0.1366642713546753,293.0843811035156,297.1499938964844,293.1499938964844,0.1801293194293975,-3863.644775390625,304.1521911621094,0.9972423911094666,0.2825293242931366,0.2453692406415939,293.0883178710937,297.1499938964844,293.1499938964844,0.0041060158982872,-1543.673095703125,296.7281188964844,0.5751011967658997,0.050000000745058,0.2280596941709518,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.0931091308594,291.1398010253906,1.0,0.1979709863662719,0.8037897348403931,0.8037897348403931,1.0,1.0,-0.9606083631515504,0.3996735513210296,0.5609347820281982,0.1819444894790649,0.0,0.0,0.2647470533847809,24.213552474975582,25.0,0.6031920313835144,-6142.10205078125,89.87770080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99786376953125,305.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372407525777816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865784078836441,0.1865827739238739,-4.365893346403027e-06,0.0,0.0001392819103784,0.0,0.0,7.619673252105713,0.0,0.0,0.0,0.2843127846717834,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972565785050392,-2239.57177734375,304.1479187011719,0.8439890146255493,0.1577090471982956,0.1422757655382156,293.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751011967658997,0.050000000745058,0.0480776540935039,293.021728515625,297.1499938964844,293.1499938964844,0.126156285405159,-2148.989013671875,304.13427734375,0.9059061408042908,0.1957838237285614,0.1366642713546753,293.0843811035156,297.1499938964844,293.1499938964844,0.1801293194293975,-3863.644775390625,304.1521911621094,0.9972423911094666,0.2825293242931366,0.2453692406415939,293.0883178710937,297.1499938964844,293.1499938964844,0.0041060158982872,-1543.673095703125,296.7281188964844,0.5751011967658997,0.050000000745058,0.2280596941709518,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.0931091308594,291.1398010253906,1.0,0.1979709863662719,0.8037897348403931,0.8037897348403931,1.0,1.0,-0.9606083631515504,0.3996735513210296,0.5609347820281982,0.1819444894790649,0.0,0.0,0.2647470533847809,24.213552474975582,25.0,0.6031920313835144,-6142.10205078125,89.87770080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99786376953125,305.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372407525777816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865784078836441,0.1865827739238739,-4.365893346403027e-06,0.0,0.0001392819103784,0.0,0.0,7.619673252105713,0.0,0.0,0.0,0.2843127846717834,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.097687192261219,-2247.55322265625,304.1478881835937,0.8452746868133545,0.1582854241132736,0.142789602279663,293.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5753672122955322,0.050000000745058,0.0480761006474494,293.0201721191406,297.1499938964844,293.1499938964844,0.1290669292211532,-2188.609375,304.1346740722656,0.9123967289924622,0.1993494480848312,0.1391860544681549,293.0796813964844,297.1499938964844,293.1499938964844,0.1797889322042465,-3857.865234375,304.15203857421875,0.9971798062324524,0.2851442992687225,0.2450165748596191,293.0845947265625,297.1499938964844,293.1499938964844,0.004130505491048,-1552.3494873046875,296.7601318359375,0.5753672122955322,0.050000000745058,0.228052332997322,291.1402282714844,291.1499938964844,273.1499938964844,270.6180725097656,284.7977905273437,293.0891418457031,291.14031982421875,1.0,0.1983535140752792,0.8036608695983887,0.8036608695983887,1.0,1.0,-0.9638178944587708,0.4009940028190613,0.5628238916397095,0.1828625500202179,0.0,0.0,0.2660145163536072,24.216163635253903,25.0,0.7460910081863403,-6165.28564453125,90.51995086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955749511719,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.84375,18000.0,0.0,0.0,0.1378775089979171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875077337026596,0.1875120997428894,-4.367910150904208e-06,0.0,0.0001399281463818,0.0,0.0,7.663419723510742,0.0,0.0,0.0,0.2844876050949096,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.097687192261219,-2247.55322265625,304.1478881835937,0.8452746868133545,0.1582854241132736,0.142789602279663,293.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5753672122955322,0.050000000745058,0.0480761006474494,293.0201721191406,297.1499938964844,293.1499938964844,0.1290669292211532,-2188.609375,304.1346740722656,0.9123967289924622,0.1993494480848312,0.1391860544681549,293.0796813964844,297.1499938964844,293.1499938964844,0.1797889322042465,-3857.865234375,304.15203857421875,0.9971798062324524,0.2851442992687225,0.2450165748596191,293.0845947265625,297.1499938964844,293.1499938964844,0.004130505491048,-1552.3494873046875,296.7601318359375,0.5753672122955322,0.050000000745058,0.228052332997322,291.1402282714844,291.1499938964844,273.1499938964844,270.6180725097656,284.7977905273437,293.0891418457031,291.14031982421875,1.0,0.1983535140752792,0.8036608695983887,0.8036608695983887,1.0,1.0,-0.9638178944587708,0.4009940028190613,0.5628238916397095,0.1828625500202179,0.0,0.0,0.2660145163536072,24.216163635253903,25.0,0.7460910081863403,-6165.28564453125,90.51995086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955749511719,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.84375,18000.0,0.0,0.0,0.1378775089979171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875077337026596,0.1875120997428894,-4.367910150904208e-06,0.0,0.0001399281463818,0.0,0.0,7.663419723510742,0.0,0.0,0.0,0.2844876050949096,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979045107960701,-2251.5791015625,304.1478881835937,0.8459053635597229,0.1585763692855835,0.1430492550134658,293.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.575485110282898,0.050000000745058,0.0480754151940345,293.0198669433594,297.1499938964844,293.1499938964844,0.1304658949375152,-2207.57470703125,304.1349182128906,0.9155645966529846,0.2010538876056671,0.1403931975364685,293.077392578125,297.1499938964844,293.1499938964844,0.1796361804008484,-3855.274658203125,304.1519470214844,0.997151792049408,0.2864842116832733,0.2448602020740509,293.0827941894531,297.1499938964844,293.1499938964844,0.0041430341079831,-1556.7803955078125,296.7765197753906,0.575485110282898,0.050000000745058,0.2280490696430206,291.1405334472656,291.1499938964844,273.1499938964844,270.61767578125,284.796875,293.0874328613281,291.140625,1.0,0.1985436081886291,0.8035964369773865,0.8035964369773865,1.0,1.0,-0.9653859734535216,0.4016408324241638,0.5637451410293579,0.1833070218563079,0.0,0.0,0.2666147947311401,24.21919059753418,25.0,0.8125900030136108,-6176.56298828125,90.83785247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952087402344,305.14013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.1381905078887939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879507154226303,0.1879550814628601,-4.368880127003649e-06,0.0,0.0001402458001393,0.0,0.0,7.6843109130859375,0.0,0.0,0.0,0.2845712006092071,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981230214238166,-2255.62548828125,304.1478576660156,0.8465276956558228,0.1588689982891082,0.143310472369194,293.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.575593113899231,0.050000000745058,0.0480747856199741,293.0198669433594,297.1499938964844,293.1499938964844,0.1318250596523285,-2225.95263671875,304.1351928710937,0.9186503887176514,0.2027038037776947,0.1415629535913467,293.0751342773437,297.1499938964844,293.1499938964844,0.1794949769973755,-3852.882080078125,304.15185546875,0.997126042842865,0.2878445088863373,0.244716927409172,293.0810241699219,297.1499938964844,293.1499938964844,0.0041557499207556,-1561.2720947265625,296.79315185546875,0.575593113899231,0.050000000745058,0.2280460894107818,291.140869140625,291.1499938964844,273.1499938964844,270.6172790527344,284.79608154296875,293.0858764648437,291.1409606933594,1.0,0.1987325400114059,0.8035268187522888,0.8035268187522888,1.0,1.0,-0.966927170753479,0.4022767841815948,0.5646504163742065,0.1837420910596847,0.0,0.0,0.2671913206577301,24.223331451416016,28.0,0.8772606253623962,-6187.60107421875,91.15302276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995361328125,305.1441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1015625,18000.0,0.0,0.0,0.13849838078022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883779764175415,0.1883823573589325,-4.369820089777932e-06,0.0,0.0001405582588631,0.0,0.0,7.704484939575195,0.0,0.0,0.0,0.2846519947052002,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.098594345152378,-2264.3984375,304.1477966308594,0.8448249101638794,0.159450501203537,0.1438459157943725,293.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733261704444885,0.050000000745058,0.0480878837406635,293.0212707519531,297.1499938964844,293.1499938964844,0.1344124972820282,-2260.84228515625,304.13580322265625,0.9205332398414612,0.2057205289602279,0.1437518894672393,293.0733642578125,297.1499938964844,293.1499938964844,0.1821214407682418,-3899.08056640625,304.1466979980469,0.9976394176483154,0.290117472410202,0.2477137744426727,293.0776062011719,297.1499938964844,293.1499938964844,0.0041830013506114,-1571.058837890625,296.8255615234375,0.5733261704444885,0.050000000745058,0.2281082272529602,291.1390991210937,291.1499938964844,273.1499938964844,270.6164245605469,284.7933044433594,293.0841369628906,291.1383361816406,1.0,0.2003918439149856,0.8033875226974487,0.8033875226974487,1.0,1.0,-0.9738823175430298,0.4052613079547882,0.568621039390564,0.1854619830846786,0.0,0.0,0.2686779499053955,24.64040756225586,25.0,-4.480789661407471,-6219.93701171875,93.24560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.384765625,18000.0,0.0,0.0,0.1391056030988693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893116533756256,0.1893160343170166,-4.371651357359951e-06,0.0,0.0001411745033692,0.0,0.0,7.748237609863281,0.0,0.0,0.0,0.2848269939422607,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.098594345152378,-2264.3984375,304.1477966308594,0.8448249101638794,0.159450501203537,0.1438459157943725,293.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733261704444885,0.050000000745058,0.0480878837406635,293.0212707519531,297.1499938964844,293.1499938964844,0.1344124972820282,-2260.84228515625,304.13580322265625,0.9205332398414612,0.2057205289602279,0.1437518894672393,293.0733642578125,297.1499938964844,293.1499938964844,0.1821214407682418,-3899.08056640625,304.1466979980469,0.9976394176483154,0.290117472410202,0.2477137744426727,293.0776062011719,297.1499938964844,293.1499938964844,0.0041830013506114,-1571.058837890625,296.8255615234375,0.5733261704444885,0.050000000745058,0.2281082272529602,291.1390991210937,291.1499938964844,273.1499938964844,270.6164245605469,284.7933044433594,293.0841369628906,291.1383361816406,1.0,0.2003918439149856,0.8033875226974487,0.8033875226974487,1.0,1.0,-0.9738823175430298,0.4052613079547882,0.568621039390564,0.1854619830846786,0.0,0.0,0.2686779499053955,24.64040756225586,25.0,-4.480789661407471,-6219.93701171875,93.24560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.384765625,18000.0,0.0,0.0,0.1391056030988693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893116533756256,0.1893160343170166,-4.371651357359951e-06,0.0,0.0001411745033692,0.0,0.0,7.748237609863281,0.0,0.0,0.0,0.2848269939422607,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460630178451538,0.0,0.1443740725517273,293.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.5735359787940979,0.0,0.0480866357684135,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256533980369568,0.0,0.1456829309463501,293.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975943565368652,0.0,0.2474371939897537,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8580322265625,0.5735359787940979,0.0,0.228102296590805,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.7934265136719,293.0838623046875,291.1366271972656,0.0,0.0,0.8032482862472534,0.8032482862472534,1.0,1.0,-0.976496398448944,0.4063196182250976,0.5701767206192017,0.1862528324127197,0.0,0.0,0.0,24.64438438415528,60.0,0.7027440667152405,-6253.69482421875,93.7846221923828,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.939453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909632235765457,0.1909676045179367,-4.3746426854340825e-06,0.0,0.0,0.0,0.0,7.825366973876953,0.0,0.0,0.0,0.0736871510744094,4.0,0.0,0.0
