time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460630178451538,0.0,0.1443740725517273,293.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.5735359787940979,0.0,0.0480866357684135,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256533980369568,0.0,0.1456829309463501,293.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975943565368652,0.0,0.2474371939897537,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8580322265625,0.5735359787940979,0.0,0.228102296590805,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.7934265136719,293.0838623046875,291.1366271972656,0.0,0.0,0.8032482862472534,0.8032482862472534,1.0,1.0,-0.976496398448944,0.4063196182250976,0.5701767206192017,0.1862528324127197,0.0,0.0,0.0,24.64438438415528,60.0,0.7027440667152405,-6253.69482421875,93.7846221923828,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.939453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909632235765457,0.1909676045179367,-4.3746426854340825e-06,0.0,0.0,0.0,0.0,7.825366973876953,0.0,0.0,0.0,0.0736871510744094,4.0,0.0,0.0
759660,292.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9051513671875,0.0,0.0,0.0006242077797651,292.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0002769541169982,292.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.48162841796875,0.0,0.0,0.0006084060878492,292.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2330017089844,0.0,0.0,0.0011125279124826,293.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1358337402344,0.0,0.0,0.0013137510977685,291.2103576660156,294.1499938964844,273.15399169921875,270.6177978515625,282.709228515625,287.1565856933594,291.14617919921875,0.0,0.0,0.481948971748352,0.481948971748352,1.0,1.0,-0.003839585930109,0.0085206357762217,-0.0046810493804514,-0.0263061244040727,0.0,0.0,0.0,-0.0232164356857538,60.0,-130.05596923828125,-0.0,-1.5210443962132558e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.1309840840413106e-18,3.134570532382187e-18,-3.586517407226764e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9051513671875,0.0,0.0,0.0006242077797651,292.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0002769541169982,292.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.48162841796875,0.0,0.0,0.0006084060878492,292.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2330017089844,0.0,0.0,0.0011125279124826,293.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1358337402344,0.0,0.0,0.0013137510977685,291.2103576660156,294.1499938964844,273.15399169921875,270.6177978515625,282.709228515625,287.1565856933594,291.14617919921875,0.0,0.0,0.481948971748352,0.481948971748352,1.0,1.0,-0.003839585930109,0.0085206357762217,-0.0046810493804514,-0.0263061244040727,0.0,0.0,0.0,-0.0232164356857538,60.0,-130.05596923828125,-0.0,-1.5210443962132558e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.1309840840413106e-18,3.134570532382187e-18,-3.586517407226764e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8450927734375,0.0,0.0,0.00011583869491,292.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0001106436538975,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.41900634765625,0.0,0.0,9.376165689900516e-05,292.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1601257324219,0.0,0.0,0.0001355547137791,292.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1075744628906,0.0,0.0,0.0005248458473943,291.2103271484375,294.1499938964844,273.1588439941406,270.62115478515625,282.53302001953125,283.56842041015625,291.1439819335937,0.0,0.0,0.3212993144989013,0.3212993144989013,1.0,1.0,-0.0011768362019211,0.0035923870746046,-0.0024155508726835,-0.0315593145787715,0.0,0.0,0.0,-0.0109807858243584,60.0,-66.2523422241211,-0.0,-9.442558024375104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3491089608541135e-20,1.6234952713543232e-20,-2.74386350889888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.81982421875,0.0,0.0,0.0001003500510705,292.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0001055839020409,292.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3964233398437,0.0,0.0,7.807883230270818e-05,292.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.138916015625,0.0,0.0,0.0001057799818227,292.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0880126953125,0.0,0.0,0.0005008445587009,291.2102966308594,294.1499938964844,273.16552734375,270.6259460449219,282.4415283203125,280.8365783691406,291.14263916015625,0.0,0.0,0.1606496572494506,0.1606496572494506,1.0,1.0,-0.0010691770585253,0.0010201453696936,4.903173248749226e-05,-0.0341809354722499,0.0,0.0,0.0,-0.01131122559309,60.0,-32.7308235168457,-0.0,-7.78875630658149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9039903447217745e-21,7.465536057251221e-21,-2.561545914477838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7957458496094,0.0,0.0,0.0001002427597995,292.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0001055583634297,292.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.37518310546875,0.0,0.0,7.796710997354239e-05,292.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.119384765625,0.0,0.0,0.0001055623506545,292.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0688171386719,0.0,0.0,0.0005007234285585,291.2102355957031,294.1499938964844,273.1739807128906,270.632080078125,282.3534545898437,278.8193359375,291.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680741397663,4.871267478279152e-08,0.0010680253617465,-0.0352642089128494,0.0,0.0,0.0,-0.0116677498444914,60.0,-20.222396850585938,-0.0,-7.778551491810506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8944402052765524e-21,7.475113257780937e-21,-2.5806730525043845e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7718505859375,0.0,0.0,0.0001002611825242,292.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0001055791362887,292.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3540954589844,0.0,0.0,7.798099250067025e-05,292.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0999755859375,0.0,0.0,0.000105580111267,292.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0497741699219,0.0,0.0,0.0005008219741284,291.210205078125,294.1499938964844,273.1841125488281,270.6395263671875,282.2662658691406,277.3329772949219,291.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683216387405,1.3853878044756133e-08,0.0010683077853173,-0.0353303961455822,0.0,0.0,0.0,-0.0116804605349898,60.0,-15.69690990447998,-0.0,-7.78150663904853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894287936189183e-21,7.475261084003688e-21,-2.5809729458661133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7244873046875,0.0,0.0,0.0001003016368485,292.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,0.0001056217734003,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.312255859375,0.0,0.0,7.801244646543637e-05,292.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0615539550781,0.0,0.0,0.000105622682895,292.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0119934082031,0.0,0.0,0.0005010241875424,291.2101135253906,294.1499938964844,273.2091064453125,270.6581726074219,282.0946960449219,275.4359741210937,291.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.44826602935791,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942847050149145e-21,7.475261891797255e-21,-2.5809773887307315e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7244873046875,0.0,0.0,0.0001003016368485,292.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,0.0001056217734003,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.312255859375,0.0,0.0,7.801244646543637e-05,292.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0615539550781,0.0,0.0,0.000105622682895,292.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0119934082031,0.0,0.0,0.0005010241875424,291.2101135253906,294.1499938964844,273.2091064453125,270.6581726074219,282.0946960449219,275.4359741210937,291.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.44826602935791,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942847050149145e-21,7.475261891797255e-21,-2.5809773887307315e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.677734375,0.0,0.0,0.0001003418728942,292.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0001056641485774,291.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.27099609375,0.0,0.0,7.804374035913497e-05,292.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0235900878906,0.0,0.0,0.0001056650507962,292.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9747009277344,0.0,0.0,0.0005012252368032,291.21002197265625,294.1499938964844,273.2399597167969,270.6813659667969,281.9268493652344,274.4190673828125,291.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.138383865356444,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.677734375,0.0,0.0,0.0001003418728942,292.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0001056641485774,291.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.27099609375,0.0,0.0,7.804374035913497e-05,292.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0235900878906,0.0,0.0,0.0001056650507962,292.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9747009277344,0.0,0.0,0.0005012252368032,291.21002197265625,294.1499938964844,273.2399597167969,270.6813659667969,281.9268493652344,274.4190673828125,291.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.138383865356444,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6315612792969,0.0,0.0,0.0001003817742457,292.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0001057061745086,291.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.230224609375,0.0,0.0,7.807477959431708e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9861145019531,0.0,0.0,0.0001057070621754,292.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9378662109375,0.0,0.0,0.0005014245980419,291.2098999023437,294.1499938964844,273.276123046875,270.70867919921875,281.7627258300781,273.88348388671875,291.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078530311584473,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6315612792969,0.0,0.0,0.0001003817742457,292.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0001057061745086,291.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.230224609375,0.0,0.0,7.807477959431708e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9861145019531,0.0,0.0,0.0001057070621754,292.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9378662109375,0.0,0.0,0.0005014245980419,291.2098999023437,294.1499938964844,273.276123046875,270.70867919921875,281.7627258300781,273.88348388671875,291.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078530311584473,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5859680175781,0.0,0.0,0.0001004212681436,292.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0001057477711583,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.18994140625,0.0,0.0,7.810549141140655e-05,291.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9490966796875,0.0,0.0,0.0001057486515492,292.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9014892578125,0.0,0.0,0.0005016219220124,291.2097473144531,294.1499938964844,273.3170166015625,270.7396545410156,281.6023864746094,273.6122131347656,291.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.047863006591797,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5859680175781,0.0,0.0,0.0001004212681436,292.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0001057477711583,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.18994140625,0.0,0.0,7.810549141140655e-05,291.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9490966796875,0.0,0.0,0.0001057486515492,292.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9014892578125,0.0,0.0,0.0005016219220124,291.2097473144531,294.1499938964844,273.3170166015625,270.7396545410156,281.6023864746094,273.6122131347656,291.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.047863006591797,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5633850097656,0.0,0.0,0.0001004408331937,292.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0001057683766703,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1700134277344,0.0,0.0,7.81207054387778e-05,291.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9307556152344,0.0,0.0,0.0001057692497852,292.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.88348388671875,0.0,0.0,0.000501719652675,291.20965576171875,294.1499938964844,273.33905029296875,270.7563781738281,281.52362060546875,273.5362854003906,291.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.033013343811035,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5409240722656,0.0,0.0,0.0001004602600005,292.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.000105788843939,291.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.15020751953125,0.0,0.0,7.813582487870008e-05,291.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9125366210937,0.0,0.0,0.000105789709778,292.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8655700683594,0.0,0.0,0.0005018167430534,291.2095642089844,294.1499938964844,273.362060546875,270.7738647460937,281.4458312988281,273.48663330078125,291.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.017536163330078,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4964904785156,0.0,0.0,0.0001004986843327,292.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0001058293128153,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1109313964844,0.0,0.0,7.816570723662153e-05,291.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8764343261719,0.0,0.0,0.0001058301713783,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8301086425781,0.0,0.0,0.0005020087119191,291.2093811035156,294.1499938964844,273.41070556640625,270.81085205078125,281.2930603027344,273.4407958984375,291.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.984366416931152,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4964904785156,0.0,0.0,0.0001004986843327,292.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0001058293128153,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1109313964844,0.0,0.0,7.816570723662153e-05,291.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8764343261719,0.0,0.0,0.0001058301713783,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8301086425781,0.0,0.0,0.0005020087119191,291.2093811035156,294.1499938964844,273.41070556640625,270.81085205078125,281.2930603027344,273.4407958984375,291.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.984366416931152,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4525756835937,0.0,0.0,0.0001005364465527,292.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0001058690831996,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0721740722656,0.0,0.0,7.819507300155237e-05,291.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8407897949219,0.0,0.0,0.0001058699272107,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7950744628906,0.0,0.0,0.0005021973629482,291.20916748046875,294.1499938964844,273.4623413085937,270.8501892089844,281.14410400390625,273.43994140625,291.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.94837760925293,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4525756835937,0.0,0.0,0.0001005364465527,292.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0001058690831996,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0721740722656,0.0,0.0,7.819507300155237e-05,291.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8407897949219,0.0,0.0,0.0001058699272107,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7950744628906,0.0,0.0,0.0005021973629482,291.20916748046875,294.1499938964844,273.4623413085937,270.8501892089844,281.14410400390625,273.43994140625,291.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.94837760925293,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.40924072265625,0.0,0.0,0.0001005734593491,292.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,0.0001059080750565,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.03387451171875,0.0,0.0,7.82238639658317e-05,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8056030273437,0.0,0.0,0.0001059089045156,292.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7604675292969,0.0,0.0,0.0005023822886869,291.2089538574219,294.1499938964844,273.5164489746094,270.8913879394531,280.9989318847656,273.4642028808594,291.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.909976959228516,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.40924072265625,0.0,0.0,0.0001005734593491,292.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,0.0001059080750565,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.03387451171875,0.0,0.0,7.82238639658317e-05,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8056030273437,0.0,0.0,0.0001059089045156,292.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7604675292969,0.0,0.0,0.0005023822886869,291.2089538574219,294.1499938964844,273.5164489746094,270.8913879394531,280.9989318847656,273.4642028808594,291.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.909976959228516,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3664245605469,0.0,0.0,0.0001006096426863,292.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0001059461792465,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9960632324219,0.0,0.0,7.825200009392574e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.77081298828125,0.0,0.0,0.0001059470014297,292.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.726318359375,0.0,0.0,0.0005025630816817,291.20867919921875,294.1499938964844,273.5723876953125,270.9340209960937,280.85748291015625,273.5030212402344,291.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.869593620300291,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3664245605469,0.0,0.0,0.0001006096426863,292.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0001059461792465,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9960632324219,0.0,0.0,7.825200009392574e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.77081298828125,0.0,0.0,0.0001059470014297,292.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.726318359375,0.0,0.0,0.0005025630816817,291.20867919921875,294.1499938964844,273.5723876953125,270.9340209960937,280.85748291015625,273.5030212402344,291.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.869593620300291,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.34521484375,0.0,0.0,0.0001006273960229,292.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0001059648784575,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.97735595703125,0.0,0.0,7.826580986147746e-05,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75360107421875,0.0,0.0,0.0001059657006408,292.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7093811035156,0.0,0.0,0.0005026517901569,291.20855712890625,294.1499938964844,273.6009216308594,270.95574951171875,280.78814697265625,273.5259094238281,291.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.848793983459473,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3241577148437,0.0,0.0,0.0001006449092528,292.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0001059833302861,291.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.958740234375,0.0,0.0,7.827943045413122e-05,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7364807128906,0.0,0.0,0.0001059841379174,292.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.69256591796875,0.0,0.0,0.0005027392762713,291.2084045410156,294.1499938964844,273.6296691894531,270.9776916503906,280.7197570800781,273.5504150390625,291.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.827666282653809,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.28240966796875,0.0,0.0,0.0001006791717372,292.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0001060194117599,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.921875,0.0,0.0,7.830607501091436e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7025756835937,0.0,0.0,0.0001060202121152,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65924072265625,0.0,0.0,0.000502910465002,291.2080993652344,294.1499938964844,273.68768310546875,271.0218811035156,280.585693359375,273.60272216796875,291.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.784639358520508,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.28240966796875,0.0,0.0,0.0001006791717372,292.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0001060194117599,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.921875,0.0,0.0,7.830607501091436e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7025756835937,0.0,0.0,0.0001060202121152,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65924072265625,0.0,0.0,0.000502910465002,291.2080993652344,294.1499938964844,273.68768310546875,271.0218811035156,280.585693359375,273.60272216796875,291.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.784639358520508,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2411804199219,0.0,0.0,0.000100712342828,292.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0001060543581843,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.88543701171875,0.0,0.0,7.833187555661425e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6690673828125,0.0,0.0,0.0001060551439877,292.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6263122558594,0.0,0.0,0.0005030761822126,291.207763671875,294.1499938964844,273.7458190917969,271.0661926269531,280.4552307128906,273.6579284667969,291.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.740936279296877,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2411804199219,0.0,0.0,0.000100712342828,292.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0001060543581843,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.88543701171875,0.0,0.0,7.833187555661425e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6690673828125,0.0,0.0,0.0001060551439877,292.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6263122558594,0.0,0.0,0.0005030761822126,291.207763671875,294.1499938964844,273.7458190917969,271.0661926269531,280.4552307128906,273.6579284667969,291.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.740936279296877,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2004699707031,0.0,0.0,0.0001007443424896,292.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,0.00010608806042,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8494567871094,0.0,0.0,7.835676660761237e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.635986328125,0.0,0.0,0.0001060888389474,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59381103515625,0.0,0.0,0.0005032360786572,291.2073974609375,294.1499938964844,273.8035888671875,271.1101989746094,280.32830810546875,273.7145690917969,291.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.69699001312256,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2004699707031,0.0,0.0,0.0001007443424896,292.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,0.00010608806042,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8494567871094,0.0,0.0,7.835676660761237e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.635986328125,0.0,0.0,0.0001060888389474,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59381103515625,0.0,0.0,0.0005032360786572,291.2073974609375,294.1499938964844,273.8035888671875,271.1101989746094,280.32830810546875,273.7145690917969,291.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.69699001312256,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1602478027344,0.0,0.0,0.0001007750761345,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0001061204311554,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8139343261719,0.0,0.0,7.838066812837496e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6033020019531,0.0,0.0,0.0001061212024069,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5616760253906,0.0,0.0,0.0005033896304666,291.2070007324219,294.1499938964844,273.8603820800781,271.1534729003906,280.204833984375,273.7716369628906,291.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.653228759765623,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1602478027344,0.0,0.0,0.0001007750761345,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0001061204311554,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8139343261719,0.0,0.0,7.838066812837496e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6033020019531,0.0,0.0,0.0001061212024069,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5616760253906,0.0,0.0,0.0005033896304666,291.2070007324219,294.1499938964844,273.8603820800781,271.1534729003906,280.204833984375,273.7716369628906,291.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.653228759765623,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.14031982421875,0.0,0.0,0.0001007899481919,292.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0001061360962921,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7963256835937,0.0,0.0,7.839223690098152e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5871276855469,0.0,0.0,0.0001061368602677,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5457763671875,0.0,0.0,0.0005034639616496,291.206787109375,294.1499938964844,273.8882141113281,271.1746826171875,280.1443786621094,273.800048828125,291.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.631549835205078,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1205444335937,0.0,0.0,0.0001008044710033,292.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.000106151397631,291.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7788391113281,0.0,0.0,7.840352918719873e-05,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.571044921875,0.0,0.0,0.0001061521543306,292.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.52996826171875,0.0,0.0,0.0005035364883951,291.2065734863281,294.1499938964844,273.91558837890625,271.1955261230469,280.0847473144531,273.8282775878906,291.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.61007595062256,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.081298828125,0.0,0.0,0.0001008324397844,292.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,0.0001061808507074,291.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7441711425781,0.0,0.0,7.842528430046514e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5391540527344,0.0,0.0,0.000106181600131,292.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4986267089844,0.0,0.0,0.000503676244989,291.20611572265625,294.1499938964844,273.9687194824219,271.2359619140625,279.96795654296875,273.8838195800781,291.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.567957878112791,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.081298828125,0.0,0.0,0.0001008324397844,292.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,0.0001061808507074,291.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7441711425781,0.0,0.0,7.842528430046514e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5391540527344,0.0,0.0,0.000106181600131,292.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4986267089844,0.0,0.0,0.000503676244989,291.20611572265625,294.1499938964844,273.9687194824219,271.2359619140625,279.96795654296875,273.8838195800781,291.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.567957878112791,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
