time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761940,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0425720214844,0.0,0.0,0.0001008588951663,292.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0001062087176251,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7099609375,0.0,0.0,7.844586070859805e-05,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.50762939453125,0.0,0.0,0.0001062094597727,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4676513671875,0.0,0.0,0.0005038084345869,291.20562744140625,294.1499938964844,274.0191345214844,271.2743835449219,279.8543395996094,273.9376220703125,291.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.52729606628418,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0425720214844,0.0,0.0,0.0001008588951663,292.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0001062087176251,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7099609375,0.0,0.0,7.844586070859805e-05,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.50762939453125,0.0,0.0,0.0001062094597727,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4676513671875,0.0,0.0,0.0005038084345869,291.20562744140625,294.1499938964844,274.0191345214844,271.2743835449219,279.8543395996094,273.9376220703125,291.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.52729606628418,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0043029785156,0.0,0.0,0.0001008837571134,292.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0001062349037965,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6761169433594,0.0,0.0,7.846519292797893e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4765319824219,0.0,0.0,0.0001062356386682,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.43707275390625,0.0,0.0,0.0005039326497353,291.205078125,294.1499938964844,274.0663146972656,271.310302734375,279.7437744140625,273.98907470703125,291.0253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.488512992858888,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0043029785156,0.0,0.0,0.0001008837571134,292.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0001062349037965,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6761169433594,0.0,0.0,7.846519292797893e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4765319824219,0.0,0.0,0.0001062356386682,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.43707275390625,0.0,0.0,0.0005039326497353,291.205078125,294.1499938964844,274.0663146972656,271.310302734375,279.7437744140625,273.98907470703125,291.0253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.488512992858888,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9665222167969,0.0,0.0,0.0001009069455903,292.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0001062593364622,291.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6427307128906,0.0,0.0,7.84832300269045e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4457702636719,0.0,0.0,0.000106260056782,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4068603515625,0.0,0.0,0.0005040485411882,291.2045288085937,294.1499938964844,274.1096496582031,271.34332275390625,279.6361694335937,274.0375671386719,291.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656550639813304e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.452030181884766,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9665222167969,0.0,0.0,0.0001009069455903,292.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0001062593364622,291.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6427307128906,0.0,0.0,7.84832300269045e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4457702636719,0.0,0.0,0.000106260056782,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4068603515625,0.0,0.0,0.0005040485411882,291.2045288085937,294.1499938964844,274.1096496582031,271.34332275390625,279.6361694335937,274.0375671386719,291.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656550639813304e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.452030181884766,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9477844238281,0.0,0.0,0.0001009178886306,292.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0001062708615791,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.62615966796875,0.0,0.0,7.849174289731309e-05,291.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4305419921875,0.0,0.0,0.0001062715818989,292.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3918762207031,0.0,0.0,0.0005041031981818,291.2042236328125,294.1499938964844,274.12969970703125,271.3586120605469,279.5834045410156,274.0605163574219,291.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.434782028198242,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9291687011719,0.0,0.0,0.0001009283878374,292.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0001062819210346,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6097106933594,0.0,0.0,7.84999065217562e-05,291.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4154052734375,0.0,0.0,0.0001062826340785,292.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.37701416015625,0.0,0.0,0.0005041556432843,291.20391845703125,294.1499938964844,274.1485595703125,271.3729858398437,279.5313415527344,274.0824890136719,291.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.41826629638672,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8923034667969,0.0,0.0,0.0001009480038192,292.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0001063025774783,291.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5771179199219,0.0,0.0,7.851516420487314e-05,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3854064941406,0.0,0.0,0.0001063032832462,292.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475036621094,0.0,0.0,0.0005042536649852,291.2032775878906,294.1499938964844,274.1825256347656,271.39892578125,279.42919921875,274.1233215332031,291.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.387642860412598,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8923034667969,0.0,0.0,0.0001009480038192,292.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0001063025774783,291.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5771179199219,0.0,0.0,7.851516420487314e-05,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3854064941406,0.0,0.0,0.0001063032832462,292.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475036621094,0.0,0.0,0.0005042536649852,291.2032775878906,294.1499938964844,274.1825256347656,271.39892578125,279.42919921875,274.1233215332031,291.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.387642860412598,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8558959960937,0.0,0.0,0.000100965706224,292.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.0001063212330336,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5448913574219,0.0,0.0,7.852893031667918e-05,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3557434082031,0.0,0.0,0.0001063219242496,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183898925781,0.0,0.0,0.0005043421406298,291.2026062011719,294.1499938964844,274.2109680175781,271.4206848144531,279.32958984375,274.1594543457031,290.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.360578536987305,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8558959960937,0.0,0.0,0.000100965706224,292.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.0001063212330336,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5448913574219,0.0,0.0,7.852893031667918e-05,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3557434082031,0.0,0.0,0.0001063219242496,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183898925781,0.0,0.0,0.0005043421406298,291.2026062011719,294.1499938964844,274.2109680175781,271.4206848144531,279.32958984375,274.1594543457031,290.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.360578536987305,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8199157714844,0.0,0.0,0.0001009814368444,292.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0001063378076651,291.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5130920410156,0.0,0.0,7.854116847738624e-05,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32647705078125,0.0,0.0,0.0001063384843291,292.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2895812988281,0.0,0.0,0.0005044207791797,291.2018737792969,294.1499938964844,274.2332763671875,271.43780517578125,279.2323303222656,274.1903381347656,290.9832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.337493896484377,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8199157714844,0.0,0.0,0.0001009814368444,292.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0001063378076651,291.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5130920410156,0.0,0.0,7.854116847738624e-05,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32647705078125,0.0,0.0,0.0001063384843291,292.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2895812988281,0.0,0.0,0.0005044207791797,291.2018737792969,294.1499938964844,274.2332763671875,271.43780517578125,279.2323303222656,274.1903381347656,290.9832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.337493896484377,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.78436279296875,0.0,0.0,0.0001009951156447,292.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.0001063522140611,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48162841796875,0.0,0.0,7.855180592741817e-05,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975158691406,0.0,0.0,0.0001063528907252,292.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611389160156,0.0,0.0,0.0005044891149736,291.2011108398437,294.1499938964844,274.2489013671875,271.44989013671875,279.13726806640625,274.2153625488281,290.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.318792343139648,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.78436279296875,0.0,0.0,0.0001009951156447,292.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.0001063522140611,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48162841796875,0.0,0.0,7.855180592741817e-05,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975158691406,0.0,0.0,0.0001063528907252,292.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611389160156,0.0,0.0,0.0005044891149736,291.2011108398437,294.1499938964844,274.2489013671875,271.44989013671875,279.13726806640625,274.2153625488281,290.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.318792343139648,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7667541503906,0.0,0.0,0.0001010011619655,292.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0001063585878,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.466064453125,0.0,0.0,7.855650619603693e-05,291.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2831726074219,0.0,0.0,0.0001063592571881,292.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,0.0005045193247497,291.2007141113281,294.1499938964844,274.2540283203125,271.45391845703125,279.09051513671875,274.2255249023437,290.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.311220169067385,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7492370605469,0.0,0.0,0.0001010066698654,292.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0001063643867382,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4505615234375,0.0,0.0,7.856079173507169e-05,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689208984375,0.0,0.0,0.0001063650561263,292.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330017089844,0.0,0.0,0.0005045468569733,291.2003173828125,294.1499938964844,274.2572937011719,271.45654296875,279.04425048828125,274.2340087890625,290.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.304906845092772,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7145690917969,0.0,0.0,0.0001010160267469,292.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0001063742529368,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4198913574219,0.0,0.0,7.856806769268587e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406616210937,0.0,0.0,0.0001063749077729,292.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052307128906,0.0,0.0,0.0005045936559326,291.199462890625,294.1499938964844,274.2578430175781,271.457275390625,278.9530639648437,274.24566650390625,290.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.296256065368652,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7145690917969,0.0,0.0,0.0001010160267469,292.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0001063742529368,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4198913574219,0.0,0.0,7.856806769268587e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406616210937,0.0,0.0,0.0001063749077729,292.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052307128906,0.0,0.0,0.0005045936559326,291.199462890625,294.1499938964844,274.2578430175781,271.457275390625,278.9530639648437,274.24566650390625,290.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.296256065368652,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6802978515625,0.0,0.0,0.0001010230189422,292.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,0.0001063816234818,291.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3895568847656,0.0,0.0,7.857351010898128e-05,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127380371094,0.0,0.0,0.000106382271042,292.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1777648925781,0.0,0.0,0.0005046285805292,291.1985778808594,294.1499938964844,274.25,271.45166015625,278.863525390625,274.2497863769531,290.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764234466478,1.4800693115546436e-08,0.0010764086619019,-0.0378082320094108,0.0,0.0,0.0,-0.0121501451358199,60.0,-12.293248176574709,-0.0,-7.899978271552754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6802978515625,0.0,0.0,0.0001010230189422,292.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,0.0001063816234818,291.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3895568847656,0.0,0.0,7.857351010898128e-05,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127380371094,0.0,0.0,0.000106382271042,292.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1777648925781,0.0,0.0,0.0005046285805292,291.1985778808594,294.1499938964844,274.25,271.45166015625,278.863525390625,274.2497863769531,290.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764234466478,1.4800693115546436e-08,0.0010764086619019,-0.0378082320094108,0.0,0.0,0.0,-0.0121501451358199,60.0,-12.293248176574709,-0.0,-7.899978271552754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6464538574219,0.0,0.0,0.0001010148334898,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,0.000106373008748,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3595886230469,0.0,0.0,7.856713637011126e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18511962890625,0.0,0.0,0.0001063736490323,292.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,0.0005045877769589,291.1976318359375,294.1499938964844,274.2375793457031,271.4430236816406,278.7755126953125,274.2466125488281,290.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.29448413848877,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6464538574219,0.0,0.0,0.0001010148334898,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,0.000106373008748,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3595886230469,0.0,0.0,7.856713637011126e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18511962890625,0.0,0.0,0.0001063736490323,292.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,0.0005045877769589,291.1976318359375,294.1499938964844,274.2375793457031,271.4430236816406,278.7755126953125,274.2466125488281,290.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.29448413848877,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6130065917969,0.0,0.0,0.0001009793049888,292.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0001063355957739,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299865722656,0.0,0.0,7.853950228309259e-05,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578674316406,0.0,0.0,0.0001063362215063,292.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12384033203125,0.0,0.0,0.0005044103018008,291.1966552734375,294.1499938964844,274.2248229980469,271.4349365234375,278.6889343261719,274.2389221191406,290.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746103005336408e-08,0.001075942069292,-0.0376654788851738,0.0,0.0,0.0,-0.0121230836957693,60.0,-12.294602394104004,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6130065917969,0.0,0.0,0.0001009793049888,292.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0001063355957739,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299865722656,0.0,0.0,7.853950228309259e-05,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578674316406,0.0,0.0,0.0001063362215063,292.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12384033203125,0.0,0.0,0.0005044103018008,291.1966552734375,294.1499938964844,274.2248229980469,271.4349365234375,278.6889343261719,274.2389221191406,290.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746103005336408e-08,0.001075942069292,-0.0376654788851738,0.0,0.0,0.0,-0.0121230836957693,60.0,-12.294602394104004,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.596435546875,0.0,0.0,0.0001009519983199,292.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,0.0001063068484654,291.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153381347656,0.0,0.0,7.851826376281679e-05,291.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14434814453125,0.0,0.0,0.0001063074741978,292.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1105651855469,0.0,0.0,0.0005042739212512,291.1961364746094,294.1499938964844,274.2182922363281,271.4310607910156,278.64617919921875,274.2340393066406,290.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712055573795624e-08,0.0010756510309875,-0.0375764481723308,0.0,0.0,0.0,-0.0121062053367495,60.0,-12.29365348815918,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5799865722656,0.0,0.0,0.0001009187180898,292.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,0.0001062718001776,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,7.849238318158314e-05,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13092041015625,0.0,0.0,0.0001062724259099,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09735107421875,0.0,0.0,0.0005041076801717,291.19561767578125,294.1499938964844,274.2117004394531,271.4273376464844,278.6037902832031,274.22869873046875,290.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670558101670396e-08,0.0010752961970865,-0.0374679304659366,0.0,0.0,0.0,-0.0120856333523988,60.0,-12.292015075683594,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.54736328125,0.0,0.0,0.0001008354083751,292.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,0.0001061840812326,291.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718811035156,0.0,0.0,7.842758350307122e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10430908203125,0.0,0.0,0.000106184692413,292.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711975097656,0.0,0.0,0.0005036915536038,291.1945495605469,294.1499938964844,274.1982421875,271.42022705078125,278.5201110839844,274.2170715332031,290.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566698958162762e-08,0.0010744082974269,-0.0371963307261467,0.0,0.0,0.0,-0.0120341461151838,60.0,-12.286784172058104,-0.0,-7.87063498819407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.54736328125,0.0,0.0,0.0001008354083751,292.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,0.0001061840812326,291.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718811035156,0.0,0.0,7.842758350307122e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10430908203125,0.0,0.0,0.000106184692413,292.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711975097656,0.0,0.0,0.0005036915536038,291.1945495605469,294.1499938964844,274.1982421875,271.42022705078125,278.5201110839844,274.2170715332031,290.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566698958162762e-08,0.0010744082974269,-0.0371963307261467,0.0,0.0,0.0,-0.0120341461151838,60.0,-12.286784172058104,-0.0,-7.87063498819407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.51519775390625,0.0,0.0,0.0001007317987387,292.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,0.0001060749855241,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,7.834699499653652e-05,291.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780334472656,0.0,0.0,0.0001060755894286,292.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453796386719,0.0,0.0,0.0005031740292906,291.19342041015625,294.1499938964844,274.1844177246094,271.4136047363281,278.43780517578125,274.2045288085937,290.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437544493262068e-08,0.0010733039816841,-0.036858569830656,0.0,0.0,0.0,-0.0119701195508241,60.0,-12.279160499572754,-0.0,-7.854461614442698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.51519775390625,0.0,0.0,0.0001007317987387,292.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,0.0001060749855241,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,7.834699499653652e-05,291.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780334472656,0.0,0.0,0.0001060755894286,292.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453796386719,0.0,0.0,0.0005031740292906,291.19342041015625,294.1499938964844,274.1844177246094,271.4136047363281,278.43780517578125,274.2045288085937,290.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437544493262068e-08,0.0010733039816841,-0.036858569830656,0.0,0.0,0.0,-0.0119701195508241,60.0,-12.279160499572754,-0.0,-7.854461614442698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4834289550781,0.0,0.0,0.0001006104648695,292.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.0001059472197084,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152099609375,0.0,0.0,7.825262582628056e-05,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520935058594,0.0,0.0,0.0001059478163369,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198669433594,0.0,0.0,0.0005025680293329,291.1922607421875,294.1499938964844,274.1702575683594,271.4073791503906,278.3569030761719,274.19140625,290.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720252757892,1.4286309912847628e-08,0.0010720109567046,-0.036463052034378,0.0,0.0,0.0,-0.011895147152245,60.0,-12.269441604614258,-0.0,-7.835545545731294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4834289550781,0.0,0.0,0.0001006104648695,292.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.0001059472197084,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152099609375,0.0,0.0,7.825262582628056e-05,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520935058594,0.0,0.0,0.0001059478163369,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198669433594,0.0,0.0,0.0005025680293329,291.1922607421875,294.1499938964844,274.1702575683594,271.4073791503906,278.3569030761719,274.19140625,290.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720252757892,1.4286309912847628e-08,0.0010720109567046,-0.036463052034378,0.0,0.0,0.0,-0.011895147152245,60.0,-12.269441604614258,-0.0,-7.835545545731294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4520568847656,0.0,0.0,0.0001004740552161,292.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,0.0001058035777532,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874389648437,0.0,0.0,7.814652781235054e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0264892578125,0.0,0.0,0.0001058041671058,292.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.99468994140625,0.0,0.0,0.0005018866504542,291.1910400390625,294.1499938964844,274.1557922363281,271.4015808105469,278.2773742675781,274.1778259277344,290.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116285917964433e-08,0.0010705571621656,-0.0360183715820312,0.0,0.0,0.0,-0.011810858733952,60.0,-12.2579345703125,-0.0,-7.814305291731216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4520568847656,0.0,0.0,0.0001004740552161,292.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,0.0001058035777532,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874389648437,0.0,0.0,7.814652781235054e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0264892578125,0.0,0.0,0.0001058041671058,292.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.99468994140625,0.0,0.0,0.0005018866504542,291.1910400390625,294.1499938964844,274.1557922363281,271.4015808105469,278.2773742675781,274.1778259277344,290.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116285917964433e-08,0.0010705571621656,-0.0360183715820312,0.0,0.0,0.0,-0.011810858733952,60.0,-12.2579345703125,-0.0,-7.814305291731216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4365539550781,0.0,0.0,0.0001004009973257,292.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,0.0001057266490533,291.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736755371094,0.0,0.0,7.808970985934138e-05,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0137939453125,0.0,0.0,0.00010572723113,292.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822082519531,0.0,0.0,0.0005015216884203,291.1904296875,294.1499938964844,274.1484375,271.3988342285156,278.23809814453125,274.1708984375,290.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025230754555196e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.25160312652588,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4211120605469,0.0,0.0,0.000100325240055,292.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,0.0001056468754541,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600036621094,0.0,0.0,7.803078187862411e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011901855469,0.0,0.0,0.0001056474502547,292.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9698181152344,0.0,0.0,0.0005011432804167,291.1897888183594,294.1499938964844,274.1409912109375,271.39617919921875,278.1991882324219,274.1639099121094,290.8793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.244948387145996,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905944824219,0.0,0.0,0.0001001669661491,292.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.000105480212369,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329345703125,0.0,0.0,7.790767995174974e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,0.0001054807798936,292.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9452514648437,0.0,0.0,0.0005003527039662,291.1884765625,294.1499938964844,274.1258850097656,271.39111328125,278.1222839355469,274.1496276855469,290.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733546744276737e-08,0.0010672846110537,-0.0350172817707061,0.0,0.0,0.0,-0.0116211203858256,60.0,-12.230844497680664,-0.0,-7.766598031366811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
