time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764280,291.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905944824219,0.0,0.0,0.0001001669661491,292.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.000105480212369,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329345703125,0.0,0.0,7.790767995174974e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,0.0001054807798936,292.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9452514648437,0.0,0.0,0.0005003527039662,291.1884765625,294.1499938964844,274.1258850097656,271.39111328125,278.1222839355469,274.1496276855469,290.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733546744276737e-08,0.0010672846110537,-0.0350172817707061,0.0,0.0,0.0,-0.0116211203858256,60.0,-12.230844497680664,-0.0,-7.766598031366811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604431152344,0.0,0.0,0.0001000019183265,292.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,0.0001053064115694,291.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.106201171875,0.0,0.0,7.77793102315627e-05,291.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515991210937,0.0,0.0,0.0001053069718182,292.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9210205078125,0.0,0.0,0.0004995283088646,291.1871337890625,294.1499938964844,274.1105041503906,271.3863830566406,278.04669189453125,274.1351013183594,290.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655394289642,1.3527845510452607e-08,0.0010655258083716,-0.0344792120158672,0.0,0.0,0.0,-0.0115191461518406,60.0,-12.215929985046388,-0.0,-7.741018492879449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604431152344,0.0,0.0,0.0001000019183265,292.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,0.0001053064115694,291.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.106201171875,0.0,0.0,7.77793102315627e-05,291.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515991210937,0.0,0.0,0.0001053069718182,292.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9210205078125,0.0,0.0,0.0004995283088646,291.1871337890625,294.1499938964844,274.1105041503906,271.3863830566406,278.04669189453125,274.1351013183594,290.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655394289642,1.3527845510452607e-08,0.0010655258083716,-0.0344792120158672,0.0,0.0,0.0,-0.0115191461518406,60.0,-12.215929985046388,-0.0,-7.741018492879449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307189941406,0.0,0.0,9.98329123831354e-05,292.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.0001051284489221,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.079833984375,0.0,0.0,7.764786278130487e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.92724609375,0.0,0.0,0.0001051290018949,292.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8970947265625,0.0,0.0,0.0004986841231584,291.18572998046875,294.1499938964844,274.09478759765625,271.3819885253906,277.97235107421875,274.1202697753906,290.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.200543403625488,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307189941406,0.0,0.0,9.98329123831354e-05,292.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.0001051284489221,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.079833984375,0.0,0.0,7.764786278130487e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.92724609375,0.0,0.0,0.0001051290018949,292.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8970947265625,0.0,0.0,0.0004986841231584,291.18572998046875,294.1499938964844,274.09478759765625,271.3819885253906,277.97235107421875,274.1202697753906,290.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.200543403625488,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,9.966274228645489e-05,292.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,0.000104949263914,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538024902344,0.0,0.0,7.751550583634526e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9032287597656,0.0,0.0,0.0001049498023348,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8734741210937,0.0,0.0,0.0004978341166861,291.18426513671875,294.1499938964844,274.07879638671875,271.3778686523437,277.8992614746094,274.10516357421875,290.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.18502712249756,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,9.966274228645489e-05,292.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,0.000104949263914,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538024902344,0.0,0.0,7.751550583634526e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9032287597656,0.0,0.0,0.0001049498023348,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8734741210937,0.0,0.0,0.0004978341166861,291.18426513671875,294.1499938964844,274.07879638671875,271.3778686523437,277.8992614746094,274.10516357421875,290.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.18502712249756,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.28680419921875,0.0,0.0,9.957802103599532e-05,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,0.0001048600461217,291.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408935546875,0.0,0.0,7.74496074882336e-05,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8913269042969,0.0,0.0,0.0001048605845426,292.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617858886719,0.0,0.0,0.0004974108887836,291.1835327148437,294.1499938964844,274.0707092285156,271.3758850097656,277.8631591796875,274.0975341796875,290.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610215831547,1.2999548104630776e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572470679879,60.0,-12.177319526672363,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723693847656,0.0,0.0,9.949394734576344e-05,292.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,0.0001047715122695,291.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281066894531,0.0,0.0,7.738421845715493e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8795166015625,0.0,0.0,0.0001047720506903,292.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.85015869140625,0.0,0.0,0.0004969909205101,291.1827697753906,294.1499938964844,274.0625305175781,271.3739929199219,277.82733154296875,274.0898132324219,290.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894767031923491e-08,0.0010601127287372,-0.032823022454977,0.0,0.0,0.0,-0.0112053025513887,60.0,-12.169696807861328,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,9.932888497132808e-05,292.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,0.000104597704194,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027160644531,0.0,0.0,7.725583418505266e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8560791015625,0.0,0.0,0.0001045982353389,292.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8271179199219,0.0,0.0,0.0004961664672009,291.18121337890625,294.1499938964844,274.0459899902344,271.370361328125,277.756591796875,274.0741882324219,290.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689059580850426e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,-0.011103325523436,60.0,-12.1548490524292,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,9.932888497132808e-05,292.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,0.000104597704194,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027160644531,0.0,0.0,7.725583418505266e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8560791015625,0.0,0.0,0.0001045982353389,292.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8271179199219,0.0,0.0,0.0004961664672009,291.18121337890625,294.1499938964844,274.0459899902344,271.370361328125,277.756591796875,274.0741882324219,290.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689059580850426e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,-0.011103325523436,60.0,-12.1548490524292,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2155456542969,0.0,0.0,9.916970157064496e-05,292.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,0.0001044300806825,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776611328125,0.0,0.0,7.713202649028972e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8329467773437,0.0,0.0,0.0001044306045514,292.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8043518066406,0.0,0.0,0.0004953713505528,291.1796264648437,294.1499938964844,274.0291748046875,271.366943359375,277.6869506835937,274.0583190917969,290.81805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490671608134109e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.140755653381348,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2155456542969,0.0,0.0,9.916970157064496e-05,292.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,0.0001044300806825,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776611328125,0.0,0.0,7.713202649028972e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8329467773437,0.0,0.0,0.0001044306045514,292.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8043518066406,0.0,0.0,0.0004953713505528,291.1796264648437,294.1499938964844,274.0291748046875,271.366943359375,277.6869506835937,274.0583190917969,290.81805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490671608134109e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.140755653381348,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.18768310546875,0.0,0.0,9.901823796099052e-05,292.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0001042705916916,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9529113769531,0.0,0.0,7.701422146055847e-05,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81011962890625,0.0,0.0,0.0001042711010086,292.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7818908691406,0.0,0.0,0.0004946147673763,291.177978515625,294.1499938964844,274.0120849609375,271.3637084960937,277.618408203125,274.04217529296875,290.8092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230190882495208e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.127655029296877,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.18768310546875,0.0,0.0,9.901823796099052e-05,292.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0001042705916916,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9529113769531,0.0,0.0,7.701422146055847e-05,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81011962890625,0.0,0.0,0.0001042711010086,292.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7818908691406,0.0,0.0,0.0004946147673763,291.177978515625,294.1499938964844,274.0120849609375,271.3637084960937,277.618408203125,274.04217529296875,290.8092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230190882495208e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.127655029296877,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16015625,0.0,0.0,9.887605847325176e-05,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,0.0001041208670358,291.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.928466796875,0.0,0.0,7.69036341807805e-05,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7875366210937,0.0,0.0,0.0001041213763528,292.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596740722656,0.0,0.0,0.0004939045757055,291.17626953125,294.1499938964844,273.9947814941406,271.3606262207031,277.55096435546875,274.0258178710937,290.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.115757942199709,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16015625,0.0,0.0,9.887605847325176e-05,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,0.0001041208670358,291.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.928466796875,0.0,0.0,7.69036341807805e-05,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7875366210937,0.0,0.0,0.0001041213763528,292.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596740722656,0.0,0.0,0.0004939045757055,291.17626953125,294.1499938964844,273.9947814941406,271.3606262207031,277.55096435546875,274.0258178710937,290.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.115757942199709,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,9.880885772872716e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,0.000104050108348,291.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163513183594,0.0,0.0,7.685137097723782e-05,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763671875,0.0,0.0,0.000104050610389,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486877441406,0.0,0.0,0.000493568892125,291.1754150390625,294.1499938964844,273.98602294921875,271.3591613769531,277.51763916015625,274.0175170898437,290.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052824081853,1.2040954011638403e-08,0.0010528119746595,-0.0305889565497636,0.0,0.0,0.0,-0.0107820322737097,60.0,-12.110336303710938,-0.0,-7.557371617394892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13299560546875,0.0,0.0,9.874447277979924e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0001039823109749,291.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9043273925781,0.0,0.0,7.68012905609794e-05,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7652587890625,0.0,0.0,0.00010398280574,292.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377624511719,0.0,0.0,0.0004932472947984,291.1745300292969,294.1499938964844,273.9772033691406,271.3576965332031,277.4845886230469,274.0091552734375,290.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521378135308,1.19607070914185e-08,0.0010521258227527,-0.0303789619356393,0.0,0.0,0.0,-0.010742250829935,60.0,-12.105274200439451,-0.0,-7.547522784534524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061706542969,0.0,0.0,9.862426668405531e-05,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0001038557311403,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8804931640625,0.0,0.0,7.670779450563714e-05,291.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74322509765625,0.0,0.0,0.0001038562259054,292.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7160949707031,0.0,0.0,0.0004926468827761,291.1727294921875,294.1499938964844,273.9593811035156,271.3548889160156,277.419189453125,273.9922790527344,290.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.181089270829716e-08,0.0010508447885513,-0.0299869049340486,0.0,0.0,0.0,-0.0106679806485772,60.0,-12.09624195098877,-0.0,-7.529153123186917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061706542969,0.0,0.0,9.862426668405531e-05,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0001038557311403,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8804931640625,0.0,0.0,7.670779450563714e-05,291.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74322509765625,0.0,0.0,0.0001038562259054,292.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7160949707031,0.0,0.0,0.0004926468827761,291.1727294921875,294.1499938964844,273.9593811035156,271.3548889160156,277.419189453125,273.9922790527344,290.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.181089270829716e-08,0.0010508447885513,-0.0299869049340486,0.0,0.0,0.0,-0.0106679806485772,60.0,-12.09624195098877,-0.0,-7.529153123186917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07965087890625,0.0,0.0,9.8516364232637e-05,292.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,0.0001037421097862,291.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8569030761719,0.0,0.0,7.662387361051515e-05,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.721435546875,0.0,0.0,0.0001037425899994,292.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.69464111328125,0.0,0.0,0.0004921078798361,291.1708984375,294.1499938964844,273.9413452148437,271.3521423339844,277.3547058105469,273.9751281738281,290.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.08876895904541,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07965087890625,0.0,0.0,9.8516364232637e-05,292.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,0.0001037421097862,291.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8569030761719,0.0,0.0,7.662387361051515e-05,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.721435546875,0.0,0.0,0.0001037425899994,292.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.69464111328125,0.0,0.0,0.0004921078798361,291.1708984375,294.1499938964844,273.9413452148437,271.3521423339844,277.3547058105469,273.9751281738281,290.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.08876895904541,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0534362792969,0.0,0.0,9.84212674666196e-05,292.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,0.0001036419707816,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8335876464844,0.0,0.0,7.654990622540936e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69989013671875,0.0,0.0,0.0001036424509948,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6734619140625,0.0,0.0,0.000491632905323,291.16900634765625,294.1499938964844,273.923095703125,271.3494873046875,277.2911071777344,273.957763671875,290.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.083016395568848,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0534362792969,0.0,0.0,9.84212674666196e-05,292.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,0.0001036419707816,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8335876464844,0.0,0.0,7.654990622540936e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69989013671875,0.0,0.0,0.0001036424509948,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6734619140625,0.0,0.0,0.000491632905323,291.16900634765625,294.1499938964844,273.923095703125,271.3494873046875,277.2911071777344,273.957763671875,290.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.083016395568848,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02752685546875,0.0,0.0,9.83393838396296e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,0.0001035557579598,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.810546875,0.0,0.0,7.648621976841241e-05,291.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6785583496094,0.0,0.0,0.0001035562236211,292.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6524963378906,0.0,0.0,0.0004912239382974,291.16705322265625,294.1499938964844,273.9046325683594,271.34686279296875,277.2284240722656,273.94012451171875,290.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.079017639160156,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02752685546875,0.0,0.0,9.83393838396296e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,0.0001035557579598,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.810546875,0.0,0.0,7.648621976841241e-05,291.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6785583496094,0.0,0.0,0.0001035562236211,292.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6524963378906,0.0,0.0,0.0004912239382974,291.16705322265625,294.1499938964844,273.9046325683594,271.34686279296875,277.2284240722656,273.94012451171875,290.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.079017639160156,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146789550781,0.0,0.0,9.830352064454928e-05,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0001035179884638,291.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7991027832031,0.0,0.0,7.645832374691963e-05,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6679992675781,0.0,0.0,0.0001035184614011,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.64208984375,0.0,0.0,0.0004910447751171,291.1660461425781,294.1499938964844,273.89532470703125,271.3455505371094,277.19744873046875,273.9311828613281,290.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.141111027891384e-08,0.0010474262526258,-0.0289406329393386,0.0,0.0,0.0,-0.0104697914794087,60.0,-12.077717781066896,-0.0,-7.480242913970869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019226074219,0.0,0.0,9.827120811678468e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,0.000103483966086,291.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7877502441406,0.0,0.0,7.643319258932024e-05,291.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6575012207031,0.0,0.0,0.0001034844317473,292.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6317749023437,0.0,0.0,0.0004908833652734,291.1650390625,294.1499938964844,273.8859558105469,271.34423828125,277.16668701171875,273.9222106933594,290.7480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.1370826946688341e-08,0.0010470817796885,-0.0288352016359567,0.0,0.0,0.0,-0.0104498211294412,60.0,-12.076878547668455,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765930175781,0.0,0.0,9.821671847021209e-05,292.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0001034265878843,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7652282714844,0.0,0.0,7.639081013621762e-05,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366577148437,0.0,0.0,0.0001034270462696,292.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6112670898437,0.0,0.0,0.0004906112444587,291.1629943847656,294.1499938964844,273.8670654296875,271.34161376953125,277.10577392578125,273.904052734375,290.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.076493263244627,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765930175781,0.0,0.0,9.821671847021209e-05,292.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0001034265878843,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7652282714844,0.0,0.0,7.639081013621762e-05,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366577148437,0.0,0.0,0.0001034270462696,292.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6112670898437,0.0,0.0,0.0004906112444587,291.1629943847656,294.1499938964844,273.8670654296875,271.34161376953125,277.10577392578125,273.904052734375,290.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.076493263244627,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515686035156,0.0,0.0,9.817670797929168e-05,292.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0001033844600897,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7429504394531,0.0,0.0,7.635969086550176e-05,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6160583496094,0.0,0.0,0.0001033849111991,292.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5909729003906,0.0,0.0,0.0004904113593511,291.160888671875,294.1499938964844,273.8479919433594,271.3389587402344,277.045654296875,273.8856506347656,290.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300652660144e-08,0.0010460742050781,-0.0285268314182758,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.077950477600098,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515686035156,0.0,0.0,9.817670797929168e-05,292.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0001033844600897,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7429504394531,0.0,0.0,7.635969086550176e-05,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6160583496094,0.0,0.0,0.0001033849111991,292.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5909729003906,0.0,0.0,0.0004904113593511,291.160888671875,294.1499938964844,273.8479919433594,271.3389587402344,277.045654296875,273.8856506347656,290.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300652660144e-08,0.0010460742050781,-0.0285268314182758,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.077950477600098,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9267883300781,0.0,0.0,9.815162047743796e-05,292.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0001033580483635,291.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72088623046875,0.0,0.0,7.634018402313814e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5956420898437,0.0,0.0,0.0001033584994729,292.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5708923339844,0.0,0.0,0.0004902860964648,291.15875244140625,294.1499938964844,273.8287353515625,271.3362731933594,276.9862976074219,273.8670349121094,290.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221714224518564e-08,0.0010458065662533,-0.028444929048419,0.0,0.0,0.0,-0.0103758992627263,60.0,-12.081361770629885,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9267883300781,0.0,0.0,9.815162047743796e-05,292.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0001033580483635,291.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72088623046875,0.0,0.0,7.634018402313814e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5956420898437,0.0,0.0,0.0001033584994729,292.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5708923339844,0.0,0.0,0.0004902860964648,291.15875244140625,294.1499938964844,273.8287353515625,271.3362731933594,276.9862976074219,273.8670349121094,290.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221714224518564e-08,0.0010458065662533,-0.028444929048419,0.0,0.0,0.0,-0.0103758992627263,60.0,-12.081361770629885,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9022827148437,0.0,0.0,9.814220538828522e-05,292.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.0001033481385093,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.69903564453125,0.0,0.0,7.633285713382065e-05,291.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5754089355469,0.0,0.0,0.0001033485750667,292.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509948730469,0.0,0.0,0.0004902390646748,291.15655517578125,294.1499938964844,273.8092956542969,271.33349609375,276.9276733398437,273.84814453125,290.7131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209940531387021e-08,0.0010457058669999,-0.0284141153097152,0.0,0.0,0.0,-0.0103700626641511,60.0,-12.086783409118652,-0.0,-7.45569153082215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9022827148437,0.0,0.0,9.814220538828522e-05,292.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.0001033481385093,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.69903564453125,0.0,0.0,7.633285713382065e-05,291.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5754089355469,0.0,0.0,0.0001033485750667,292.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509948730469,0.0,0.0,0.0004902390646748,291.15655517578125,294.1499938964844,273.8092956542969,271.33349609375,276.9276733398437,273.84814453125,290.7131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209940531387021e-08,0.0010457058669999,-0.0284141153097152,0.0,0.0,0.0,-0.0103700626641511,60.0,-12.086783409118652,-0.0,-7.45569153082215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.89013671875,0.0,0.0,9.814377699512988e-05,292.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.0001033497974276,291.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6882019042969,0.0,0.0,7.633407949469984e-05,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5653991699219,0.0,0.0,0.0001033502339851,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411376953125,0.0,0.0,0.000490246922709,291.1554260253906,294.1499938964844,273.7995300292969,271.3320617675781,276.8986511230469,273.8385925292969,290.70880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457336902618,1.1211883865769325e-08,0.0010457225143909,-0.0284192021936178,0.0,0.0,0.0,-0.0103710256516933,60.0,-12.09031105041504,-0.0,-7.455928852095894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8780212402344,0.0,0.0,9.814970690058544e-05,292.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0001033560474752,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.67742919921875,0.0,0.0,7.633869245182723e-05,291.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.555419921875,0.0,0.0,0.0001033564767567,292.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.53131103515625,0.0,0.0,0.0004902765504084,291.1542663574219,294.1499938964844,273.7897033691406,271.33062744140625,276.8698425292969,273.8289794921875,290.7044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457966709509,1.1219253970295996e-08,0.00104578549508,-0.0284384917467832,0.0,0.0,0.0,-0.0103746792301535,60.0,-12.094401359558104,-0.0,-7.456827688656632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
