time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766620,291.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8540344238281,0.0,0.0,9.817452519200742e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0001033821827149,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6560363769531,0.0,0.0,7.635799556737766e-05,291.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5355834960937,0.0,0.0,0.0001033826119964,292.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5118103027344,0.0,0.0,0.0004904005327261,291.1519775390625,294.1499938964844,273.7699279785156,271.3276062011719,276.8126525878906,273.8096008300781,290.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250137710305808e-08,0.0010460495250299,-0.0285193230956792,0.0,0.0,0.0,-0.0103899892419576,60.0,-12.104106903076172,-0.0,-7.460594275698895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8540344238281,0.0,0.0,9.817452519200742e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0001033821827149,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6560363769531,0.0,0.0,7.635799556737766e-05,291.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5355834960937,0.0,0.0,0.0001033826119964,292.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5118103027344,0.0,0.0,0.0004904005327261,291.1519775390625,294.1499938964844,273.7699279785156,271.3276062011719,276.8126525878906,273.8096008300781,290.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250137710305808e-08,0.0010460495250299,-0.0285193230956792,0.0,0.0,0.0,-0.0103899892419576,60.0,-12.104106903076172,-0.0,-7.460594275698895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302307128906,0.0,0.0,9.82190467766486e-05,292.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0001034290617099,291.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.63482666015625,0.0,0.0,7.639262184966356e-05,291.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5159606933594,0.0,0.0,0.0001034294909914,292.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4924621582031,0.0,0.0,0.0004906229441985,291.14959716796875,294.1499938964844,273.75,271.324462890625,276.7561340332031,273.7899780273437,290.68701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305570701836132e-08,0.0010465234518051,-0.0286644082516431,0.0,0.0,0.0,-0.0104174688458442,60.0,-12.116271018981934,-0.0,-7.467357932000598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302307128906,0.0,0.0,9.82190467766486e-05,292.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0001034290617099,291.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.63482666015625,0.0,0.0,7.639262184966356e-05,291.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5159606933594,0.0,0.0,0.0001034294909914,292.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4924621582031,0.0,0.0,0.0004906229441985,291.14959716796875,294.1499938964844,273.75,271.324462890625,276.7561340332031,273.7899780273437,290.68701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305570701836132e-08,0.0010465234518051,-0.0286644082516431,0.0,0.0,0.0,-0.0104174688458442,60.0,-12.116271018981934,-0.0,-7.467357932000598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.80670166015625,0.0,0.0,9.828249312704428e-05,292.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001034958841046,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6138000488281,0.0,0.0,7.644196739420295e-05,291.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4964904785156,0.0,0.0,0.0001034962988342,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4732971191406,0.0,0.0,0.0004909398849122,291.1471862792969,294.1499938964844,273.7300109863281,271.3215026855469,276.70025634765625,273.7701110839844,290.67828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.130925178527832,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.80670166015625,0.0,0.0,9.828249312704428e-05,292.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001034958841046,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6138000488281,0.0,0.0,7.644196739420295e-05,291.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4964904785156,0.0,0.0,0.0001034962988342,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4732971191406,0.0,0.0,0.0004909398849122,291.1471862792969,294.1499938964844,273.7300109863281,271.3215026855469,276.70025634765625,273.7701110839844,290.67828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.130925178527832,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7833557128906,0.0,0.0,9.836289245868102e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001035805544233,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5929870605469,0.0,0.0,7.650450424989685e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4772033691406,0.0,0.0,0.0001035809691529,292.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4543151855469,0.0,0.0,0.0004913415759801,291.14471435546875,294.1499938964844,273.7099914550781,271.3190002441406,276.64501953125,273.75006103515625,290.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.14782428741455,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7833557128906,0.0,0.0,9.836289245868102e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001035805544233,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5929870605469,0.0,0.0,7.650450424989685e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4772033691406,0.0,0.0,0.0001035809691529,292.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4543151855469,0.0,0.0,0.0004913415759801,291.14471435546875,294.1499938964844,273.7099914550781,271.3190002441406,276.64501953125,273.75006103515625,290.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.14782428741455,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.77178955078125,0.0,0.0,9.840950224315748e-05,292.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001036296380334,291.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5826416015625,0.0,0.0,7.654075307073072e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4676208496094,0.0,0.0,0.000103630045487,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44488525390625,0.0,0.0,0.0004915744066238,291.1434631347656,294.1499938964844,273.70001220703125,271.3179016113281,276.6176452636719,273.739990234375,290.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485631646588,1.1542788946883322e-08,0.0010485516395419,-0.0292852614074945,0.0,0.0,0.0,-0.0105350678786635,60.0,-12.157102584838867,-0.0,-7.496335285850364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.76025390625,0.0,0.0,9.846028842730448e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001036831163219,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5723571777344,0.0,0.0,7.658025424461812e-05,291.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45806884765625,0.0,0.0,0.0001036835237755,292.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354858398437,0.0,0.0,0.0004918280756101,291.1421813964844,294.1499938964844,273.69000244140625,271.3169250488281,276.5904235839844,273.7298889160156,290.6608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491041466593,1.1606045013934365e-08,0.0010490925051271,-0.029450811445713,0.0,0.0,0.0,-0.0105664255097508,60.0,-12.166918754577637,-0.0,-7.504072385700057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7464904785156,0.0,0.0,9.85263250186108e-05,292.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001037526599247,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.56005859375,0.0,0.0,7.663161522941664e-05,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466857910156,0.0,0.0,0.0001037530673784,292.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4242553710937,0.0,0.0,0.0004921579384244,291.140625,294.1499938964844,273.6780090332031,271.3158569335937,276.55792236328125,273.7177124023437,290.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498075280338,1.1688308099166989e-08,0.0010497958865016,-0.0296660996973514,0.0,0.0,0.0,-0.0106072071939706,60.0,-12.17930793762207,-0.0,-7.514139355180306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7373352050781,0.0,0.0,9.857376426225528e-05,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001038026166497,291.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5519104003906,0.0,0.0,7.666851161047816e-05,291.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4391174316406,0.0,0.0,0.0001038030241033,292.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41680908203125,0.0,0.0,0.000492394901812,291.1395874023437,294.1499938964844,273.6700134277344,271.3152160644531,276.5363464355469,273.7095642089844,290.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207495361566,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.187952041625977,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7146301269531,0.0,0.0,9.870405483525246e-05,292.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0001039398266584,291.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5316162109375,0.0,0.0,7.676985114812851e-05,291.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4202880859375,0.0,0.0,0.0001039402268361,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3982849121094,0.0,0.0,0.0004930457798764,291.136962890625,294.1499938964844,273.6499938964844,271.3138732910156,276.4828491210937,273.6891784667969,290.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.211104393005373,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7146301269531,0.0,0.0,9.870405483525246e-05,292.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0001039398266584,291.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5316162109375,0.0,0.0,7.676985114812851e-05,291.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4202880859375,0.0,0.0,0.0001039402268361,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3982849121094,0.0,0.0,0.0004930457798764,291.136962890625,294.1499938964844,273.6499938964844,271.3138732910156,276.4828491210937,273.6891784667969,290.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.211104393005373,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6921081542969,0.0,0.0,9.885089821182191e-05,292.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0001040944625856,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.511474609375,0.0,0.0,7.688406185479835e-05,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.401611328125,0.0,0.0,0.0001040948554873,292.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3799133300781,0.0,0.0,0.0004937793128192,291.1342468261719,294.1499938964844,273.6300048828125,271.31280517578125,276.429931640625,273.668701171875,290.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092635337523916e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.23634433746338,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6921081542969,0.0,0.0,9.885089821182191e-05,292.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0001040944625856,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.511474609375,0.0,0.0,7.688406185479835e-05,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.401611328125,0.0,0.0,0.0001040948554873,292.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3799133300781,0.0,0.0,0.0004937793128192,291.1342468261719,294.1499938964844,273.6300048828125,271.31280517578125,276.429931640625,273.668701171875,290.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092635337523916e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.23634433746338,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6697998046875,0.0,0.0,9.90143307717517e-05,292.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.000104266568087,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.49151611328125,0.0,0.0,7.701117283431813e-05,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3830871582031,0.0,0.0,0.0001042669537127,292.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3616638183594,0.0,0.0,0.0004945957334712,291.1315002441406,294.1499938964844,273.6099853515625,271.3119812011719,276.37750244140625,273.64813232421875,290.62603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.263663291931152,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6697998046875,0.0,0.0,9.90143307717517e-05,292.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.000104266568087,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.49151611328125,0.0,0.0,7.701117283431813e-05,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3830871582031,0.0,0.0,0.0001042669537127,292.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3616638183594,0.0,0.0,0.0004945957334712,291.1315002441406,294.1499938964844,273.6099853515625,271.3119812011719,276.37750244140625,273.64813232421875,290.62603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.263663291931152,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.65869140625,0.0,0.0,9.910242079058662e-05,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0001043593292706,291.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4815979003906,0.0,0.0,7.70796905271709e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3738708496094,0.0,0.0,0.0001043597221723,292.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35260009765625,0.0,0.0,0.00049503572518,291.1300964355469,294.1499938964844,273.6000061035156,271.3116455078125,276.3515014648437,273.6378173828125,290.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559445945546,1.2405975802209925e-08,0.0010559321381151,-0.0315441228449344,0.0,0.0,0.0,-0.0109629835933446,60.0,-12.278138160705566,-0.0,-7.60225162821371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.64764404296875,0.0,0.0,9.919462900143115e-05,292.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0001044564342009,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4717102050781,0.0,0.0,7.715140236541629e-05,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3647155761719,0.0,0.0,0.0001044568125507,292.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34356689453125,0.0,0.0,0.0004954963224008,291.128662109375,294.1499938964844,273.5899963378906,271.3113708496094,276.3256225585937,273.62750244140625,290.6173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520846581765e-08,0.0010569143341854,-0.0318446904420852,0.0,0.0,0.0,-0.0110199293121695,60.0,-12.293142318725586,-0.0,-7.616402797339107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62567138671875,0.0,0.0,9.939116716850548e-05,292.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0001046633988153,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4520568847656,0.0,0.0,7.730426295893267e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.346435546875,0.0,0.0,0.0001046637771651,292.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255615234375,0.0,0.0,0.0004964781110174,291.12579345703125,294.1499938964844,273.57000732421875,271.3109130859375,276.27423095703125,273.6068420410156,290.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.324589729309082,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62567138671875,0.0,0.0,9.939116716850548e-05,292.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0001046633988153,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4520568847656,0.0,0.0,7.730426295893267e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.346435546875,0.0,0.0,0.0001046637771651,292.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255615234375,0.0,0.0,0.0004964781110174,291.12579345703125,294.1499938964844,273.57000732421875,271.3109130859375,276.27423095703125,273.6068420410156,290.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.324589729309082,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6038513183594,0.0,0.0,9.960463648894802e-05,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0001048881968017,291.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4325256347656,0.0,0.0,7.747030031168833e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32830810546875,0.0,0.0,0.0001048885751515,292.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3077087402344,0.0,0.0,0.0004975444753654,291.12286376953125,294.1499938964844,273.54998779296875,271.3105773925781,276.22332763671875,273.58612060546875,290.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.35817527770996,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6038513183594,0.0,0.0,9.960463648894802e-05,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0001048881968017,291.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4325256347656,0.0,0.0,7.747030031168833e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32830810546875,0.0,0.0,0.0001048885751515,292.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3077087402344,0.0,0.0,0.0004975444753654,291.12286376953125,294.1499938964844,273.54998779296875,271.3105773925781,276.22332763671875,273.58612060546875,290.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.35817527770996,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.58221435546875,0.0,0.0,9.98348041321151e-05,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0001051305735018,291.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41314697265625,0.0,0.0,7.76493179728277e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.310302734375,0.0,0.0,0.0001051309518516,292.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2899780273437,0.0,0.0,0.0004986941930837,291.119873046875,294.1499938964844,273.5299987792969,271.3103332519531,276.1728820800781,273.5653686523437,290.5911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.393884658813477,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.58221435546875,0.0,0.0,9.98348041321151e-05,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0001051305735018,291.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41314697265625,0.0,0.0,7.76493179728277e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.310302734375,0.0,0.0,0.0001051309518516,292.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2899780273437,0.0,0.0,0.0004986941930837,291.119873046875,294.1499938964844,273.5299987792969,271.3103332519531,276.1728820800781,273.5653686523437,290.5911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.393884658813477,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56072998046875,0.0,0.0,0.0001000815827865,292.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0001053904488799,291.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3938903808594,0.0,0.0,7.784125773468986e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2924194335937,0.0,0.0,0.0001053908126777,292.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2723693847656,0.0,0.0,0.0004999269149266,291.1168212890625,294.1499938964844,273.510009765625,271.31011962890625,276.1228942871094,273.5445861816406,290.5823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.4316987991333,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56072998046875,0.0,0.0,0.0001000815827865,292.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0001053904488799,291.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3938903808594,0.0,0.0,7.784125773468986e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2924194335937,0.0,0.0,0.0001053908126777,292.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2723693847656,0.0,0.0,0.0004999269149266,291.1168212890625,294.1499938964844,273.510009765625,271.31011962890625,276.1228942871094,273.5445861816406,290.5823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.4316987991333,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.550048828125,0.0,0.0,0.0001002112767309,292.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0001055270258802,291.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3843078613281,0.0,0.0,7.79421316110529e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28350830078125,0.0,0.0,0.0001055273896781,292.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635803222656,0.0,0.0,0.0005005747661925,291.1152648925781,294.1499938964844,273.5,271.3099975585937,276.0980529785156,273.5341796875,290.5780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677578393369,1.3787432528999945e-08,0.001067744102329,-0.035158235579729,0.0,0.0,0.0,-0.0116478269919753,60.0,-12.451424598693848,-0.0,-7.773306265335125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5393981933594,0.0,0.0,0.0001003450161078,292.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0001056678593158,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.374755859375,0.0,0.0,7.804614870110527e-05,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2746276855469,0.0,0.0,0.0001056682231137,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2548522949219,0.0,0.0,0.0005012428155168,291.1137084960937,294.1499938964844,273.489990234375,271.30987548828125,276.0733642578125,273.52374267578125,290.5736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954054800535688e-08,0.0010691686766222,-0.0355940535664558,0.0,0.0,0.0,-0.0117304278537631,60.0,-12.4716796875,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5181884765625,0.0,0.0,0.0001006241582217,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0001059618152794,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35577392578125,0.0,0.0,7.82632632763125e-05,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569580078125,0.0,0.0,0.0001059621790773,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2374267578125,0.0,0.0,0.0005026372382417,291.1105041503906,294.1499938964844,273.4700012207031,271.3096008300781,276.02423095703125,273.5029296875,290.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.513598442077637,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5181884765625,0.0,0.0,0.0001006241582217,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0001059618152794,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35577392578125,0.0,0.0,7.82632632763125e-05,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569580078125,0.0,0.0,0.0001059621790773,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2374267578125,0.0,0.0,0.0005026372382417,291.1105041503906,294.1499938964844,273.4700012207031,271.3096008300781,276.02423095703125,273.5029296875,290.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.513598442077637,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4971618652344,0.0,0.0,0.0001009192492347,292.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0001062725641531,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368835449219,0.0,0.0,7.84927760832943e-05,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2394104003906,0.0,0.0,0.0001062729206751,292.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201232910156,0.0,0.0,0.0005041112890467,291.1072692871094,294.1499938964844,273.45001220703125,271.3092346191406,275.9754943847656,273.4820556640625,290.55615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.55757999420166,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4971618652344,0.0,0.0,0.0001009192492347,292.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0001062725641531,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368835449219,0.0,0.0,7.84927760832943e-05,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2394104003906,0.0,0.0,0.0001062729206751,292.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201232910156,0.0,0.0,0.0005041112890467,291.1072692871094,294.1499938964844,273.45001220703125,271.3092346191406,275.9754943847656,273.4820556640625,290.55615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.55757999420166,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4762268066406,0.0,0.0,0.0001012294596876,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0001065992328221,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.318115234375,0.0,0.0,7.873404683778062e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.221923828125,0.0,0.0,0.0001065995820681,292.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20294189453125,0.0,0.0,0.0005056608351878,291.1039733886719,294.1499938964844,273.42999267578125,271.3087158203125,275.9271850585937,273.4612121582031,290.54736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.603543281555176,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4762268066406,0.0,0.0,0.0001012294596876,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0001065992328221,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.318115234375,0.0,0.0,7.873404683778062e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.221923828125,0.0,0.0,0.0001065995820681,292.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20294189453125,0.0,0.0,0.0005056608351878,291.1039733886719,294.1499938964844,273.42999267578125,271.3087158203125,275.9271850585937,273.4612121582031,290.54736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.603543281555176,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4554443359375,0.0,0.0,0.0001015539819491,292.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,0.0001069409699994,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2994384765625,0.0,0.0,7.898645708337426e-05,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2045593261719,0.0,0.0,0.0001069413192453,292.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1858215332031,0.0,0.0,0.0005072819185443,291.1005859375,294.1499938964844,273.4100036621094,271.3080444335937,275.8792724609375,273.4403381347656,290.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.651390075683594,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4554443359375,0.0,0.0,0.0001015539819491,292.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,0.0001069409699994,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2994384765625,0.0,0.0,7.898645708337426e-05,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2045593261719,0.0,0.0,0.0001069413192453,292.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1858215332031,0.0,0.0,0.0005072819185443,291.1005859375,294.1499938964844,273.4100036621094,271.3080444335937,275.8792724609375,273.4403381347656,290.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.651390075683594,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44512939453125,0.0,0.0,0.0001017213871818,292.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,0.0001071172591764,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2901611328125,0.0,0.0,7.911666034488007e-05,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1959228515625,0.0,0.0,0.0001071176084224,292.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.17730712890625,0.0,0.0,0.000508118129801,291.098876953125,294.1499938964844,273.3999938964844,271.3076171875,275.85546875,273.429931640625,290.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.0125805335119366,60.0,-12.67601203918457,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
