time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768960,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.434814453125,0.0,0.0,0.0001018920011119,292.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,0.0001072969243978,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2809143066406,0.0,0.0,7.924935925984755e-05,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1872863769531,0.0,0.0,0.0001072972663678,292.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1687927246094,0.0,0.0,0.0005089704063721,291.0971374511719,294.1499938964844,273.3900146484375,271.30712890625,275.8317565917969,273.41949462890625,290.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881445492027524e-08,0.00108564842958,-0.0406338758766651,0.0,0.0,0.0,-0.0126859117299318,60.0,-12.701079368591309,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4142761230469,0.0,0.0,0.000102241487184,292.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0001076649568858,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.262451171875,0.0,0.0,7.952118176035583e-05,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.17010498046875,0.0,0.0,0.0001076652988558,292.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15185546875,0.0,0.0,0.0005107161705382,291.0936279296875,294.1499938964844,273.3699951171875,271.30596923828125,275.7845764160156,273.3986511230469,290.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.752266883850098,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4142761230469,0.0,0.0,0.000102241487184,292.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0001076649568858,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.262451171875,0.0,0.0,7.952118176035583e-05,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.17010498046875,0.0,0.0,0.0001076652988558,292.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15185546875,0.0,0.0,0.0005107161705382,291.0936279296875,294.1499938964844,273.3699951171875,271.30596923828125,275.7845764160156,273.3986511230469,290.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.752266883850098,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3938903808594,0.0,0.0,0.0001026015379466,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,0.0001080441070371,291.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2441101074219,0.0,0.0,7.980121881701052e-05,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.15301513671875,0.0,0.0,0.0001080444417311,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.135009765625,0.0,0.0,0.0005125147290527,291.0900573730469,294.1499938964844,273.3500061035156,271.3045349121094,275.7377624511719,273.3778381347656,290.5121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.804936408996582,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3938903808594,0.0,0.0,0.0001026015379466,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,0.0001080441070371,291.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2441101074219,0.0,0.0,7.980121881701052e-05,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.15301513671875,0.0,0.0,0.0001080444417311,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.135009765625,0.0,0.0,0.0005125147290527,291.0900573730469,294.1499938964844,273.3500061035156,271.3045349121094,275.7377624511719,273.3778381347656,290.5121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.804936408996582,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.37359619140625,0.0,0.0,0.0001029699051287,292.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,0.0001084320174413,291.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2258605957031,0.0,0.0,8.008772419998422e-05,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1360168457031,0.0,0.0,0.0001084323521354,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1182556152344,0.0,0.0,0.0005143547896295,291.08642578125,294.1499938964844,273.3299865722656,271.302734375,275.6913146972656,273.3570251464844,290.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438443958759,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.858846664428713,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.37359619140625,0.0,0.0,0.0001029699051287,292.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,0.0001084320174413,291.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2258605957031,0.0,0.0,8.008772419998422e-05,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1360168457031,0.0,0.0,0.0001084323521354,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1182556152344,0.0,0.0,0.0005143547896295,291.08642578125,294.1499938964844,273.3299865722656,271.302734375,275.6913146972656,273.3570251464844,290.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438443958759,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.858846664428713,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534240722656,0.0,0.0,0.0001033442822517,292.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0001088262579287,291.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20770263671875,0.0,0.0,8.037890802370384e-05,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1190795898437,0.0,0.0,0.0001088265853468,292.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015625,0.0,0.0,0.0005162248853594,291.0827331542969,294.1499938964844,273.3099975585937,271.3005676269531,275.64520263671875,273.33624267578125,290.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011372553184,1.7690904741129998e-08,0.0011011195601895,-0.0453625656664371,0.0,0.0,0.0,-0.013582931831479,60.0,-12.913718223571776,-0.0,-8.266913908983042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534240722656,0.0,0.0,0.0001033442822517,292.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0001088262579287,291.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20770263671875,0.0,0.0,8.037890802370384e-05,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1190795898437,0.0,0.0,0.0001088265853468,292.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015625,0.0,0.0,0.0005162248853594,291.0827331542969,294.1499938964844,273.3099975585937,271.3005676269531,275.64520263671875,273.33624267578125,290.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011372553184,1.7690904741129998e-08,0.0011011195601895,-0.0453625656664371,0.0,0.0,0.0,-0.013582931831479,60.0,-12.913718223571776,-0.0,-8.266913908983042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3433837890625,0.0,0.0,0.0001035328677971,292.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,0.0001090248479158,291.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986694335937,0.0,0.0,8.052559132920578e-05,291.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1106262207031,0.0,0.0,0.0001090251826099,292.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0932312011719,0.0,0.0,0.0005171669181436,291.0808410644531,294.1499938964844,273.29998779296875,271.2993469238281,275.6222839355469,273.32586669921875,290.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925879447489024e-08,0.0011031286558136,-0.0459764152765274,0.0,0.0,0.0,-0.0136994179338216,60.0,-12.941418647766112,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3333740234375,0.0,0.0,0.000103721882624,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,0.0001092238962883,291.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.18963623046875,0.0,0.0,8.067260205280036e-05,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.10223388671875,0.0,0.0,0.0001092242237064,292.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849609375,0.0,0.0,0.0005181111046113,291.0789489746094,294.1499938964844,273.2900085449219,271.2980041503906,275.59942626953125,273.31549072265625,290.48553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916059911251,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.969228744506836,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3134155273437,0.0,0.0,0.0001040996066876,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.0001096216510632,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1716613769531,0.0,0.0,8.096638339338824e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08544921875,0.0,0.0,0.0001096219784813,292.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.06842041015625,0.0,0.0,0.0005199979059398,291.0751037597656,294.1499938964844,273.2699890136719,271.2949523925781,275.55401611328125,273.2947998046875,290.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.8632011489216893e-08,0.0011091660708189,-0.0478208139538764,0.0,0.0,0.0,-0.0140494750812649,60.0,-13.024999618530272,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3134155273437,0.0,0.0,0.0001040996066876,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.0001096216510632,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1716613769531,0.0,0.0,8.096638339338824e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08544921875,0.0,0.0,0.0001096219784813,292.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.06842041015625,0.0,0.0,0.0005199979059398,291.0751037597656,294.1499938964844,273.2699890136719,271.2949523925781,275.55401611328125,273.2947998046875,290.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.8632011489216893e-08,0.0011091660708189,-0.0478208139538764,0.0,0.0,0.0,-0.0140494750812649,60.0,-13.024999618530272,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2935791015625,0.0,0.0,0.0001044738892232,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,0.0001100157969631,291.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537780761719,0.0,0.0,8.125749445753172e-05,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0687561035156,0.0,0.0,0.0001100161171052,292.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0519714355469,0.0,0.0,0.000521867594216,291.0711669921875,294.1499938964844,273.25,271.2914123535156,275.5089111328125,273.27410888671875,290.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.080636978149414,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2935791015625,0.0,0.0,0.0001044738892232,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,0.0001100157969631,291.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537780761719,0.0,0.0,8.125749445753172e-05,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0687561035156,0.0,0.0,0.0001100161171052,292.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0519714355469,0.0,0.0,0.000521867594216,291.0711669921875,294.1499938964844,273.25,271.2914123535156,275.5089111328125,273.27410888671875,290.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.080636978149414,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738647460937,0.0,0.0,0.00010484077211,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,0.0001104021430364,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.135986328125,0.0,0.0,8.154284296324477e-05,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521545410156,0.0,0.0,0.0001104024559026,292.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355834960937,0.0,0.0,0.0005237002042122,291.06719970703125,294.1499938964844,273.2300109863281,271.287353515625,275.46417236328125,273.25347900390625,290.458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555484342959065e-08,0.0011170618236064,-0.0502321720123291,0.0,0.0,0.0,-0.0145072760060429,60.0,-13.135659217834473,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738647460937,0.0,0.0,0.00010484077211,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,0.0001104021430364,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.135986328125,0.0,0.0,8.154284296324477e-05,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521545410156,0.0,0.0,0.0001104024559026,292.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355834960937,0.0,0.0,0.0005237002042122,291.06719970703125,294.1499938964844,273.2300109863281,271.287353515625,275.46417236328125,273.25347900390625,290.458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555484342959065e-08,0.0011170618236064,-0.0502321720123291,0.0,0.0,0.0,-0.0145072760060429,60.0,-13.135659217834473,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2542419433594,0.0,0.0,0.0001051959188771,292.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,0.0001107761345338,291.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1183166503906,0.0,0.0,8.181907469406724e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356140136719,0.0,0.0,0.0001107764473999,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.019287109375,0.0,0.0,0.0005254743155092,291.0631408691406,294.1499938964844,273.2099914550781,271.2826843261719,275.41973876953125,273.2328796386719,290.44976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873472809791,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.189549446105955,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2542419433594,0.0,0.0,0.0001051959188771,292.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,0.0001107761345338,291.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1183166503906,0.0,0.0,8.181907469406724e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356140136719,0.0,0.0,0.0001107764473999,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.019287109375,0.0,0.0,0.0005254743155092,291.0631408691406,294.1499938964844,273.2099914550781,271.2826843261719,275.41973876953125,273.2328796386719,290.44976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873472809791,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.189549446105955,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2444763183594,0.0,0.0,0.0001053675514413,292.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,0.0001109568693209,291.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094970703125,0.0,0.0,8.195255941245705e-05,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0273742675781,0.0,0.0,0.0001109571821871,292.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111694335937,0.0,0.0,0.0005263315979391,291.06109619140625,294.1499938964844,273.20001220703125,271.2801513671875,275.3976745605469,273.2226257324219,290.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226938804611,2.0211841089690097e-08,0.0011226736241951,-0.0519455187022686,0.0,0.0,0.0,-0.0148326568305492,60.0,-13.21586799621582,-0.0,-8.593757883090802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347412109375,0.0,0.0,0.00010553428001,292.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0001111324454541,291.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1007080078125,0.0,0.0,8.208223880501464e-05,291.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191650390625,0.0,0.0,0.0001111327510443,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0030517578125,0.0,0.0,0.0005271644331514,291.0590209960937,294.1499938964844,273.19000244140625,271.2774353027344,275.37567138671875,273.2123413085937,290.4407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244703782722,2.041958069298744e-08,0.0011244498891755,-0.0524877086281776,0.0,0.0,0.0,-0.0149356415495276,60.0,-13.241646766662598,-0.0,-8.620973801498621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2153625488281,0.0,0.0,0.0001058520065271,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,0.000111467030365,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.08319091796875,0.0,0.0,8.232935942942277e-05,291.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028076171875,0.0,0.0,0.0001114673432311,292.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869079589844,0.0,0.0,0.0005287515814416,291.0548400878906,294.1499938964844,273.1700134277344,271.2715148925781,275.3319396972656,273.1918640136719,290.4317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081546846000037e-08,0.0011278346646577,-0.0535208247601985,0.0,0.0,0.0,-0.0151318982243537,60.0,-13.29160499572754,-0.0,-8.672957818589566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2153625488281,0.0,0.0,0.0001058520065271,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,0.000111467030365,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.08319091796875,0.0,0.0,8.232935942942277e-05,291.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028076171875,0.0,0.0,0.0001114673432311,292.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869079589844,0.0,0.0,0.0005287515814416,291.0548400878906,294.1499938964844,273.1700134277344,271.2715148925781,275.3319396972656,273.1918640136719,290.4317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081546846000037e-08,0.0011278346646577,-0.0535208247601985,0.0,0.0,0.0,-0.0151318982243537,60.0,-13.29160499572754,-0.0,-8.672957818589566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.19610595703125,0.0,0.0,0.0001061427828972,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,0.0001117732317652,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657958984375,0.0,0.0,8.255551801994443e-05,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9865417480469,0.0,0.0,0.0001117735373554,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9708557128906,0.0,0.0,0.000530204095412,291.0505676269531,294.1499938964844,273.1499938964844,271.2649230957031,275.2885437011719,273.1714172363281,290.42266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177765319180253e-08,0.0011309323599562,-0.0544661432504653,0.0,0.0,0.0,-0.0153115037828683,60.0,-13.338534355163574,-0.0,-8.72066863166765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.19610595703125,0.0,0.0,0.0001061427828972,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,0.0001117732317652,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657958984375,0.0,0.0,8.255551801994443e-05,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9865417480469,0.0,0.0,0.0001117735373554,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9708557128906,0.0,0.0,0.000530204095412,291.0505676269531,294.1499938964844,273.1499938964844,271.2649230957031,275.2885437011719,273.1714172363281,290.42266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177765319180253e-08,0.0011309323599562,-0.0544661432504653,0.0,0.0,0.0,-0.0153115037828683,60.0,-13.338534355163574,-0.0,-8.72066863166765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1769714355469,0.0,0.0,0.0001063991367118,292.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,0.0001120431843446,291.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484924316406,0.0,0.0,8.27549010864459e-05,291.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703369140625,0.0,0.0,0.0001120434899348,292.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95489501953125,0.0,0.0,0.0005314846639521,291.0462646484375,294.1499938964844,273.1300048828125,271.2578125,275.2455139160156,273.1510314941406,290.4136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.381701469421388,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1769714355469,0.0,0.0,0.0001063991367118,292.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,0.0001120431843446,291.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484924316406,0.0,0.0,8.27549010864459e-05,291.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703369140625,0.0,0.0,0.0001120434899348,292.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95489501953125,0.0,0.0,0.0005314846639521,291.0462646484375,294.1499938964844,273.1300048828125,271.2578125,275.2455139160156,273.1510314941406,290.4136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.381701469421388,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.157958984375,0.0,0.0,0.0001066156837623,292.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,0.0001122712274082,291.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0312805175781,0.0,0.0,8.292333222925663e-05,291.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0001122715257224,292.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389953613281,0.0,0.0,0.0005325663369148,291.0418701171875,294.1499938964844,273.1099853515625,271.2504272460937,275.202880859375,273.1307067871094,290.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.42021942138672,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.157958984375,0.0,0.0,0.0001066156837623,292.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,0.0001122712274082,291.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0312805175781,0.0,0.0,8.292333222925663e-05,291.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0001122715257224,292.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389953613281,0.0,0.0,0.0005325663369148,291.0418701171875,294.1499938964844,273.1099853515625,271.2504272460937,275.202880859375,273.1307067871094,290.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.42021942138672,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14849853515625,0.0,0.0,0.0001067085031536,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,0.0001123689726227,291.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227355957031,0.0,0.0,8.299552428070456e-05,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9462280273437,0.0,0.0,0.000112369263661,292.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9310913085937,0.0,0.0,0.0005330300191417,291.0396423339844,294.1499938964844,273.1000061035156,271.2466125488281,275.1816711425781,273.1205749511719,290.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369809508323,2.188262548941111e-08,0.0011369590647518,-0.0563048645853996,0.0,0.0,0.0,-0.0156609304249286,60.0,-13.43753433227539,-0.0,-8.813864837975417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390686035156,0.0,0.0,0.0001067905759555,292.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,0.0001124553964473,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0141906738281,0.0,0.0,8.305935625685379e-05,291.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.938232421875,0.0,0.0,0.0001124556874856,292.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9232177734375,0.0,0.0,0.0005334399756975,291.03741455078125,294.1499938964844,273.0899963378906,271.2427673339844,275.1606140136719,273.1104431152344,290.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378554627299,2.1984879694514348e-08,0.0011378334602341,-0.0565715618431568,0.0,0.0,0.0,-0.0157116223126649,60.0,-13.453498840332031,-0.0,-8.827425546087397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203308105469,0.0,0.0,0.0001069249119609,292.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,0.0001125968628912,291.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9972229003906,0.0,0.0,8.316383900819346e-05,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9223327636719,0.0,0.0,0.0001125971539295,292.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90753173828125,0.0,0.0,0.0005341110518202,291.03289794921875,294.1499938964844,273.07000732421875,271.23486328125,275.11871337890625,273.0902099609375,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.481950759887695,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203308105469,0.0,0.0,0.0001069249119609,292.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,0.0001125968628912,291.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9972229003906,0.0,0.0,8.316383900819346e-05,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9223327636719,0.0,0.0,0.0001125971539295,292.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90753173828125,0.0,0.0,0.0005341110518202,291.03289794921875,294.1499938964844,273.07000732421875,271.23486328125,275.11871337890625,273.0902099609375,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.481950759887695,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10174560546875,0.0,0.0,0.0001070166254066,292.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,0.0001126934439525,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9803771972656,0.0,0.0,8.323517249664292e-05,291.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9065246582031,0.0,0.0,0.0001126937349908,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8919372558594,0.0,0.0,0.0005345692043192,291.0283508300781,294.1499938964844,273.04998779296875,271.22674560546875,275.07720947265625,273.070068359375,290.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266503307832863e-08,0.0011402413947507,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.50493049621582,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10174560546875,0.0,0.0,0.0001070166254066,292.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,0.0001126934439525,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9803771972656,0.0,0.0,8.323517249664292e-05,291.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9065246582031,0.0,0.0,0.0001126937349908,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8919372558594,0.0,0.0,0.0005345692043192,291.0283508300781,294.1499938964844,273.04998779296875,271.22674560546875,275.07720947265625,273.070068359375,290.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266503307832863e-08,0.0011402413947507,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.50493049621582,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.08331298828125,0.0,0.0,0.0001070666985469,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,0.0001127461800933,291.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.963623046875,0.0,0.0,8.327412069775164e-05,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.890869140625,0.0,0.0,0.0001127464638557,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.87646484375,0.0,0.0,0.0005348193226382,291.0237121582031,294.1499938964844,273.0299987792969,271.2184143066406,275.0361022949219,273.0499572753906,290.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328871196464213e-08,0.0011407748097553,-0.0574686676263809,0.0,0.0,0.0,-0.0158821530640125,60.0,-13.522615432739258,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.08331298828125,0.0,0.0,0.0001070666985469,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,0.0001127461800933,291.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.963623046875,0.0,0.0,8.327412069775164e-05,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.890869140625,0.0,0.0,0.0001127464638557,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.87646484375,0.0,0.0,0.0005348193226382,291.0237121582031,294.1499938964844,273.0299987792969,271.2184143066406,275.0361022949219,273.0499572753906,290.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328871196464213e-08,0.0011407748097553,-0.0574686676263809,0.0,0.0,0.0,-0.0158821530640125,60.0,-13.522615432739258,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06500244140625,0.0,0.0,0.0001070759317371,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0001127559007727,291.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9470520019531,0.0,0.0,8.328130206791684e-05,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.87530517578125,0.0,0.0,0.0001127561772591,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8611145019531,0.0,0.0,0.0005348654231056,291.01904296875,294.1499938964844,273.010009765625,271.2098999023437,274.9954528808594,273.0299072265625,290.3584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408952996134,2.2340341132576214e-08,0.0011408729478716,-0.0574985779821872,0.0,0.0,0.0,-0.0158878397196531,60.0,-13.534971237182615,-0.0,-8.874648216306016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06500244140625,0.0,0.0,0.0001070759317371,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0001127559007727,291.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9470520019531,0.0,0.0,8.328130206791684e-05,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.87530517578125,0.0,0.0,0.0001127561772591,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8611145019531,0.0,0.0,0.0005348654231056,291.01904296875,294.1499938964844,273.010009765625,271.2098999023437,274.9954528808594,273.0299072265625,290.3584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408952996134,2.2340341132576214e-08,0.0011408729478716,-0.0574985779821872,0.0,0.0,0.0,-0.0158878397196531,60.0,-13.534971237182615,-0.0,-8.874648216306016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
