time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771300,291.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0559387207031,0.0,0.0,0.0001070654761861,292.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,0.0001127448995248,291.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93878173828125,0.0,0.0,8.327316754730418e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8675537109375,0.0,0.0,0.0001127451760112,292.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534851074219,0.0,0.0,0.0005348132690414,291.01666259765625,294.1499938964844,273.0,271.20556640625,274.97528076171875,273.0198669433594,290.3538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407838901504,2.2327302673375016e-08,0.001140761654824,-0.0574645772576332,0.0,0.0,0.0,-0.0158813763409852,60.0,-13.539206504821776,-0.0,-8.872913781488023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.046875,0.0,0.0,0.0001070462094503,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,0.000112724606879,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305725097656,0.0,0.0,8.325818635057658e-05,291.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8598327636719,0.0,0.0,0.0001127248833654,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8458557128906,0.0,0.0,0.0005347169935703,291.0142822265625,294.1499938964844,272.989990234375,271.2012023925781,274.9552001953125,273.0098876953125,290.3492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303280999835813e-08,0.0011405562981963,-0.0574019327759742,0.0,0.0,0.0,-0.0158694684505462,60.0,-13.542332649230955,-0.0,-8.869719181348047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0289001464844,0.0,0.0,0.0001069792269845,292.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0001126540810219,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91424560546875,0.0,0.0,8.320609049405903e-05,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8445129394531,0.0,0.0,0.0001126543502323,292.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83074951171875,0.0,0.0,0.0005343824159353,291.009521484375,294.1499938964844,272.9700012207031,271.1923828125,274.9153747558594,272.9898986816406,290.33990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.544967651367188,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0289001464844,0.0,0.0,0.0001069792269845,292.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0001126540810219,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91424560546875,0.0,0.0,8.320609049405903e-05,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8445129394531,0.0,0.0,0.0001126543502323,292.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83074951171875,0.0,0.0,0.0005343824159353,291.009521484375,294.1499938964844,272.9700012207031,271.1923828125,274.9153747558594,272.9898986816406,290.33990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.544967651367188,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111083984375,0.0,0.0,0.0001068776327883,292.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0001125470880651,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8980712890625,0.0,0.0,8.312706631841138e-05,291.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8293151855469,0.0,0.0,0.0001125473572756,292.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.81573486328125,0.0,0.0,0.0005338749615475,291.00469970703125,294.1499938964844,272.95001220703125,271.1833801269531,274.8759765625,272.9700012207031,290.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.542901992797852,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111083984375,0.0,0.0,0.0001068776327883,292.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0001125470880651,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8980712890625,0.0,0.0,8.312706631841138e-05,291.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8293151855469,0.0,0.0,0.0001125473572756,292.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.81573486328125,0.0,0.0,0.0005338749615475,291.00469970703125,294.1499938964844,272.95001220703125,271.1833801269531,274.8759765625,272.9700012207031,290.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.542901992797852,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9934387207031,0.0,0.0,0.0001067434350261,292.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,0.0001124057816923,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88201904296875,0.0,0.0,8.302269270643592e-05,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8142395019531,0.0,0.0,0.0001124060436268,292.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.80084228515625,0.0,0.0,0.0005332046421244,290.99981689453125,294.1499938964844,272.92999267578125,271.1742858886719,274.8370361328125,272.9501037597656,290.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.192590820015993e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.53652286529541,-0.0,-8.819603181109414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9934387207031,0.0,0.0,0.0001067434350261,292.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,0.0001124057816923,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88201904296875,0.0,0.0,8.302269270643592e-05,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8142395019531,0.0,0.0,0.0001124060436268,292.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.80084228515625,0.0,0.0,0.0005332046421244,290.99981689453125,294.1499938964844,272.92999267578125,271.1742858886719,274.8370361328125,272.9501037597656,290.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.192590820015993e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.53652286529541,-0.0,-8.819603181109414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9759826660156,0.0,0.0,0.000106577623228,292.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,0.0001122311732615,291.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8661193847656,0.0,0.0,8.289372635772452e-05,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992858886719,0.0,0.0,0.000112231435196,292.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7861022949219,0.0,0.0,0.0005323764053173,290.994873046875,294.1499938964844,272.9100036621094,271.16510009765625,274.7984924316406,272.9302673339844,290.31182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719264609032507e-08,0.0011355634778738,-0.0558787621557712,0.0,0.0,0.0,-0.0155799519270658,60.0,-13.526021003723145,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9759826660156,0.0,0.0,0.000106577623228,292.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,0.0001122311732615,291.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8661193847656,0.0,0.0,8.289372635772452e-05,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992858886719,0.0,0.0,0.000112231435196,292.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7861022949219,0.0,0.0,0.0005323764053173,290.994873046875,294.1499938964844,272.9100036621094,271.16510009765625,274.7984924316406,272.9302673339844,290.31182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719264609032507e-08,0.0011355634778738,-0.0558787621557712,0.0,0.0,0.0,-0.0155799519270658,60.0,-13.526021003723145,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673156738281,0.0,0.0,0.0001064833268173,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,0.0001121318782679,291.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.85821533203125,0.0,0.0,8.282037742901593e-05,291.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7918701171875,0.0,0.0,0.0001121321329264,292.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7787475585937,0.0,0.0,0.0005319053307175,290.9924011230469,294.1499938964844,272.8999938964844,271.16046142578125,274.7793884277344,272.9203491210937,290.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345803504809,2.1601744393251465e-08,0.0011345588136464,-0.0555722117424011,0.0,0.0,0.0,-0.0155216930434107,60.0,-13.51922607421875,-0.0,-8.77666721521564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.95867919921875,0.0,0.0,0.0001063820091076,292.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,0.0001120251909014,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8503723144531,0.0,0.0,8.274157880805433e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.78448486328125,0.0,0.0,0.0001120254455599,292.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7714538574219,0.0,0.0,0.0005313992733135,290.98992919921875,294.1499938964844,272.8900146484375,271.15582275390625,274.7604064941406,272.91046142578125,290.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.1475486278177414e-08,0.0011334792943671,-0.0552428513765335,0.0,0.0,0.0,-0.0154591025784611,60.0,-13.511519432067873,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9415588378906,0.0,0.0,0.0001061595175997,292.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0001117908977903,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8347473144531,0.0,0.0,8.25685347081162e-05,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698059082031,0.0,0.0,0.0001117911451729,292.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569580078125,0.0,0.0,0.0005302879144437,290.98492431640625,294.1499938964844,272.8699951171875,271.146484375,274.7227478027344,272.89068603515625,290.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198216515472268e-08,0.001131108845584,-0.0545194968581199,0.0,0.0,0.0,-0.0153216496109962,60.0,-13.493446350097656,-0.0,-8.723365141349859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9415588378906,0.0,0.0,0.0001061595175997,292.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0001117908977903,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8347473144531,0.0,0.0,8.25685347081162e-05,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698059082031,0.0,0.0,0.0001117911451729,292.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569580078125,0.0,0.0,0.0005302879144437,290.98492431640625,294.1499938964844,272.8699951171875,271.146484375,274.7227478027344,272.89068603515625,290.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198216515472268e-08,0.001131108845584,-0.0545194968581199,0.0,0.0,0.0,-0.0153216496109962,60.0,-13.493446350097656,-0.0,-8.723365141349859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9245910644531,0.0,0.0,0.0001059141068253,292.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,0.0001115324703278,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193054199219,0.0,0.0,8.237765723606572e-05,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552490234375,0.0,0.0,0.0001115327177103,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425842285156,0.0,0.0,0.0005290620028972,290.9798889160156,294.1499938964844,272.8500061035156,271.1370849609375,274.685546875,272.8709716796875,290.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892388263860084e-08,0.0011284941574558,-0.0537215396761894,0.0,0.0,0.0,-0.0151700396090745,60.0,-13.4721040725708,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9245910644531,0.0,0.0,0.0001059141068253,292.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,0.0001115324703278,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193054199219,0.0,0.0,8.237765723606572e-05,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552490234375,0.0,0.0,0.0001115327177103,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425842285156,0.0,0.0,0.0005290620028972,290.9798889160156,294.1499938964844,272.8500061035156,271.1370849609375,274.685546875,272.8709716796875,290.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892388263860084e-08,0.0011284941574558,-0.0537215396761894,0.0,0.0,0.0,-0.0151700396090745,60.0,-13.4721040725708,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9078063964844,0.0,0.0,0.0001056506807799,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,0.0001112550671678,291.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8039855957031,0.0,0.0,8.217276626965031e-05,291.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408447265625,0.0,0.0,0.0001112553145503,292.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283630371094,0.0,0.0,0.0005277461605146,290.97479248046875,294.1499938964844,272.8299865722656,271.1276550292969,274.64874267578125,272.8512878417969,290.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411041451156e-08,0.0011256873840466,-0.0528648942708969,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.44807243347168,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9078063964844,0.0,0.0,0.0001056506807799,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,0.0001112550671678,291.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8039855957031,0.0,0.0,8.217276626965031e-05,291.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408447265625,0.0,0.0,0.0001112553145503,292.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283630371094,0.0,0.0,0.0005277461605146,290.97479248046875,294.1499938964844,272.8299865722656,271.1276550292969,274.64874267578125,272.8512878417969,290.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411041451156e-08,0.0011256873840466,-0.0528648942708969,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.44807243347168,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89117431640625,0.0,0.0,0.000105373263068,292.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,0.0001109629374695,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.788818359375,0.0,0.0,8.19569977466017e-05,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265625,0.0,0.0,0.0001109631775761,292.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142333984375,0.0,0.0,0.0005263604107312,290.9696960449219,294.1499938964844,272.8099975585937,271.11822509765625,274.6123962402344,272.83160400390625,290.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.021840650456852e-08,0.0011227317154407,-0.0519626550376415,0.0,0.0,0.0,-0.0148359220474958,60.0,-13.42193603515625,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89117431640625,0.0,0.0,0.000105373263068,292.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,0.0001109629374695,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.788818359375,0.0,0.0,8.19569977466017e-05,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265625,0.0,0.0,0.0001109631775761,292.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142333984375,0.0,0.0,0.0005263604107312,290.9696960449219,294.1499938964844,272.8099975585937,271.11822509765625,274.6123962402344,272.83160400390625,290.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.021840650456852e-08,0.0011227317154407,-0.0519626550376415,0.0,0.0,0.0,-0.0148359220474958,60.0,-13.42193603515625,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8829345703125,0.0,0.0,0.000105229744804,292.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,0.0001108118158299,291.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7812805175781,0.0,0.0,8.184537728084251e-05,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7194519042969,0.0,0.0,0.0001108120486605,292.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7072448730469,0.0,0.0,0.0005256435251794,290.96710205078125,294.1499938964844,272.79998779296875,271.1134948730469,274.5943603515625,272.8218078613281,290.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212227400392,2.0039566450691385e-08,0.0011212027166038,-0.0514958575367927,0.0,0.0,0.0,-0.0147472638636827,60.0,-13.40817165374756,-0.0,-8.571220178055229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.874755859375,0.0,0.0,0.0001050836071954,292.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,0.0001106579220504,291.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738037109375,0.0,0.0,8.173171227099374e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.71240234375,0.0,0.0,0.000110658154881,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70025634765625,0.0,0.0,0.0005249135429039,290.96453857421875,294.1499938964844,272.7900085449219,271.1087951660156,274.5764465332031,272.8119812011719,290.2551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.39402198791504,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8584899902344,0.0,0.0,0.0001047857658704,292.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.0001103442846215,291.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7589416503906,0.0,0.0,8.150005305651575e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6983947753906,0.0,0.0,0.0001103445174521,292.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864318847656,0.0,0.0,0.000523425755091,290.9593505859375,294.1499938964844,272.7699890136719,271.099365234375,274.5409240722656,272.7923889160156,290.24566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.9486302349491783e-08,0.001116472412832,-0.0500515513122081,0.0,0.0,0.0,-0.014472990296781,60.0,-13.364768981933594,-0.0,-8.499041825871245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8584899902344,0.0,0.0,0.0001047857658704,292.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.0001103442846215,291.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7589416503906,0.0,0.0,8.150005305651575e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6983947753906,0.0,0.0,0.0001103445174521,292.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864318847656,0.0,0.0,0.000523425755091,290.9593505859375,294.1499938964844,272.7699890136719,271.099365234375,274.5409240722656,272.7923889160156,290.24566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.9486302349491783e-08,0.001116472412832,-0.0500515513122081,0.0,0.0,0.0,-0.014472990296781,60.0,-13.364768981933594,-0.0,-8.499041825871245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8423767089844,0.0,0.0,0.000104486112832,292.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,0.0001100287336157,291.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.74420166015625,0.0,0.0,8.126698958221823e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845092773437,0.0,0.0,0.0001100289591704,292.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6726989746094,0.0,0.0,0.0005219289450906,290.9541320800781,294.1499938964844,272.75,271.0899963378906,274.5057983398437,272.7728271484375,290.23614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.9112892601924614e-08,0.0011132797226309,-0.0490765869617462,0.0,0.0,0.0,-0.0142878768965601,60.0,-13.334769248962402,-0.0,-8.45049896724959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8423767089844,0.0,0.0,0.000104486112832,292.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,0.0001100287336157,291.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.74420166015625,0.0,0.0,8.126698958221823e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845092773437,0.0,0.0,0.0001100289591704,292.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6726989746094,0.0,0.0,0.0005219289450906,290.9541320800781,294.1499938964844,272.75,271.0899963378906,274.5057983398437,272.7728271484375,290.23614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.9112892601924614e-08,0.0011132797226309,-0.0490765869617462,0.0,0.0,0.0,-0.0142878768965601,60.0,-13.334769248962402,-0.0,-8.45049896724959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.826416015625,0.0,0.0,0.0001041926880134,292.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,0.0001097197527997,291.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7296142578125,0.0,0.0,8.103877189569175e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6707458496094,0.0,0.0,0.0001097199783544,292.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590881347656,0.0,0.0,0.0005204632761888,290.94891357421875,294.1499938964844,272.7300109863281,271.0806884765625,274.4710998535156,272.7532653808594,290.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217764317989,0.0,0.0,0.0,-0.0141066154465079,60.0,-13.304943084716797,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.826416015625,0.0,0.0,0.0001041926880134,292.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,0.0001097197527997,291.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7296142578125,0.0,0.0,8.103877189569175e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6707458496094,0.0,0.0,0.0001097199783544,292.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590881347656,0.0,0.0,0.0005204632761888,290.94891357421875,294.1499938964844,272.7300109863281,271.0806884765625,274.4710998535156,272.7532653808594,290.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217764317989,0.0,0.0,0.0,-0.0141066154465079,60.0,-13.304943084716797,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8106384277344,0.0,0.0,0.0001039145936374,292.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0001094269100576,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151794433594,0.0,0.0,8.082247950369492e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571044921875,0.0,0.0,0.0001094271283363,292.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455993652344,0.0,0.0,0.0005190741503611,290.9436340332031,294.1499938964844,272.7099914550781,271.0714416503906,274.4367370605469,272.7337341308594,290.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167208790779,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.276379585266112,-0.0,-8.358301784028299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8106384277344,0.0,0.0,0.0001039145936374,292.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0001094269100576,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151794433594,0.0,0.0,8.082247950369492e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571044921875,0.0,0.0,0.0001094271283363,292.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455993652344,0.0,0.0,0.0005190741503611,290.9436340332031,294.1499938964844,272.7099914550781,271.0714416503906,274.4367370605469,272.7337341308594,290.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167208790779,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.276379585266112,-0.0,-8.358301784028299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028259277344,0.0,0.0,0.0001037842739606,292.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,0.0001092896782211,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079772949219,0.0,0.0,8.072111813817173e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6503295898437,0.0,0.0,0.0001092898964998,292.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.638916015625,0.0,0.0,0.0005184231558814,290.94097900390625,294.1499938964844,272.70001220703125,271.0668640136719,274.4197082519531,272.72393798828125,290.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238319299257452e-08,0.001105802017264,-0.0467925556004047,0.0,0.0,0.0,-0.0138543164357543,60.0,-13.262965202331545,-0.0,-8.33734858929347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950134277344,0.0,0.0,0.0001036614339682,292.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,0.0001091603189706,291.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7008361816406,0.0,0.0,8.062557753873989e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435852050781,0.0,0.0,0.0001091605372494,292.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322631835937,0.0,0.0,0.0005178095889277,290.9383239746094,294.1499938964844,272.69000244140625,271.0622863769531,274.4027709960937,272.71417236328125,290.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085245301335817e-08,0.0011044931598007,-0.0463927127420902,0.0,0.0,0.0,-0.013778431341052,60.0,-13.25031852722168,-0.0,-8.317623212406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.779541015625,0.0,0.0,0.0001034430752042,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,0.0001089303841581,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866455078125,0.0,0.0,8.045574213610962e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6301574707031,0.0,0.0,0.0001089305951609,292.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6189880371094,0.0,0.0,0.0005167188355699,290.9329833984375,294.1499938964844,272.6700134277344,271.05322265625,274.369140625,272.694580078125,290.1980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819087266922,0.0,0.0,0.0,-0.0136435395106673,60.0,-13.227887153625488,-0.0,-8.282616192900606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.779541015625,0.0,0.0,0.0001034430752042,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,0.0001089303841581,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866455078125,0.0,0.0,8.045574213610962e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6301574707031,0.0,0.0,0.0001089305951609,292.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6189880371094,0.0,0.0,0.0005167188355699,290.9329833984375,294.1499938964844,272.6700134277344,271.05322265625,274.369140625,272.694580078125,290.1980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819087266922,0.0,0.0,0.0,-0.0136435395106673,60.0,-13.227887153625488,-0.0,-8.282616192900606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641906738281,0.0,0.0,0.0001032691652653,292.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,0.000108747248305,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6725769042969,0.0,0.0,8.032047480810434e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168518066406,0.0,0.0,0.0001087474520318,292.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058349609375,0.0,0.0,0.0005158501444384,290.9276123046875,294.1499938964844,272.6499938964844,271.0443115234375,274.3358459472656,272.6749572753906,290.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596422097199138e-08,0.0011003133840858,-0.0451157242059707,0.0,0.0,0.0,-0.0135361012071371,60.0,-13.210424423217772,-0.0,-8.25478636556909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641906738281,0.0,0.0,0.0001032691652653,292.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,0.000108747248305,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6725769042969,0.0,0.0,8.032047480810434e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168518066406,0.0,0.0,0.0001087474520318,292.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058349609375,0.0,0.0,0.0005158501444384,290.9276123046875,294.1499938964844,272.6499938964844,271.0443115234375,274.3358459472656,272.6749572753906,290.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596422097199138e-08,0.0011003133840858,-0.0451157242059707,0.0,0.0,0.0,-0.0135361012071371,60.0,-13.210424423217772,-0.0,-8.25478636556909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489624023437,0.0,0.0,0.0001031492647598,292.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,0.0001086209813365,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6585998535156,0.0,0.0,8.022721885936335e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6036376953125,0.0,0.0,0.0001086211923393,292.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927734375,0.0,0.0,0.0005152511876076,290.9222106933594,294.1499938964844,272.6300048828125,271.0355224609375,274.3028564453125,272.6553039550781,290.178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447000288939307e-08,0.0010990356095135,-0.0447253324091434,0.0,0.0,0.0,-0.0134620256721973,60.0,-13.199174880981444,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489624023437,0.0,0.0,0.0001031492647598,292.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,0.0001086209813365,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6585998535156,0.0,0.0,8.022721885936335e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6036376953125,0.0,0.0,0.0001086211923393,292.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927734375,0.0,0.0,0.0005152511876076,290.9222106933594,294.1499938964844,272.6300048828125,271.0355224609375,274.3028564453125,272.6553039550781,290.178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447000288939307e-08,0.0010990356095135,-0.0447253324091434,0.0,0.0,0.0,-0.0134620256721973,60.0,-13.199174880981444,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7338562011719,0.0,0.0,0.0001030926723615,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,0.0001085613985196,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64471435546875,0.0,0.0,8.018320659175515e-05,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.59051513671875,0.0,0.0,0.0001085616022464,292.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5798034667969,0.0,0.0,0.0005149685312062,290.916748046875,294.1499938964844,272.6099853515625,271.0268859863281,274.2701416015625,272.6355285644531,290.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737646826427408e-08,0.0010984323453158,-0.0445410497486591,0.0,0.0,0.0,-0.0134270600974559,60.0,-13.195342063903809,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
