time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773640,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7338562011719,0.0,0.0,0.0001030926723615,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,0.0001085613985196,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64471435546875,0.0,0.0,8.018320659175515e-05,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.59051513671875,0.0,0.0,0.0001085616022464,292.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5798034667969,0.0,0.0,0.0005149685312062,290.916748046875,294.1499938964844,272.6099853515625,271.0268859863281,274.2701416015625,272.6355285644531,290.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737646826427408e-08,0.0010984323453158,-0.0445410497486591,0.0,0.0,0.0,-0.0134270600974559,60.0,-13.195342063903809,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7263488769531,0.0,0.0,0.0001030909552355,292.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,0.0001085595868062,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6378173828125,0.0,0.0,8.018186781555414e-05,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.583984375,0.0,0.0,0.000108559790533,292.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5733337402344,0.0,0.0,0.0005149599164724,290.9140014648437,294.1499938964844,272.6000061035156,271.0226135253906,274.2538757324219,272.6256103515625,290.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984311811625,1.7374317096141567e-08,0.0010984138352796,-0.0445354282855987,0.0,0.0,0.0,-0.0134259928017854,60.0,-13.19657039642334,-0.0,-8.226314207604447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7188415527344,0.0,0.0,0.0001031084975693,292.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,0.0001085780677385,291.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309509277344,0.0,0.0,8.019551023608074e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5774841308594,0.0,0.0,0.0001085782641894,292.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56689453125,0.0,0.0,0.0005150475772097,290.9112548828125,294.1499938964844,272.5899963378906,271.0184326171875,274.2376708984375,272.6156311035156,290.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986179113388,1.7396169837979872e-08,0.0010986005654558,-0.0445925258100032,0.0,0.0,0.0,-0.0134368250146508,60.0,-13.200080871582031,-0.0,-8.229113745983342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.70391845703125,0.0,0.0,0.0001032058062264,292.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,0.0001086805350496,291.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6172180175781,0.0,0.0,8.027119474718347e-05,291.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5644836425781,0.0,0.0,0.0001086807315004,292.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5540771484375,0.0,0.0,0.000515533669386,290.9057312011719,294.1499938964844,272.57000732421875,271.0101318359375,274.2054138183594,272.5956420898437,290.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517397310484742e-08,0.0010996367782354,-0.0449092611670494,0.0,0.0,0.0,-0.0134969213977456,60.0,-13.214559555053713,-0.0,-8.244650473443471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.70391845703125,0.0,0.0,0.0001032058062264,292.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,0.0001086805350496,291.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6172180175781,0.0,0.0,8.027119474718347e-05,291.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5644836425781,0.0,0.0,0.0001086807315004,292.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5540771484375,0.0,0.0,0.000515533669386,290.9057312011719,294.1499938964844,272.57000732421875,271.0101318359375,274.2054138183594,272.5956420898437,290.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517397310484742e-08,0.0010996367782354,-0.0449092611670494,0.0,0.0,0.0,-0.0134969213977456,60.0,-13.214559555053713,-0.0,-8.244650473443471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6890869140625,0.0,0.0,0.0001033935259329,292.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,0.000108878215542,291.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.60357666015625,0.0,0.0,8.041720138862729e-05,291.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5515441894531,0.0,0.0,0.0001088784119929,292.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5412902832031,0.0,0.0,0.0005164713948033,290.900146484375,294.1499938964844,272.54998779296875,271.0020751953125,274.1733703613281,272.57550048828125,290.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101654022932,1.775128843917173e-08,0.0011016363278031,-0.0455203168094158,0.0,0.0,0.0,-0.0136128682643175,60.0,-13.240084648132324,-0.0,-8.274668061858392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6890869140625,0.0,0.0,0.0001033935259329,292.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,0.000108878215542,291.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.60357666015625,0.0,0.0,8.041720138862729e-05,291.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5515441894531,0.0,0.0,0.0001088784119929,292.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5412902832031,0.0,0.0,0.0005164713948033,290.900146484375,294.1499938964844,272.54998779296875,271.0020751953125,274.1733703613281,272.57550048828125,290.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101654022932,1.775128843917173e-08,0.0011016363278031,-0.0455203168094158,0.0,0.0,0.0,-0.0136128682643175,60.0,-13.240084648132324,-0.0,-8.274668061858392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.67431640625,0.0,0.0,0.0001036858011502,292.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,0.0001091859958251,291.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899658203125,0.0,0.0,8.064452413236722e-05,291.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386657714844,0.0,0.0,0.0001091861849999,292.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5285339355469,0.0,0.0,0.0005179313593544,290.8945007324219,294.1499938964844,272.5296936035156,270.9938659667969,274.1414794921875,272.5550842285156,290.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.81154469203193e-08,0.0011047495063394,-0.0464716106653213,0.0,0.0,0.0,-0.0137933949008584,60.0,-13.278111457824709,-0.0,-8.32151343388432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.67431640625,0.0,0.0,0.0001036858011502,292.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,0.0001091859958251,291.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899658203125,0.0,0.0,8.064452413236722e-05,291.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386657714844,0.0,0.0,0.0001091861849999,292.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5285339355469,0.0,0.0,0.0005179313593544,290.8945007324219,294.1499938964844,272.5296936035156,270.9938659667969,274.1414794921875,272.5550842285156,290.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.81154469203193e-08,0.0011047495063394,-0.0464716106653213,0.0,0.0,0.0,-0.0137933949008584,60.0,-13.278111457824709,-0.0,-8.32151343388432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6596069335937,0.0,0.0,0.000104088219814,292.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465026855469,0.0,0.0,0.0001096097621484,291.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.576416015625,0.0,0.0,8.095752127701417e-05,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5258178710937,0.0,0.0,0.0001096099585993,292.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51580810546875,0.0,0.0,0.0005199415027163,290.8887939453125,294.1499938964844,272.5087890625,270.9852600097656,274.1097106933594,272.5341796875,290.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090548941865,1.8616862718090488e-08,0.0011090363841503,-0.0477812513709068,0.0,0.0,0.0,-0.0140419639647006,60.0,-13.330385208129885,-0.0,-8.386230376800088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6596069335937,0.0,0.0,0.000104088219814,292.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465026855469,0.0,0.0,0.0001096097621484,291.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.576416015625,0.0,0.0,8.095752127701417e-05,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5258178710937,0.0,0.0,0.0001096099585993,292.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51580810546875,0.0,0.0,0.0005199415027163,290.8887939453125,294.1499938964844,272.5087890625,270.9852600097656,274.1097106933594,272.5341796875,290.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090548941865,1.8616862718090488e-08,0.0011090363841503,-0.0477812513709068,0.0,0.0,0.0,-0.0140419639647006,60.0,-13.330385208129885,-0.0,-8.386230376800088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6522521972656,0.0,0.0,0.0001043294541887,292.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.944091796875,0.0,0.0,0.0001098637949326,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.56964111328125,0.0,0.0,8.114514639601111e-05,291.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5193786621094,0.0,0.0,0.0001098639841075,292.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.50946044921875,0.0,0.0,0.0005211465759202,290.88592529296875,294.1499938964844,272.4981384277344,270.9808044433594,274.0938415527344,272.52349853515625,290.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116251116618,1.8917443611599083e-08,0.0011116061359643,-0.0485662221908569,0.0,0.0,0.0,-0.0141909727826714,60.0,-13.361997604370115,-0.0,-8.425146802437666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6448974609375,0.0,0.0,0.0001045964017976,292.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.941650390625,0.0,0.0,0.000110144901555,291.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628662109375,0.0,0.0,8.135277312248945e-05,291.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5129699707031,0.0,0.0,0.0001101450980058,292.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030822753906,0.0,0.0,0.0005224799970164,290.8830261230469,294.1499938964844,272.4873962402344,270.9762878417969,274.0780029296875,272.5126647949219,290.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114469137974,1.92500628770631e-08,0.0011144499294459,-0.0494347549974918,0.0,0.0,0.0,-0.0143558643758296,60.0,-13.397075653076172,-0.0,-8.468315115806035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6302185058594,0.0,0.0,0.0001052047664416,292.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,0.0001107855496229,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54931640625,0.0,0.0,8.182594319805503e-05,291.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5000915527344,0.0,0.0,0.0001107857315219,292.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903869628906,0.0,0.0,0.0005255189607851,290.8771667480469,294.1499938964844,272.4656066894531,270.967041015625,274.0463256835937,272.49053955078125,290.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209507938474,2.0008105394708764e-08,0.001120930770412,-0.0514137372374534,0.0,0.0,0.0,-0.014731653034687,60.0,-13.477178573608398,-0.0,-8.567108267243385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6302185058594,0.0,0.0,0.0001052047664416,292.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,0.0001107855496229,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54931640625,0.0,0.0,8.182594319805503e-05,291.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5000915527344,0.0,0.0,0.0001107857315219,292.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903869628906,0.0,0.0,0.0005255189607851,290.8771667480469,294.1499938964844,272.4656066894531,270.967041015625,274.0463256835937,272.49053955078125,290.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209507938474,2.0008105394708764e-08,0.001120930770412,-0.0514137372374534,0.0,0.0,0.0,-0.014731653034687,60.0,-13.477178573608398,-0.0,-8.567108267243385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61553955078125,0.0,0.0,0.000105907121906,292.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317321777344,0.0,0.0,0.0001115251579903,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357666015625,0.0,0.0,8.23722148197703e-05,291.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872436523437,0.0,0.0,0.0001115253398893,292.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776611328125,0.0,0.0,0.0005290273111313,290.8712463378906,294.1499938964844,272.4435119628906,270.95758056640625,274.0146484375,272.4678649902344,290.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284338543191,2.0883261342419253e-08,0.0011284130159765,-0.0536977276206016,0.0,0.0,0.0,-0.0151654994115233,60.0,-13.57031536102295,-0.0,-8.681875840466091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61553955078125,0.0,0.0,0.000105907121906,292.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317321777344,0.0,0.0,0.0001115251579903,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357666015625,0.0,0.0,8.23722148197703e-05,291.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872436523437,0.0,0.0,0.0001115253398893,292.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776611328125,0.0,0.0,0.0005290273111313,290.8712463378906,294.1499938964844,272.4435119628906,270.95758056640625,274.0146484375,272.4678649902344,290.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284338543191,2.0883261342419253e-08,0.0011284130159765,-0.0536977276206016,0.0,0.0,0.0,-0.0151654994115233,60.0,-13.57031536102295,-0.0,-8.681875840466091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.600830078125,0.0,0.0,0.0001066959521267,292.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266662597656,0.0,0.0,0.0001123558395192,291.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5221862792969,0.0,0.0,8.298575266962871e-05,291.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.474365234375,0.0,0.0,0.0001123560214182,292.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.46490478515625,0.0,0.0,0.0005329677369445,290.865234375,294.1499938964844,272.42120361328125,270.947998046875,273.9829406738281,272.4447937011719,290.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368384584784,2.1866194188646666e-08,0.0011368165723979,-0.0562620088458061,0.0,0.0,0.0,-0.0156527739018201,60.0,-13.675460815429688,-0.0,-8.811687024490311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.600830078125,0.0,0.0,0.0001066959521267,292.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266662597656,0.0,0.0,0.0001123558395192,291.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5221862792969,0.0,0.0,8.298575266962871e-05,291.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.474365234375,0.0,0.0,0.0001123560214182,292.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.46490478515625,0.0,0.0,0.0005329677369445,290.865234375,294.1499938964844,272.42120361328125,270.947998046875,273.9829406738281,272.4447937011719,290.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368384584784,2.1866194188646666e-08,0.0011368165723979,-0.0562620088458061,0.0,0.0,0.0,-0.0156527739018201,60.0,-13.675460815429688,-0.0,-8.811687024490311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58612060546875,0.0,0.0,0.0001075625987141,292.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,0.0001132684628828,291.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50860595703125,0.0,0.0,8.365981193492189e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46142578125,0.0,0.0,0.0001132686447817,292.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4521179199219,0.0,0.0,0.0005372968153096,290.859130859375,294.1499938964844,272.39874267578125,270.9383544921875,273.951171875,272.4214172363281,290.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460721725597,2.294610013109377e-08,0.001146049122326,-0.0590780191123485,0.0,0.0,0.0,-0.0161881223320961,60.0,-13.791525840759276,-0.0,-8.955412766908921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58612060546875,0.0,0.0,0.0001075625987141,292.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,0.0001132684628828,291.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50860595703125,0.0,0.0,8.365981193492189e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46142578125,0.0,0.0,0.0001132686447817,292.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4521179199219,0.0,0.0,0.0005372968153096,290.859130859375,294.1499938964844,272.39874267578125,270.9383544921875,273.951171875,272.4214172363281,290.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460721725597,2.294610013109377e-08,0.001146049122326,-0.0590780191123485,0.0,0.0,0.0,-0.0161881223320961,60.0,-13.791525840759276,-0.0,-8.955412766908921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787658691406,0.0,0.0,0.0001080226866179,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188842773437,0.0,0.0,0.0001137529543484,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50177001953125,0.0,0.0,8.401765808230266e-05,291.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549560546875,0.0,0.0,0.0001137531435233,292.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457092285156,0.0,0.0,0.0005395950283855,290.8560485839844,294.1499938964844,272.38751220703125,270.9335327148437,273.9352722167969,272.40966796875,290.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509741889312,2.351941041922601e-08,0.0011509506730362,-0.0605724528431892,0.0,0.0,0.0,-0.0164723340421915,60.0,-13.853439331054688,-0.0,-9.032187620050537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5713806152344,0.0,0.0,0.0001084970936062,292.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.916259765625,0.0,0.0,0.0001142525288742,291.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949645996094,0.0,0.0,8.438664372079074e-05,291.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4484558105469,0.0,0.0,0.0001142527107731,292.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43927001953125,0.0,0.0,0.0005419647786766,290.8529357910156,294.1499938964844,272.3762512207031,270.9287109375,273.9193420410156,272.3978881835937,290.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560287093743,2.4110564211810012e-08,0.0011560046114027,-0.0621129758656024,0.0,0.0,0.0,-0.0167653895914554,60.0,-13.91734790802002,-0.0,-9.111693799468412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566101074219,0.0,0.0,0.0001094879989977,292.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109191894531,0.0,0.0,0.0001152959957835,291.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48126220703125,0.0,0.0,8.515734225511551e-05,291.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354553222656,0.0,0.0,0.0001152961776824,292.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263916015625,0.0,0.0,0.0005469145835377,290.8466186523437,294.1499938964844,272.3537902832031,270.9191589355469,273.88739013671875,272.37432861328125,290.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665864149108,2.5345338272586563e-08,0.001166561152786,-0.0653293505311012,0.0,0.0,0.0,-0.0173775106668472,60.0,-14.05125904083252,-0.0,-9.2788852157355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566101074219,0.0,0.0,0.0001094879989977,292.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109191894531,0.0,0.0,0.0001152959957835,291.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48126220703125,0.0,0.0,8.515734225511551e-05,291.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354553222656,0.0,0.0,0.0001152961776824,292.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263916015625,0.0,0.0,0.0005469145835377,290.8466186523437,294.1499938964844,272.3537902832031,270.9191589355469,273.88739013671875,272.37432861328125,290.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665864149108,2.5345338272586563e-08,0.001166561152786,-0.0653293505311012,0.0,0.0,0.0,-0.0173775106668472,60.0,-14.05125904083252,-0.0,-9.2788852157355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417785644531,0.0,0.0,0.0001105237242882,292.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054870605469,0.0,0.0,0.0001163866691058,291.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.467529296875,0.0,0.0,8.596291445428506e-05,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223937988281,0.0,0.0,0.0001163868510047,292.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4134521484375,0.0,0.0,0.0005520882550626,290.8402099609375,294.1499938964844,272.3314819335937,270.90972900390625,273.8553466796875,272.3508605957031,290.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635987637746442e-08,0.001177595113404,-0.0686891451478004,0.0,0.0,0.0,-0.018017329275608,60.0,-14.191835403442385,-0.0,-9.455264660118701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417785644531,0.0,0.0,0.0001105237242882,292.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054870605469,0.0,0.0,0.0001163866691058,291.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.467529296875,0.0,0.0,8.596291445428506e-05,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223937988281,0.0,0.0,0.0001163868510047,292.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4134521484375,0.0,0.0,0.0005520882550626,290.8402099609375,294.1499938964844,272.3314819335937,270.90972900390625,273.8553466796875,272.3508605957031,290.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635987637746442e-08,0.001177595113404,-0.0686891451478004,0.0,0.0,0.0,-0.018017329275608,60.0,-14.191835403442385,-0.0,-9.455264660118701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5268859863281,0.0,0.0,0.0001115919294534,292.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,0.0001175115467049,291.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537353515625,0.0,0.0,8.679373422637582e-05,291.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4092712402344,0.0,0.0,0.0001175117213279,292.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40045166015625,0.0,0.0,0.0005574241513386,290.8337097167969,294.1499938964844,272.30938720703125,270.9005432128906,273.8232421875,272.32763671875,290.0356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967127280703608e-08,0.0011889751767739,-0.0721519663929939,0.0,0.0,0.0,-0.0186772216111421,60.0,-14.337553024291992,-0.0,-9.638913667231465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5268859863281,0.0,0.0,0.0001115919294534,292.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,0.0001175115467049,291.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537353515625,0.0,0.0,8.679373422637582e-05,291.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4092712402344,0.0,0.0,0.0001175117213279,292.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40045166015625,0.0,0.0,0.0005574241513386,290.8337097167969,294.1499938964844,272.30938720703125,270.9005432128906,273.8232421875,272.32763671875,290.0356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967127280703608e-08,0.0011889751767739,-0.0721519663929939,0.0,0.0,0.0,-0.0186772216111421,60.0,-14.337553024291992,-0.0,-9.638913667231465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.511962890625,0.0,0.0,0.0001126812639995,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943176269531,0.0,0.0,0.0001186586596304,291.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398803710937,0.0,0.0,8.764099038671702e-05,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39605712890625,0.0,0.0,0.0001186588415293,292.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3874206542969,0.0,0.0,0.0005628655781038,290.8270874023437,294.1499938964844,272.28759765625,270.89166259765625,273.791015625,272.3047180175781,290.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324613848302764e-08,0.0012005803873762,-0.0756807029247284,0.0,0.0,0.0,-0.0193501729518175,60.0,-14.48676872253418,-0.0,-9.82801395821298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.511962890625,0.0,0.0,0.0001126812639995,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943176269531,0.0,0.0,0.0001186586596304,291.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398803710937,0.0,0.0,8.764099038671702e-05,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39605712890625,0.0,0.0,0.0001186588415293,292.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3874206542969,0.0,0.0,0.0005628655781038,290.8270874023437,294.1499938964844,272.28759765625,270.89166259765625,273.791015625,272.3047180175781,290.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324613848302764e-08,0.0012005803873762,-0.0756807029247284,0.0,0.0,0.0,-0.0193501729518175,60.0,-14.48676872253418,-0.0,-9.82801395821298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50445556640625,0.0,0.0,0.0001132310426328,292.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,0.0001192376075778,291.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4329528808594,0.0,0.0,8.80686056916602e-05,291.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38946533203125,0.0,0.0,0.0001192377894767,292.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.380859375,0.0,0.0,0.0005656118737533,290.82373046875,294.1499938964844,272.27685546875,270.8873596191406,273.7748718261719,272.2933959960937,290.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206467510201,3.00097440231184e-08,0.0012064375914633,-0.0774606466293335,0.0,0.0,0.0,-0.0196898151189088,60.0,-14.562270164489746,-0.0,-9.92415039036132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969482421875,0.0,0.0,0.0001137825020123,292.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,0.0001198183235828,291.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259948730469,0.0,0.0,8.84975161170587e-05,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3828125,0.0,0.0,0.0001198184982058,292.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3742980957031,0.0,0.0,0.000568366551306,290.8203430175781,294.1499938964844,272.2662048339844,270.8831787109375,273.7586975097656,272.2822265625,290.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452916502952,0.0,0.0,0.0,-0.0200304947793483,60.0,-14.638099670410156,-0.0,-1.0021049234865133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48193359375,0.0,0.0,0.0001148890223703,292.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,0.0001209835390909,291.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120178222656,0.0,0.0,8.935813821153715e-05,291.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695068359375,0.0,0.0,0.0001209837137139,292.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.361083984375,0.0,0.0,0.0005738938343711,290.8135070800781,294.1499938964844,272.2453308105469,270.8751220703125,273.726318359375,272.26025390625,290.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241328367963,3.207592058629416e-08,0.0012241008225828,-0.082824058830738,0.0,0.0,0.0,-0.0207140855491161,60.0,-14.790329933166504,-0.0,-1.0216900392379102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48193359375,0.0,0.0,0.0001148890223703,292.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,0.0001209835390909,291.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120178222656,0.0,0.0,8.935813821153715e-05,291.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695068359375,0.0,0.0,0.0001209837137139,292.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.361083984375,0.0,0.0,0.0005738938343711,290.8135070800781,294.1499938964844,272.2453308105469,270.8751220703125,273.726318359375,272.26025390625,290.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241328367963,3.207592058629416e-08,0.0012241008225828,-0.082824058830738,0.0,0.0,0.0,-0.0207140855491161,60.0,-14.790329933166504,-0.0,-1.0216900392379102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4668273925781,0.0,0.0,0.0001159940584329,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,0.00012214720482,291.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3979797363281,0.0,0.0,9.021761798067018e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35614013671875,0.0,0.0,0.000122147379443,292.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.34783935546875,0.0,0.0,0.0005794137250632,290.8065490722656,294.1499938964844,272.2250061035156,270.8675842285156,273.6938781738281,272.2388610839844,289.9968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359067331999,3.3453055436893926e-08,0.0012358733220025,-0.0863949954509735,0.0,0.0,0.0,-0.0213967747986316,60.0,-14.94260311126709,-0.0,-1.0414380824386173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4668273925781,0.0,0.0,0.0001159940584329,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,0.00012214720482,291.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3979797363281,0.0,0.0,9.021761798067018e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35614013671875,0.0,0.0,0.000122147379443,292.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.34783935546875,0.0,0.0,0.0005794137250632,290.8065490722656,294.1499938964844,272.2250061035156,270.8675842285156,273.6938781738281,272.2388610839844,289.9968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359067331999,3.3453055436893926e-08,0.0012358733220025,-0.0863949954509735,0.0,0.0,0.0,-0.0213967747986316,60.0,-14.94260311126709,-0.0,-1.0414380824386173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4516906738281,0.0,0.0,0.0001170887626358,292.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,0.0001232999784406,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3839111328125,0.0,0.0,9.106905054068191e-05,291.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426818847656,0.0,0.0,0.0001233001530636,292.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33453369140625,0.0,0.0,0.00058488198556,290.7994689941406,294.1499938964844,272.2053527832031,270.8606262207031,273.6614074707031,272.2182312011719,289.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475706171244,3.4817336569403785e-08,0.0012475358089432,-0.0899294391274452,0.0,0.0,0.0,-0.0220730919390916,60.0,-15.093697547912598,-0.0,-1.0611877598876165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4516906738281,0.0,0.0,0.0001170887626358,292.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,0.0001232999784406,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3839111328125,0.0,0.0,9.106905054068191e-05,291.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426818847656,0.0,0.0,0.0001233001530636,292.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33453369140625,0.0,0.0,0.00058488198556,290.7994689941406,294.1499938964844,272.2053527832031,270.8606262207031,273.6614074707031,272.2182312011719,289.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475706171244,3.4817336569403785e-08,0.0012475358089432,-0.0899294391274452,0.0,0.0,0.0,-0.0220730919390916,60.0,-15.093697547912598,-0.0,-1.0611877598876165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
