time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775980,291.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364929199219,0.0,0.0,0.0001181633633677,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86456298828125,0.0,0.0,0.0001244315790245,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697814941406,0.0,0.0,9.19048543437384e-05,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291931152344,0.0,0.0,0.0001244317536475,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211669921875,0.0,0.0,0.0005902498378418,290.79229736328125,294.1499938964844,272.1864624023437,270.8543701171875,273.62896728515625,272.19830322265625,289.9771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590202968567,3.6156585281332816e-08,0.0012589840916916,-0.0933958441019058,0.0,0.0,0.0,-0.0227369982749223,60.0,-15.242701530456545,-0.0,-1.0807552541791665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364929199219,0.0,0.0,0.0001181633633677,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86456298828125,0.0,0.0,0.0001244315790245,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697814941406,0.0,0.0,9.19048543437384e-05,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291931152344,0.0,0.0,0.0001244317536475,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211669921875,0.0,0.0,0.0005902498378418,290.79229736328125,294.1499938964844,272.1864624023437,270.8543701171875,273.62896728515625,272.19830322265625,289.9771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590202968567,3.6156585281332816e-08,0.0012589840916916,-0.0933958441019058,0.0,0.0,0.0,-0.0227369982749223,60.0,-15.242701530456545,-0.0,-1.0807552541791665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42889404296875,0.0,0.0,0.0001186874724226,292.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,0.0001249834895133,291.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627014160156,0.0,0.0,9.231248986907303e-05,291.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3224182128906,0.0,0.0,0.0001249836641363,292.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3144836425781,0.0,0.0,0.0005928679020144,290.7886657714844,294.1499938964844,272.17730712890625,270.8515014648437,273.6127319335937,272.188720703125,289.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646045070141,3.6809773007462354e-08,0.0012645677197724,-0.095085322856903,0.0,0.0,0.0,-0.0230608023703098,60.0,-15.31548023223877,-0.0,-1.0903635683234825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4212646484375,0.0,0.0,0.0001192028066725,292.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,0.000125526174088,291.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3555908203125,0.0,0.0,9.271330782212316e-05,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3156433105469,0.0,0.0,0.000125526334159,292.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077697753906,0.0,0.0,0.0005954420776106,290.7850036621094,294.1499938964844,272.1683959960937,270.84881591796875,273.5965270996094,272.1793518066406,289.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700953520834,3.74520361390296e-08,0.0012700578663498,-0.0967457816004753,0.0,0.0,0.0,-0.0233791917562484,60.0,-15.387168884277344,-0.0,-1.0998525823424644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.406005859375,0.0,0.0,0.0001201986160594,292.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519592285156,0.0,0.0,0.0001265747996512,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34136962890625,0.0,0.0,9.348782623419538e-05,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30206298828125,0.0,0.0,0.0001265749742742,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2942810058594,0.0,0.0,0.0006004163878969,290.777587890625,294.1499938964844,272.1512756347656,270.8441162109375,273.56414794921875,272.1612854003906,289.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128070556093,3.869313047744073e-08,0.0012806667946279,-0.0999521911144256,0.0,0.0,0.0,-0.0239944383502006,60.0,-15.52620792388916,-0.0,-1.1183050219187865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.406005859375,0.0,0.0,0.0001201986160594,292.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519592285156,0.0,0.0,0.0001265747996512,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34136962890625,0.0,0.0,9.348782623419538e-05,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30206298828125,0.0,0.0,0.0001265749742742,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2942810058594,0.0,0.0,0.0006004163878969,290.777587890625,294.1499938964844,272.1512756347656,270.8441162109375,273.56414794921875,272.1612854003906,289.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128070556093,3.869313047744073e-08,0.0012806667946279,-0.0999521911144256,0.0,0.0,0.0,-0.0239944383502006,60.0,-15.52620792388916,-0.0,-1.1183050219187865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907165527344,0.0,0.0,0.00012114643323,292.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454895019531,0.0,0.0,0.0001275729009648,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271179199219,0.0,0.0,9.422501170774922e-05,291.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884216308594,0.0,0.0,0.0001275730610359,291.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28076171875,0.0,0.0,0.0006051508826203,290.77008056640625,294.1499938964844,272.1351928710937,270.8403015136719,273.5318908691406,272.14434814453125,289.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908043572679,3.98744219864966e-08,0.0012907644268125,-0.1030013188719749,0.0,0.0,0.0,-0.0245800372213125,60.0,-15.658273696899414,-0.0,-1.1360106810798245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907165527344,0.0,0.0,0.00012114643323,292.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454895019531,0.0,0.0,0.0001275729009648,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271179199219,0.0,0.0,9.422501170774922e-05,291.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884216308594,0.0,0.0,0.0001275730610359,291.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28076171875,0.0,0.0,0.0006051508826203,290.77008056640625,294.1499938964844,272.1351928710937,270.8403015136719,273.5318908691406,272.14434814453125,289.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908043572679,3.98744219864966e-08,0.0012907644268125,-0.1030013188719749,0.0,0.0,0.0,-0.0245800372213125,60.0,-15.658273696899414,-0.0,-1.1360106810798245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753967285156,0.0,0.0,0.0001220548947458,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83892822265625,0.0,0.0,0.0001285295584239,291.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31280517578125,0.0,0.0,9.49315945035778e-05,291.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2747497558594,0.0,0.0,0.0001285297184949,291.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2672119140625,0.0,0.0,0.0006096888682805,290.7624816894531,294.1499938964844,272.1202087402344,270.83746337890625,273.499755859375,272.12847900390625,289.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004838256165,4.1006689599498733e-08,0.0013004428474232,-0.1059213057160377,0.0,0.0,0.0,-0.0251413341611623,60.0,-15.78408908843994,-0.0,-1.1531118104812776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753967285156,0.0,0.0,0.0001220548947458,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83892822265625,0.0,0.0,0.0001285295584239,291.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31280517578125,0.0,0.0,9.49315945035778e-05,291.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2747497558594,0.0,0.0,0.0001285297184949,291.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2672119140625,0.0,0.0,0.0006096888682805,290.7624816894531,294.1499938964844,272.1202087402344,270.83746337890625,273.499755859375,272.12847900390625,289.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004838256165,4.1006689599498733e-08,0.0013004428474232,-0.1059213057160377,0.0,0.0,0.0,-0.0251413341611623,60.0,-15.78408908843994,-0.0,-1.1531118104812776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36004638671875,0.0,0.0,0.0001229306071763,292.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,0.0001294517278438,291.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984924316406,0.0,0.0,9.561271144775674e-05,291.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2610168457031,0.0,0.0,0.0001294519024668,291.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536315917969,0.0,0.0,0.0006140632904134,290.7547607421875,294.1499938964844,272.1064147949219,270.8356628417969,273.46783447265625,272.11383056640625,289.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098143972456,4.209815784861348e-08,0.0013097723713144,-0.1087335869669914,0.0,0.0,0.0,-0.0256824046373367,60.0,-15.904260635375977,-0.0,-1.1697173363245385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36004638671875,0.0,0.0,0.0001229306071763,292.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,0.0001294517278438,291.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984924316406,0.0,0.0,9.561271144775674e-05,291.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2610168457031,0.0,0.0,0.0001294519024668,291.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536315917969,0.0,0.0,0.0006140632904134,290.7547607421875,294.1499938964844,272.1064147949219,270.8356628417969,273.46783447265625,272.11383056640625,289.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098143972456,4.209815784861348e-08,0.0013097723713144,-0.1087335869669914,0.0,0.0,0.0,-0.0256824046373367,60.0,-15.904260635375977,-0.0,-1.1697173363245385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3523864746094,0.0,0.0,0.0001233566872542,292.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288879394531,0.0,0.0,0.000129900407046,291.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29132080078125,0.0,0.0,9.594410948920996e-05,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.254150390625,0.0,0.0,0.000129900581669,291.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.246826171875,0.0,0.0,0.0006161916535347,290.7508544921875,294.1499938964844,272.1000061035156,270.8351745605469,273.4519348144531,272.10699462890625,289.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143542455509,4.262921748932058e-08,0.0013143115211278,-0.1101010218262672,0.0,0.0,0.0,-0.0259456653147935,60.0,-15.962199211120604,-0.0,-1.1778396924455593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446960449219,0.0,0.0,0.000123772319057,292.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82550048828125,0.0,0.0,0.0001303380995523,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841186523437,0.0,0.0,9.62673730100505e-05,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472839355469,0.0,0.0,0.0001303382596233,291.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400207519531,0.0,0.0,0.0006182678043842,290.7469482421875,294.1499938964844,272.09393310546875,270.8349914550781,273.4361267089844,272.1005249023437,289.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187825679779,4.314725643439488e-08,0.0013187393778935,-0.1114343553781509,0.0,0.0,0.0,-0.0262024719268083,60.0,-16.018625259399414,-0.0,-1.185789955115979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.329345703125,0.0,0.0,0.0001245699677383,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186340332031,0.0,0.0,0.0001311780506512,291.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2697448730469,0.0,0.0,9.688776481198148e-05,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2335205078125,0.0,0.0,0.0001311782107222,291.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2263488769531,0.0,0.0,0.0006222521769814,290.739013671875,294.1499938964844,272.0827941894531,270.83551025390625,273.4046936035156,272.08856201171875,289.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414144072484305e-08,0.0013272371143102,-0.1139915809035301,0.0,0.0,0.0,-0.0266953147947788,60.0,-16.126728057861328,-0.0,-1.2011221883767578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.329345703125,0.0,0.0,0.0001245699677383,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186340332031,0.0,0.0,0.0001311780506512,291.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2697448730469,0.0,0.0,9.688776481198148e-05,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2335205078125,0.0,0.0,0.0001311782107222,291.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2263488769531,0.0,0.0,0.0006222521769814,290.739013671875,294.1499938964844,272.0827941894531,270.83551025390625,273.4046936035156,272.08856201171875,289.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414144072484305e-08,0.0013272371143102,-0.1139915809035301,0.0,0.0,0.0,-0.0266953147947788,60.0,-16.126728057861328,-0.0,-1.2011221883767578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31396484375,0.0,0.0,0.0001253180525964,292.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81170654296875,0.0,0.0,0.0001319658185821,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25537109375,0.0,0.0,9.746960859047248e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197265625,0.0,0.0,0.0001319659786531,291.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,0.0006259890506044,290.73101806640625,294.1499938964844,272.0731506347656,270.8373107910156,273.37353515625,272.0780334472656,289.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335251959972,4.507386819341264e-08,0.0013352069072425,-0.1163880005478859,0.0,0.0,0.0,-0.0271575432270765,60.0,-16.22782325744629,-0.0,-1.215591396430682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31396484375,0.0,0.0,0.0001253180525964,292.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81170654296875,0.0,0.0,0.0001319658185821,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25537109375,0.0,0.0,9.746960859047248e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197265625,0.0,0.0,0.0001319659786531,291.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,0.0006259890506044,290.73101806640625,294.1499938964844,272.0731506347656,270.8373107910156,273.37353515625,272.0780334472656,289.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335251959972,4.507386819341264e-08,0.0013352069072425,-0.1163880005478859,0.0,0.0,0.0,-0.0271575432270765,60.0,-16.22782325744629,-0.0,-1.215591396430682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986145019531,0.0,0.0,0.0001260064891539,292.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046569824219,0.0,0.0,0.0001326907804468,290.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409973144531,0.0,0.0,9.800506086321548e-05,291.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,0.0001326909405179,291.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,0.0006294279592111,290.722900390625,294.1499938964844,272.0650634765625,270.8404846191406,273.3427734375,272.0691223144531,289.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342587172985,4.5931958680967e-08,0.0013425411889329,-0.1185916513204574,0.0,0.0,0.0,-0.0275829210877418,60.0,-16.319988250732422,-0.0,-1.2289832795886468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986145019531,0.0,0.0,0.0001260064891539,292.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046569824219,0.0,0.0,0.0001326907804468,290.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409973144531,0.0,0.0,9.800506086321548e-05,291.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,0.0001326909405179,291.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,0.0006294279592111,290.722900390625,294.1499938964844,272.0650634765625,270.8404846191406,273.3427734375,272.0691223144531,289.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342587172985,4.5931958680967e-08,0.0013425411889329,-0.1185916513204574,0.0,0.0,0.0,-0.0275829210877418,60.0,-16.319988250732422,-0.0,-1.2289832795886468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28326416015625,0.0,0.0,0.0001266308681806,292.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79754638671875,0.0,0.0,0.0001333482941845,290.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265930175781,0.0,0.0,9.849069465417416e-05,291.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0001333484542556,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0006325469003058,290.7147216796875,294.1499938964844,272.05859375,270.8450622558594,273.3123779296875,272.0617980957031,289.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492398429661,4.671021969215872e-08,0.0013491931604221,-0.1205888614058494,0.0,0.0,0.0,-0.0279687233269214,60.0,-16.403087615966797,-0.0,-1.2411926775257598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28326416015625,0.0,0.0,0.0001266308681806,292.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79754638671875,0.0,0.0,0.0001333482941845,290.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265930175781,0.0,0.0,9.849069465417416e-05,291.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0001333484542556,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0006325469003058,290.7147216796875,294.1499938964844,272.05859375,270.8450622558594,273.3123779296875,272.0617980957031,289.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492398429661,4.671021969215872e-08,0.0013491931604221,-0.1205888614058494,0.0,0.0,0.0,-0.0279687233269214,60.0,-16.403087615966797,-0.0,-1.2411926775257598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2756042480469,0.0,0.0,0.0001269177300855,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939453125,0.0,0.0,0.0001336503628408,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21942138671875,0.0,0.0,9.871379734249786e-05,291.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.00013365050836,291.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,0.0006339797400869,290.7106018066406,294.1499938964844,272.0560302734375,270.847900390625,273.29736328125,272.0587463378906,289.8699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522962108254,4.706776124407953e-08,0.0013522490626201,-0.1215059384703636,0.0,0.0,0.0,-0.0281459670513868,60.0,-16.440834045410156,-0.0,-1.246822023404093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679443359375,0.0,0.0,0.0001271843211725,292.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,0.0001339310983894,290.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,9.892114758258684e-05,291.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,0.0001339312584605,291.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0006353114731609,290.7064819335937,294.1499938964844,272.05389404296875,270.85113525390625,273.282470703125,272.0561828613281,289.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001355136744678,4.7400060765312446e-08,0.001355089363642,-0.122358001768589,0.0,0.0,0.0,-0.0283106956630945,60.0,-16.47572898864746,-0.0,-1.2520652603598137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25262451171875,0.0,0.0,0.0001276597031392,292.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830810546875,0.0,0.0,0.0001344316988252,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.92908899206668e-05,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0001344318588962,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,0.0006376861128956,290.6981201171875,294.1499938964844,272.0509948730469,270.8587951660156,273.2530517578125,272.05242919921875,289.8539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602018589153,4.799260366894487e-08,0.0013601538958027,-0.1238767281174659,0.0,0.0,0.0,-0.028604432940483,60.0,-16.536767959594727,-0.0,-1.2614420086265454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25262451171875,0.0,0.0,0.0001276597031392,292.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830810546875,0.0,0.0,0.0001344316988252,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.92908899206668e-05,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0001344318588962,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,0.0006376861128956,290.6981201171875,294.1499938964844,272.0509948730469,270.8587951660156,273.2530517578125,272.05242919921875,289.8539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602018589153,4.799260366894487e-08,0.0013601538958027,-0.1238767281174659,0.0,0.0,0.0,-0.028604432940483,60.0,-16.536767959594727,-0.0,-1.2614420086265454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23736572265625,0.0,0.0,0.00012805541337,292.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757263183594,0.0,0.0,0.0001348483929177,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,9.959866292774676e-05,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001348485529888,291.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0006396627286449,290.6897277832031,294.1499938964844,272.04998779296875,270.8681335449219,273.2242126464844,272.050537109375,289.8432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644180726259,4.84858340144001e-08,0.0013643695274367,-0.1251402795314788,0.0,0.0,0.0,-0.0288489386439323,60.0,-16.585918426513672,-0.0,-1.2692738948771878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23736572265625,0.0,0.0,0.00012805541337,292.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757263183594,0.0,0.0,0.0001348483929177,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,9.959866292774676e-05,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001348485529888,291.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0006396627286449,290.6897277832031,294.1499938964844,272.04998779296875,270.8681335449219,273.2242126464844,272.050537109375,289.8432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644180726259,4.84858340144001e-08,0.0013643695274367,-0.1251402795314788,0.0,0.0,0.0,-0.0288489386439323,60.0,-16.585918426513672,-0.0,-1.2692738948771878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221374511719,0.0,0.0,0.0001283991732634,292.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.768310546875,0.0,0.0,0.0001352104009129,290.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,9.98660398181528e-05,291.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.000135210546432,291.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0006413799128495,290.6812438964844,294.1499938964844,272.04998779296875,270.8783569335937,273.1959533691406,272.0500793457031,289.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680807314813,4.891431970577288e-08,0.0013680317206308,-0.1262375116348266,0.0,0.0,0.0,-0.0290613491088151,60.0,-16.625038146972656,-0.0,-1.2760972367686918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221374511719,0.0,0.0,0.0001283991732634,292.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.768310546875,0.0,0.0,0.0001352104009129,290.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,9.98660398181528e-05,291.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.000135210546432,291.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0006413799128495,290.6812438964844,294.1499938964844,272.04998779296875,270.8783569335937,273.1959533691406,272.0500793457031,289.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680807314813,4.891431970577288e-08,0.0013680317206308,-0.1262375116348266,0.0,0.0,0.0,-0.0290613491088151,60.0,-16.625038146972656,-0.0,-1.2760972367686918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,0.0001287302293349,292.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608337402344,0.0,0.0,0.000135559021146,290.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001001235214062,291.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0001355591666651,291.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0006430336507037,290.6727294921875,294.1499938964844,272.04998779296875,270.8886413574219,273.1683349609375,272.0500183105469,289.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716077664867,4.9326963846851874e-08,0.0013715585228055,-0.1272937655448913,0.0,0.0,0.0,-0.0292659066617488,60.0,-16.659330368041992,-0.0,-1.282685673231754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,0.0001287302293349,292.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608337402344,0.0,0.0,0.000135559021146,290.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001001235214062,291.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0001355591666651,291.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0006430336507037,290.6727294921875,294.1499938964844,272.04998779296875,270.8886413574219,273.1683349609375,272.0500183105469,289.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716077664867,4.9326963846851874e-08,0.0013715585228055,-0.1272937655448913,0.0,0.0,0.0,-0.0292659066617488,60.0,-16.659330368041992,-0.0,-1.282685673231754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,0.0001288925705011,292.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.757080078125,0.0,0.0,0.0001357299770461,290.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0001002497883746,291.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,0.0001357301225652,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0006438445998355,290.6684265136719,294.1499938964844,272.04998779296875,270.893798828125,273.1547546386719,272.0500183105469,289.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733374653384,4.952931575985532e-08,0.0013732879888266,-0.1278115659952163,0.0,0.0,0.0,-0.0293662175536155,60.0,-16.67571258544922,-0.0,-1.2859226217187825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0001290525106014,292.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532958984375,0.0,0.0,0.0001358984009129,290.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.0001003741854219,291.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,0.0001358985464321,291.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.0006446434999816,290.66412353515625,294.1499938964844,272.04998779296875,270.8989562988281,273.1413269042969,272.04998779296875,289.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750414364039,4.97286762879412e-08,0.0013749917270615,-0.1283216327428817,0.0,0.0,0.0,-0.0294650439172983,60.0,-16.69170379638672,-0.0,-1.2891156586647412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,0.0001293662789976,292.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74566650390625,0.0,0.0,0.0001362288167001,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0001006182283163,291.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,0.0001362289622193,291.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.000646210857667,290.65545654296875,294.1499938964844,272.04998779296875,270.9093017578125,273.1148681640625,272.04998779296875,289.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.72281265258789,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,0.0001293662789976,292.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74566650390625,0.0,0.0,0.0001362288167001,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0001006182283163,291.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,0.0001362289622193,291.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.000646210857667,290.65545654296875,294.1499938964844,272.04998779296875,270.9093017578125,273.1148681640625,272.04998779296875,289.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.72281265258789,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.0001296671689487,292.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380065917969,0.0,0.0,0.0001365456701023,290.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,0.000100852252217,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.0001365458156215,291.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,0.0006477138958871,290.646728515625,294.1499938964844,272.04998779296875,270.91961669921875,273.08905029296875,272.04998779296875,289.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815901475027,5.049482254548821e-08,0.001381539623253,-0.1302808970212936,0.0,0.0,0.0,-0.0298448391258716,60.0,-16.752227783203125,-0.0,-1.3014236799335777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.0001296671689487,292.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380065917969,0.0,0.0,0.0001365456701023,290.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,0.000100852252217,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.0001365458156215,291.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,0.0006477138958871,290.646728515625,294.1499938964844,272.04998779296875,270.91961669921875,273.08905029296875,272.04998779296875,289.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815901475027,5.049482254548821e-08,0.001381539623253,-0.1302808970212936,0.0,0.0,0.0,-0.0298448391258716,60.0,-16.752227783203125,-0.0,-1.3014236799335777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001299537107115,292.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7302551269531,0.0,0.0,0.0001368474040646,290.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.0001010751147987,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,0.0001368475495837,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,0.0006491452222689,290.637939453125,294.1499938964844,272.04998779296875,270.92987060546875,273.0637512207031,272.04998779296875,289.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845920329913,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.780012130737305,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
