time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778320,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001299537107115,292.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7302551269531,0.0,0.0,0.0001368474040646,290.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.0001010751147987,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,0.0001368475495837,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,0.0006491452222689,290.637939453125,294.1499938964844,272.04998779296875,270.92987060546875,273.0637512207031,272.04998779296875,289.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845920329913,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.780012130737305,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0001302179298363,292.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72247314453125,0.0,0.0,0.0001371256512356,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,0.0001012806242215,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,0.0001371257822029,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.0006504650809802,290.6291198730469,294.1499938964844,272.04998779296875,270.9400329589844,273.0390014648437,272.04998779296875,289.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874580617994,5.1181327620497554e-08,0.0013874068390578,-0.1320352852344513,0.0,0.0,0.0,-0.030185155570507,60.0,-16.805362701416016,-0.0,-1.3125017517268134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0001302179298363,292.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72247314453125,0.0,0.0,0.0001371256512356,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,0.0001012806242215,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,0.0001371257822029,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.0006504650809802,290.6291198730469,294.1499938964844,272.04998779296875,270.9400329589844,273.0390014648437,272.04998779296875,289.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874580617994,5.1181327620497554e-08,0.0013874068390578,-0.1320352852344513,0.0,0.0,0.0,-0.030185155570507,60.0,-16.805362701416016,-0.0,-1.3125017517268134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0001303391909459,292.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185363769531,0.0,0.0,0.0001372533442918,290.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,0.0001013749351841,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,0.000137253475259,291.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,0.000651070731692,290.6246643066406,294.1499938964844,272.04998779296875,270.9450988769531,273.0268249511719,272.04998779296875,289.7606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887499226257,5.133246716582107e-08,0.0013886985834687,-0.1324213743209839,0.0,0.0,0.0,-0.0302600786089897,60.0,-16.816682815551758,-0.0,-1.3149470134976582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.0001304511533817,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.714599609375,0.0,0.0,0.000137371243909,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,0.0001014620138448,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,0.0001373713748762,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,0.0006516300491057,290.6202087402344,294.1499938964844,272.04998779296875,270.9501037597656,273.01483154296875,272.04998779296875,289.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899428304284,5.147202486455171e-08,0.0013898913748562,-0.1327778249979019,0.0,0.0,0.0,-0.0303292609751224,60.0,-16.827009201049805,-0.0,-1.3172068236144696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.0001306427293457,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066955566406,0.0,0.0,0.0001375729916617,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,0.0001016110181808,291.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,0.0001375731226289,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,0.0006525870412588,290.6112670898437,294.1499938964844,272.04998779296875,270.9600524902344,272.9911804199219,272.04998779296875,289.7437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391983940266,5.171081340904493e-08,0.0013919322518631,-0.1333876103162765,0.0,0.0,0.0,-0.0304476339370012,60.0,-16.84418296813965,-0.0,-1.3210780025474378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.0001306427293457,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066955566406,0.0,0.0,0.0001375729916617,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,0.0001016110181808,291.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,0.0001375731226289,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,0.0006525870412588,290.6112670898437,294.1499938964844,272.04998779296875,270.9600524902344,272.9911804199219,272.04998779296875,289.7437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391983940266,5.171081340904493e-08,0.0013919322518631,-0.1333876103162765,0.0,0.0,0.0,-0.0304476339370012,60.0,-16.84418296813965,-0.0,-1.3210780025474378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.0001307813217863,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986999511719,0.0,0.0,0.0001377189328195,290.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.0001017188187688,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0001377190637867,291.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0006532793631777,290.6022644042969,294.1499938964844,272.04998779296875,270.9698181152344,272.96807861328125,272.04998779296875,289.7324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934605522081,5.1883560558962933e-08,0.0013934087473899,-0.133828654885292,0.0,0.0,0.0,-0.0305332690477371,60.0,-16.85515594482422,-0.0,-1.3238820883998417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.0001307813217863,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986999511719,0.0,0.0,0.0001377189328195,290.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.0001017188187688,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0001377190637867,291.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0006532793631777,290.6022644042969,294.1499938964844,272.04998779296875,270.9698181152344,272.96807861328125,272.04998779296875,289.7324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934605522081,5.1883560558962933e-08,0.0013934087473899,-0.133828654885292,0.0,0.0,0.0,-0.0305332690477371,60.0,-16.85515594482422,-0.0,-1.3238820883998417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.0001308624632656,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.690673828125,0.0,0.0,0.0001378043816657,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0001017819231492,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,0.000137804512633,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,0.0006536846631206,290.5932312011719,294.1499938964844,272.04998779296875,270.9793701171875,272.945556640625,272.04998779296875,289.7210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943249359726,5.19846707902616e-08,0.0013942730147391,-0.134086787700653,0.0,0.0,0.0,-0.0305833928287029,60.0,-16.85865020751953,-0.0,-1.3255247210963716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.0001308624632656,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.690673828125,0.0,0.0,0.0001378043816657,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0001017819231492,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,0.000137804512633,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,0.0006536846631206,290.5932312011719,294.1499938964844,272.04998779296875,270.9793701171875,272.945556640625,272.04998779296875,289.7210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943249359726,5.19846707902616e-08,0.0013942730147391,-0.134086787700653,0.0,0.0,0.0,-0.0305833928287029,60.0,-16.85865020751953,-0.0,-1.3255247210963716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,0.0001308856735704,292.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826171875,0.0,0.0,0.0001378288288833,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,0.000101799982076,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874572753906,0.0,0.0,0.0001378289452986,291.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,0.0006538006127811,290.5841369628906,294.1499938964844,272.04998779296875,270.9887084960937,272.923583984375,272.04998779296875,289.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945722021162,5.2013579221466e-08,0.0013945202808827,-0.134160578250885,0.0,0.0,0.0,-0.0305977240204811,60.0,-16.854875564575195,-0.0,-1.3259945319532562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,0.0001308856735704,292.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826171875,0.0,0.0,0.0001378288288833,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,0.000101799982076,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874572753906,0.0,0.0,0.0001378289452986,291.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,0.0006538006127811,290.5841369628906,294.1499938964844,272.04998779296875,270.9887084960937,272.923583984375,272.04998779296875,289.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945722021162,5.2013579221466e-08,0.0013945202808827,-0.134160578250885,0.0,0.0,0.0,-0.0305977240204811,60.0,-16.854875564575195,-0.0,-1.3259945319532562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.0001308784267166,292.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785583496094,0.0,0.0,0.0001378211891278,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0001017943359329,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.0001378213055431,291.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,0.0006537643494084,290.57958984375,294.1499938964844,272.04998779296875,270.9933166503906,272.9128112792969,272.04998779296875,289.703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944950187578,5.2004523354298726e-08,0.001394442981109,-0.1341374516487121,0.0,0.0,0.0,-0.0305932350456714,60.0,-16.85041618347168,-0.0,-1.325847307498407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,0.0001308585196966,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67449951171875,0.0,0.0,0.0001378002343699,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.000244140625,0.0,0.0,0.0001017788526951,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740905761719,0.0,0.0,0.0001378003507852,291.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,0.0006536649307236,290.57501220703125,294.1499938964844,272.04998779296875,270.997802734375,272.90216064453125,272.04998779296875,289.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942827936261,5.197969699111128e-08,0.0013942307559773,-0.1340740770101547,0.0,0.0,0.0,-0.0305809285491704,60.0,-16.844079971313477,-0.0,-1.3254438613330424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,0.0001307972852373,292.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663513183594,0.0,0.0,0.0001377357402816,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0001017312242765,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0001377358566969,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,0.0006533590494655,290.5658569335937,294.1499938964844,272.04998779296875,271.0066223144531,272.8812255859375,272.04998779296875,289.68658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001393630169332,5.190332785787177e-08,0.0013935782480984,-0.1338791251182556,0.0,0.0,0.0,-0.0305430702865123,60.0,-16.828123092651367,-0.0,-1.324203111607858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,0.0001307972852373,292.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663513183594,0.0,0.0,0.0001377357402816,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0001017312242765,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0001377358566969,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,0.0006533590494655,290.5658569335937,294.1499938964844,272.04998779296875,271.0066223144531,272.8812255859375,272.04998779296875,289.68658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001393630169332,5.190332785787177e-08,0.0013935782480984,-0.1338791251182556,0.0,0.0,0.0,-0.0305430702865123,60.0,-16.828123092651367,-0.0,-1.324203111607858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,0.000130718879518,292.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581726074219,0.0,0.0,0.0001376531872665,290.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,0.0001016702517517,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.947509765625,0.0,0.0,0.0001376533036818,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,0.0006529674283228,290.5566711425781,294.1499938964844,272.04998779296875,271.0151062011719,272.8608703613281,272.04998779296875,289.6750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927945401519,5.18055713882859e-08,0.0013927427353337,-0.1336295455694198,0.0,0.0,0.0,-0.0304946117103099,60.0,-16.808313369750977,-0.0,-1.3226157591361698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,0.000130718879518,292.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581726074219,0.0,0.0,0.0001376531872665,290.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,0.0001016702517517,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.947509765625,0.0,0.0,0.0001376533036818,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,0.0006529674283228,290.5566711425781,294.1499938964844,272.04998779296875,271.0151062011719,272.8608703613281,272.04998779296875,289.6750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927945401519,5.18055713882859e-08,0.0013927427353337,-0.1336295455694198,0.0,0.0,0.0,-0.0304946117103099,60.0,-16.808313369750977,-0.0,-1.3226157591361698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,0.0001306206831941,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499328613281,0.0,0.0,0.0001375497813569,290.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0001015938687487,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,0.0001375498977722,291.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,0.0006524769123643,290.5474853515625,294.1499938964844,272.04998779296875,271.0232849121094,272.84100341796875,272.04998779296875,289.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917481992393,5.168312711134605e-08,0.0013916965108364,-0.1333169192075729,0.0,0.0,0.0,-0.0304339136928319,60.0,-16.786436080932617,-0.0,-1.3206287974298905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,0.0001306206831941,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499328613281,0.0,0.0,0.0001375497813569,290.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0001015938687487,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,0.0001375498977722,291.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,0.0006524769123643,290.5474853515625,294.1499938964844,272.04998779296875,271.0232849121094,272.84100341796875,272.04998779296875,289.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917481992393,5.168312711134605e-08,0.0013916965108364,-0.1333169192075729,0.0,0.0,0.0,-0.0304339136928319,60.0,-16.786436080932617,-0.0,-1.3206287974298905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98565673828125,0.0,0.0,0.0001304869074374,292.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64166259765625,0.0,0.0,0.0001374089042656,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,0.0001014898225548,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211120605469,0.0,0.0,0.0001374090206809,291.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,0.000651808688417,290.5382385253906,294.1499938964844,272.04998779296875,271.03106689453125,272.82159423828125,272.04998779296875,289.6517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903226936236,5.151633430955371e-08,0.001390271121636,-0.132890984416008,0.0,0.0,0.0,-0.0303512308746576,60.0,-16.760648727416992,-0.0,-1.3179247559946816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98565673828125,0.0,0.0,0.0001304869074374,292.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64166259765625,0.0,0.0,0.0001374089042656,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,0.0001014898225548,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211120605469,0.0,0.0,0.0001374090206809,291.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,0.000651808688417,290.5382385253906,294.1499938964844,272.04998779296875,271.03106689453125,272.82159423828125,272.04998779296875,289.6517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903226936236,5.151633430955371e-08,0.001390271121636,-0.132890984416008,0.0,0.0,0.0,-0.0303512308746576,60.0,-16.760648727416992,-0.0,-1.3179247559946816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,0.0001304066827287,292.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6375427246094,0.0,0.0,0.0001373244303977,290.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,0.0001014274239423,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145812988281,0.0,0.0,0.000137324546813,291.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,0.0006514079868793,290.5335998535156,294.1499938964844,272.04998779296875,271.0348205566406,272.8121337890625,272.04998779296875,289.6459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894678559154,5.141631831406812e-08,0.0013894164003431,-0.132635548710823,0.0,0.0,0.0,-0.0303016528487205,60.0,-16.74591636657715,-0.0,-1.3163045764486014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,0.0001303194585489,292.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6333923339844,0.0,0.0,0.0001372325787087,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,0.0001013595901895,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90802001953125,0.0,0.0,0.0001372326951241,291.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032897949219,0.0,0.0,0.0006509723025374,290.5289611816406,294.1499938964844,272.04998779296875,271.0384521484375,272.802734375,272.04998779296875,289.64013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885385124012,5.1307573301073723e-08,0.0013884871732443,-0.1323577910661697,0.0,0.0,0.0,-0.0302477460354566,60.0,-16.730316162109375,-0.0,-1.3145441357664822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,0.000130123225972,292.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62506103515625,0.0,0.0,0.0001370259415125,290.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185791015625,0.0,0.0,0.0001012069624266,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949890136719,0.0,0.0,0.0001370260579278,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,0.0006499920855276,290.5196838378906,294.1499938964844,272.04998779296875,271.04541015625,272.78436279296875,272.04998779296875,289.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864475768059,5.106293698986519e-08,0.0013863964704796,-0.1317328214645385,0.0,0.0,0.0,-0.0301264729350805,60.0,-16.69620132446289,-0.0,-1.310587975922317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,0.000130123225972,292.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62506103515625,0.0,0.0,0.0001370259415125,290.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185791015625,0.0,0.0,0.0001012069624266,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949890136719,0.0,0.0,0.0001370260579278,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,0.0006499920855276,290.5196838378906,294.1499938964844,272.04998779296875,271.04541015625,272.78436279296875,272.04998779296875,289.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864475768059,5.106293698986519e-08,0.0013863964704796,-0.1317328214645385,0.0,0.0,0.0,-0.0301264729350805,60.0,-16.69620132446289,-0.0,-1.310587975922317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,0.0001299029536312,292.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61669921875,0.0,0.0,0.0001367939839838,290.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051818847656,0.0,0.0,0.0001010356427286,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,0.0001367941003991,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,0.0006488917861133,290.5103759765625,294.1499938964844,272.04998779296875,271.05194091796875,272.7665100097656,272.04998779296875,289.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841004110872,5.078832643334864e-08,0.0013840496540069,-0.1310311108827591,0.0,0.0,0.0,-0.0299903452396392,60.0,-16.658592224121094,-0.0,-1.306154189251174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,0.0001299029536312,292.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61669921875,0.0,0.0,0.0001367939839838,290.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051818847656,0.0,0.0,0.0001010356427286,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,0.0001367941003991,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,0.0006488917861133,290.5103759765625,294.1499938964844,272.04998779296875,271.05194091796875,272.7665100097656,272.04998779296875,289.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841004110872,5.078832643334864e-08,0.0013840496540069,-0.1310311108827591,0.0,0.0,0.0,-0.0299903452396392,60.0,-16.658592224121094,-0.0,-1.306154189251174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293212890625,0.0,0.0,0.0001296663394896,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083374023437,0.0,0.0,0.0001365448115393,290.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,0.0001008516046567,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,0.0001365449279546,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,0.0006477098213508,290.5010681152344,294.1499938964844,272.04998779296875,271.0579528808594,272.7490539550781,272.04998779296875,289.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815790880471,5.04933339584568e-08,0.0013815285637974,-0.1302770972251892,0.0,0.0,0.0,-0.0298441108316183,60.0,-16.61861228942871,-0.0,-1.301399663589109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293212890625,0.0,0.0,0.0001296663394896,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083374023437,0.0,0.0,0.0001365448115393,290.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,0.0001008516046567,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,0.0001365449279546,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,0.0006477098213508,290.5010681152344,294.1499938964844,272.04998779296875,271.0579528808594,272.7490539550781,272.04998779296875,289.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815790880471,5.04933339584568e-08,0.0013815285637974,-0.1302770972251892,0.0,0.0,0.0,-0.0298441108316183,60.0,-16.61861228942871,-0.0,-1.301399663589109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,0.0001294198445975,291.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999450683594,0.0,0.0,0.0001362852490274,290.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,0.0001006598831736,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,0.0001362853508908,291.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518371582031,0.0,0.0,0.0006464785546995,290.4917297363281,294.1499938964844,272.04998779296875,271.0634765625,272.7320861816406,272.04998779296875,289.5932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001378952525556,5.018603843609527e-08,0.0013789023505523,-0.1294914186000824,0.0,0.0,0.0,-0.0296917781233787,60.0,-16.576690673828125,-0.0,-1.2964561335593316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,0.0001294198445975,291.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999450683594,0.0,0.0,0.0001362852490274,290.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,0.0001006598831736,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,0.0001362853508908,291.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518371582031,0.0,0.0,0.0006464785546995,290.4917297363281,294.1499938964844,272.04998779296875,271.0634765625,272.7320861816406,272.04998779296875,289.5932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001378952525556,5.018603843609527e-08,0.0013789023505523,-0.1294914186000824,0.0,0.0,0.0,-0.0296917781233787,60.0,-16.576690673828125,-0.0,-1.2964561335593316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,0.0001292949018534,291.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5957336425781,0.0,0.0,0.0001361536851618,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,0.0001005627127597,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.849853515625,0.0,0.0,0.0001361537870252,291.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.845458984375,0.0,0.0,0.0006458544521592,290.487060546875,294.1499938964844,272.04998779296875,271.0660400390625,272.7237854003906,272.04998779296875,289.5873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776213163509,5.003029102113032e-08,0.0013775712577626,-0.129093125462532,0.0,0.0,0.0,-0.0296145714819431,60.0,-16.555368423461914,-0.0,-1.2939541704781732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,0.0001291695807594,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915222167969,0.0,0.0,0.0001360216992907,290.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.865478515625,0.0,0.0,0.0001004652294795,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434753417969,0.0,0.0,0.000136021815706,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,0.0006452284287661,290.4823913574219,294.1499938964844,272.04998779296875,271.0684509277344,272.7156066894531,272.04998779296875,289.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987404622625038e-08,0.0013762358576059,-0.1286934912204742,0.0,0.0,0.0,-0.0295371171087026,60.0,-16.533933639526367,-0.0,-1.2914465230551286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,0.0001289194915443,291.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58306884765625,0.0,0.0,0.0001357583532808,290.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523864746094,0.0,0.0,0.0001002707285806,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83074951171875,0.0,0.0,0.0001357584551442,291.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82647705078125,0.0,0.0,0.0006439792341552,290.4730224609375,294.1499938964844,272.04998779296875,271.0728454589844,272.6994934082031,272.04998779296875,289.56964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562284942794577e-08,0.0013735714601352,-0.1278959214687347,0.0,0.0,0.0,-0.0293825697153806,60.0,-16.49093246459961,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,0.0001289194915443,291.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58306884765625,0.0,0.0,0.0001357583532808,290.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523864746094,0.0,0.0,0.0001002707285806,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83074951171875,0.0,0.0,0.0001357584551442,291.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82647705078125,0.0,0.0,0.0006439792341552,290.4730224609375,294.1499938964844,272.04998779296875,271.0728454589844,272.6994934082031,272.04998779296875,289.56964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562284942794577e-08,0.0013735714601352,-0.1278959214687347,0.0,0.0,0.0,-0.0293825697153806,60.0,-16.49093246459961,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,0.0001286827464355,291.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746154785156,0.0,0.0,0.0001355090498691,290.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83935546875,0.0,0.0,0.0001000865886453,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180847167969,0.0,0.0,0.0001355091517325,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138732910156,0.0,0.0,0.0006427966291084,290.463623046875,294.1499938964844,272.04998779296875,271.07666015625,272.6838684082031,272.04998779296875,289.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710983330383,4.9267146806641904e-08,0.0013710489729419,-0.1271406710147857,0.0,0.0,0.0,-0.029236264526844,60.0,-16.44894027709961,-0.0,-1.281729566926515e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,0.0001286827464355,291.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746154785156,0.0,0.0,0.0001355090498691,290.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83935546875,0.0,0.0,0.0001000865886453,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180847167969,0.0,0.0,0.0001355091517325,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138732910156,0.0,0.0,0.0006427966291084,290.463623046875,294.1499938964844,272.04998779296875,271.07666015625,272.6838684082031,272.04998779296875,289.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710983330383,4.9267146806641904e-08,0.0013710489729419,-0.1271406710147857,0.0,0.0,0.0,-0.029236264526844,60.0,-16.44894027709961,-0.0,-1.281729566926515e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
