time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780660,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,0.0001284664322156,291.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661315917969,0.0,0.0,0.00013528126874,290.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,9.991833940148354e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80548095703125,0.0,0.0,0.0001352813560515,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80133056640625,0.0,0.0,0.0006417160620912,290.4542541503906,294.1499938964844,272.04998779296875,271.079833984375,272.6686096191406,272.04998779296875,289.5460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687931932508,4.899747452213887e-08,0.0013687441824004,-0.1264504045248031,0.0,0.0,0.0,-0.0291025806218385,60.0,-16.408767700195312,-0.0,-1.2774235358392616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,0.0001284664322156,291.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661315917969,0.0,0.0,0.00013528126874,290.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,9.991833940148354e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80548095703125,0.0,0.0,0.0001352813560515,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80133056640625,0.0,0.0,0.0006417160620912,290.4542541503906,294.1499938964844,272.04998779296875,271.079833984375,272.6686096191406,272.04998779296875,289.5460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687931932508,4.899747452213887e-08,0.0013687441824004,-0.1264504045248031,0.0,0.0,0.0,-0.0291025806218385,60.0,-16.408767700195312,-0.0,-1.2774235358392616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472595214844,0.0,0.0,0.0001282898738281,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5576171875,0.0,0.0,0.0001350953389192,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134765625,0.0,0.0,9.978102025343104e-05,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,0.0001350954407826,291.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7888488769531,0.0,0.0,0.0006408341578207,290.44482421875,294.1499938964844,272.04998779296875,271.0823669433594,272.6537170410156,272.04998779296875,289.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669116888195,4.877737325159615e-08,0.0013668629107996,-0.1258868724107742,0.0,0.0,0.0,-0.0289934705942869,60.0,-16.372629165649414,-0.0,-1.273914449484437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472595214844,0.0,0.0,0.0001282898738281,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5576171875,0.0,0.0,0.0001350953389192,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134765625,0.0,0.0,9.978102025343104e-05,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,0.0001350954407826,291.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7888488769531,0.0,0.0,0.0006408341578207,290.44482421875,294.1499938964844,272.04998779296875,271.0823669433594,272.6537170410156,272.04998779296875,289.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669116888195,4.877737325159615e-08,0.0013668629107996,-0.1258868724107742,0.0,0.0,0.0,-0.0289934705942869,60.0,-16.372629165649414,-0.0,-1.273914449484437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8405456542969,0.0,0.0,0.0001282196171814,291.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5533447265625,0.0,0.0,0.0001350213569821,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070373535156,0.0,0.0,9.972637053579092e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7866516113281,0.0,0.0,0.0001350214442936,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,0.0006404831656254,290.44012451171875,294.1499938964844,272.04998779296875,271.0833435058594,272.6464233398437,272.04998779296875,289.5283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661629054695,4.8689781095845326e-08,0.0013661141274496,-0.1256625801324844,0.0,0.0,0.0,-0.028950048610568,60.0,-16.356595993041992,-0.0,-1.2725193698770454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338317871094,0.0,0.0,0.0001281623699469,291.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.549072265625,0.0,0.0,0.0001349610683973,290.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80059814453125,0.0,0.0,9.968184895114972e-05,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803955078125,0.0,0.0,0.0001349611702607,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763977050781,0.0,0.0,0.0006401971913874,290.4353942871094,294.1499938964844,272.04998779296875,271.0841979980469,272.63922119140625,272.04998779296875,289.5224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655527727678,4.8618410630751896e-08,0.0013655041111633,-0.1254798173904419,0.0,0.0,0.0,-0.0289146676659584,60.0,-16.342084884643555,-0.0,-1.2713830699340178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204345703125,0.0,0.0,0.0001280896394746,291.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404968261719,0.0,0.0,0.0001348844962194,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78778076171875,0.0,0.0,9.962527838069946e-05,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,0.0001348845835309,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640075683594,0.0,0.0,0.0006398339173756,290.4259338378906,294.1499938964844,272.04998779296875,271.0853271484375,272.6250915527344,272.04998779296875,289.5106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647774467244,4.852773827224156e-08,0.0013647290179505,-0.1252476125955581,0.0,0.0,0.0,-0.0288697183132171,60.0,-16.31785774230957,-0.0,-1.2699403839633305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204345703125,0.0,0.0,0.0001280896394746,291.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404968261719,0.0,0.0,0.0001348844962194,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78778076171875,0.0,0.0,9.962527838069946e-05,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,0.0001348845835309,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640075683594,0.0,0.0,0.0006398339173756,290.4259338378906,294.1499938964844,272.04998779296875,271.0853271484375,272.6250915527344,272.04998779296875,289.5106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647774467244,4.852773827224156e-08,0.0013647290179505,-0.1252476125955581,0.0,0.0,0.0,-0.0288697183132171,60.0,-16.31785774230957,-0.0,-1.2699403839633305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80712890625,0.0,0.0,0.0001280657888855,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318908691406,0.0,0.0,0.0001348593650618,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750244140625,0.0,0.0,9.960672468878327e-05,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554931640625,0.0,0.0,0.0001348594523733,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516174316406,0.0,0.0,0.0006397147662937,290.4164428710937,294.1499938964844,272.04998779296875,271.085693359375,272.6112976074219,272.04998779296875,289.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645230792462,4.8497977189754244e-08,0.001364474534057,-0.1251713931560516,0.0,0.0,0.0,-0.0288549661636352,60.0,-16.300600051879883,-0.0,-1.2694670203927674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80712890625,0.0,0.0,0.0001280657888855,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318908691406,0.0,0.0,0.0001348593650618,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750244140625,0.0,0.0,9.960672468878327e-05,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554931640625,0.0,0.0,0.0001348594523733,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516174316406,0.0,0.0,0.0006397147662937,290.4164428710937,294.1499938964844,272.04998779296875,271.085693359375,272.6112976074219,272.04998779296875,289.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645230792462,4.8497977189754244e-08,0.001364474534057,-0.1251713931560516,0.0,0.0,0.0,-0.0288549661636352,60.0,-16.300600051879883,-0.0,-1.2694670203927674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938537597656,0.0,0.0,0.0001280177966691,291.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52325439453125,0.0,0.0,0.0001348088408121,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76226806640625,0.0,0.0,9.956940630218014e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430725097656,0.0,0.0,0.0001348089281236,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392883300781,0.0,0.0,0.0006394750671461,290.4069519042969,294.1499938964844,272.04998779296875,271.085693359375,272.5978698730469,272.04998779296875,289.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640117831528,4.843814949140326e-08,0.0013639633543789,-0.1250181496143341,0.0,0.0,0.0,-0.028825307264924,60.0,-16.28449821472168,-0.0,-1.2685156036695844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938537597656,0.0,0.0,0.0001280177966691,291.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52325439453125,0.0,0.0,0.0001348088408121,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76226806640625,0.0,0.0,9.956940630218014e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430725097656,0.0,0.0,0.0001348089281236,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392883300781,0.0,0.0,0.0006394750671461,290.4069519042969,294.1499938964844,272.04998779296875,271.085693359375,272.5978698730469,272.04998779296875,289.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640117831528,4.843814949140326e-08,0.0013639633543789,-0.1250181496143341,0.0,0.0,0.0,-0.028825307264924,60.0,-16.28449821472168,-0.0,-1.2685156036695844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806091308594,0.0,0.0,0.0001278800191357,291.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145874023437,0.0,0.0,0.0001346637582173,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74957275390625,0.0,0.0,9.946224599843843e-05,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.730712890625,0.0,0.0,0.0001346638455288,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269592285156,0.0,0.0,0.0006387868779711,290.3973999023437,294.1499938964844,272.04998779296875,271.085693359375,272.5847473144531,272.04998779296875,289.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625440187752,4.826638999588796e-08,0.0013624957064166,-0.1245781853795051,0.0,0.0,0.0,-0.0287401657551527,60.0,-16.261089324951172,-0.0,-1.2657864090215298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806091308594,0.0,0.0,0.0001278800191357,291.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145874023437,0.0,0.0,0.0001346637582173,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74957275390625,0.0,0.0,9.946224599843843e-05,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.730712890625,0.0,0.0,0.0001346638455288,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269592285156,0.0,0.0,0.0006387868779711,290.3973999023437,294.1499938964844,272.04998779296875,271.085693359375,272.5847473144531,272.04998779296875,289.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625440187752,4.826638999588796e-08,0.0013624957064166,-0.1245781853795051,0.0,0.0,0.0,-0.0287401657551527,60.0,-16.261089324951172,-0.0,-1.2657864090215298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740173339844,0.0,0.0,0.0001277782575925,291.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51025390625,0.0,0.0,0.0001345565979136,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432556152344,0.0,0.0,9.938309813151136e-05,291.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245178222656,0.0,0.0,0.0001345566852251,291.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,0.0006382785504683,290.39263916015625,294.1499938964844,272.04998779296875,271.085693359375,272.5783386230469,272.04998779296875,289.46929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361459842883,4.813953324855903e-08,0.0013614117633551,-0.1242531910538673,0.0,0.0,0.0,-0.0286772809922695,60.0,-16.24567413330078,-0.0,-1.2637725887998388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674560546875,0.0,0.0,0.0001276562543353,291.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058898925781,0.0,0.0,0.000134428119054,290.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369384765625,0.0,0.0,9.928820509230718e-05,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183837890625,0.0,0.0,0.0001344282063655,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146911621094,0.0,0.0,0.0006376691162586,290.3878479003906,294.1499938964844,272.04998779296875,271.085693359375,272.57196044921875,272.04998779296875,289.4634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601599493995,4.79874380232559e-08,0.0013601118698716,-0.1238634884357452,0.0,0.0,0.0,-0.0286018829792737,60.0,-16.227832794189453,-0.0,-1.261360154103386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543334960937,0.0,0.0,0.00012734576012,291.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971923828125,0.0,0.0,0.0001341011666227,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243347167969,0.0,0.0,9.904671605909245e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060852050781,0.0,0.0,0.0001341012393822,291.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7024841308594,0.0,0.0,0.0006361181731335,290.3782958984375,294.1499938964844,272.04998779296875,271.085693359375,272.5594787597656,272.04998779296875,289.4515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568518916144,4.7600394736946334e-08,0.0013568042777478,-0.1228715553879737,0.0,0.0,0.0,-0.0284100193530321,60.0,-16.183944702148438,-0.0,-1.255231580898908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543334960937,0.0,0.0,0.00012734576012,291.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971923828125,0.0,0.0,0.0001341011666227,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243347167969,0.0,0.0,9.904671605909245e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060852050781,0.0,0.0,0.0001341012393822,291.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7024841308594,0.0,0.0,0.0006361181731335,290.3782958984375,294.1499938964844,272.04998779296875,271.085693359375,272.5594787597656,272.04998779296875,289.4515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568518916144,4.7600394736946334e-08,0.0013568042777478,-0.1228715553879737,0.0,0.0,0.0,-0.0284100193530321,60.0,-16.183944702148438,-0.0,-1.255231580898908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413330078125,0.0,0.0,0.0001269644126296,291.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48846435546875,0.0,0.0,0.0001336995774181,290.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118225097656,0.0,0.0,9.875010437099264e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938781738281,0.0,0.0,0.0001336996647296,291.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903381347656,0.0,0.0,0.0006342132110148,290.3687438964844,294.1499938964844,272.04998779296875,271.085693359375,272.5473327636719,272.04998779296875,289.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527886476367,4.712501677772708e-08,0.0013527414994314,-0.1216527596116066,0.0,0.0,0.0,-0.028174364939332,60.0,-16.129480361938477,-0.0,-1.2477245547870552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413330078125,0.0,0.0,0.0001269644126296,291.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48846435546875,0.0,0.0,0.0001336995774181,290.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118225097656,0.0,0.0,9.875010437099264e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938781738281,0.0,0.0,0.0001336996647296,291.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903381347656,0.0,0.0,0.0006342132110148,290.3687438964844,294.1499938964844,272.04998779296875,271.085693359375,272.5473327636719,272.04998779296875,289.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527886476367,4.712501677772708e-08,0.0013527414994314,-0.1216527596116066,0.0,0.0,0.0,-0.028174364939332,60.0,-16.129480361938477,-0.0,-1.2477245547870552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283630371094,0.0,0.0,0.0001265094906557,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797668457031,0.0,0.0,0.0001332205283688,290.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993713378906,0.0,0.0,9.839627455221488e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817321777344,0.0,0.0,0.0001332206011284,291.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6782531738281,0.0,0.0,0.0006319407839328,290.35919189453125,294.1499938964844,272.04998779296875,271.085693359375,272.5355224609375,272.04998779296875,289.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479415792971,4.6557946831171655e-08,0.0013478950131684,-0.1201981902122497,0.0,0.0,0.0,-0.02789325453341,60.0,-16.06598663330078,-0.0,-1.2387990011575314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283630371094,0.0,0.0,0.0001265094906557,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797668457031,0.0,0.0,0.0001332205283688,290.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993713378906,0.0,0.0,9.839627455221488e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817321777344,0.0,0.0,0.0001332206011284,291.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6782531738281,0.0,0.0,0.0006319407839328,290.35919189453125,294.1499938964844,272.04998779296875,271.085693359375,272.5355224609375,272.04998779296875,289.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479415792971,4.6557946831171655e-08,0.0013478950131684,-0.1201981902122497,0.0,0.0,0.0,-0.02789325453341,60.0,-16.06598663330078,-0.0,-1.2387990011575314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71551513671875,0.0,0.0,0.0001259889977518,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710388183594,0.0,0.0,0.0001326724159298,290.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68701171875,0.0,0.0,9.799144754651934e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6696472167969,0.0,0.0,0.0001326725032413,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662292480469,0.0,0.0,0.0006293408223427,290.3496398925781,294.1499938964844,272.04998779296875,271.085693359375,272.5240478515625,272.04998779296875,289.4162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423959026113,4.590914670643542e-08,0.0013423500349745,-0.118533082306385,0.0,0.0,0.0,-0.0275716297328472,60.0,-15.993876457214355,-0.0,-1.228626302918201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71551513671875,0.0,0.0,0.0001259889977518,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710388183594,0.0,0.0,0.0001326724159298,290.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68701171875,0.0,0.0,9.799144754651934e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6696472167969,0.0,0.0,0.0001326725032413,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662292480469,0.0,0.0,0.0006293408223427,290.3496398925781,294.1499938964844,272.04998779296875,271.085693359375,272.5240478515625,272.04998779296875,289.4162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423959026113,4.590914670643542e-08,0.0013423500349745,-0.118533082306385,0.0,0.0,0.0,-0.0275716297328472,60.0,-15.993876457214355,-0.0,-1.228626302918201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091369628906,0.0,0.0,0.0001257082185475,291.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666748046875,0.0,0.0,0.0001323767501162,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68084716796875,0.0,0.0,9.777306695468724e-05,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66363525390625,0.0,0.0,0.0001323768228758,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602478027344,0.0,0.0,0.000627938308753,290.3448791503906,294.1499938964844,272.04998779296875,271.085693359375,272.5184326171875,272.04998779296875,289.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555915822379576e-08,0.0013393587432801,-0.1176344603300094,0.0,0.0,0.0,-0.027398133650422,60.0,-15.955052375793455,-0.0,-1.223155976504131e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027587890625,0.0,0.0,0.0001254107774002,291.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623107910156,0.0,0.0,0.0001320635346928,290.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747131347656,0.0,0.0,9.754172060638666e-05,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576538085937,0.0,0.0,0.0001320636074524,291.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542663574219,0.0,0.0,0.0006264525582082,290.3401184082031,294.1499938964844,272.04998779296875,271.085693359375,272.51287841796875,272.04998779296875,289.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362352037802,4.5188400576989813e-08,0.00133618991822,-0.1166822165250778,0.0,0.0,0.0,-0.027214340865612,60.0,-15.914140701293944,-0.0,-1.2173744323717986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900939941406,0.0,0.0,0.0001247758918907,291.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45361328125,0.0,0.0,0.0001313949760515,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625061035156,0.0,0.0,9.704792319098487e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6457214355469,0.0,0.0,0.0001313950488111,291.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64239501953125,0.0,0.0,0.000623281172011,290.3305969238281,294.1499938964844,272.04998779296875,271.085693359375,272.50201416015625,272.04998779296875,289.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294706586748,4.4397037157750674e-08,0.0013294261880218,-0.1146486699581146,0.0,0.0,0.0,-0.026822043582797,60.0,-15.827316284179688,-0.0,-1.2050797693063944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900939941406,0.0,0.0,0.0001247758918907,291.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45361328125,0.0,0.0,0.0001313949760515,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625061035156,0.0,0.0,9.704792319098487e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6457214355469,0.0,0.0,0.0001313950488111,291.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64239501953125,0.0,0.0,0.000623281172011,290.3305969238281,294.1499938964844,272.04998779296875,271.085693359375,272.50201416015625,272.04998779296875,289.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294706586748,4.4397037157750674e-08,0.0013294261880218,-0.1146486699581146,0.0,0.0,0.0,-0.026822043582797,60.0,-15.827316284179688,-0.0,-1.2050797693063944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775207519531,0.0,0.0,0.0001240928249899,291.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449157714844,0.0,0.0,0.0001306756603298,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503601074219,0.0,0.0,9.651664731791244e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338806152344,0.0,0.0,0.0001306757330894,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.630615234375,0.0,0.0,0.0006198690971359,290.32110595703125,294.1499938964844,272.04998779296875,271.085693359375,272.4914245605469,272.04998779296875,289.3810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221926055848,4.354561511377143e-08,0.0013221490662544,-0.1124592646956443,0.0,0.0,0.0,-0.0263999719172716,60.0,-15.733729362487791,-0.0,-1.1919215125999473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775207519531,0.0,0.0,0.0001240928249899,291.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449157714844,0.0,0.0,0.0001306756603298,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503601074219,0.0,0.0,9.651664731791244e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338806152344,0.0,0.0,0.0001306757330894,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.630615234375,0.0,0.0,0.0006198690971359,290.32110595703125,294.1499938964844,272.04998779296875,271.085693359375,272.4914245605469,272.04998779296875,289.3810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221926055848,4.354561511377143e-08,0.0013221490662544,-0.1124592646956443,0.0,0.0,0.0,-0.0263999719172716,60.0,-15.733729362487791,-0.0,-1.1919215125999473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650390625,0.0,0.0,0.0001233714137924,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4362487792969,0.0,0.0,0.0001299159921472,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383361816406,0.0,0.0,9.595555457053706e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221008300781,0.0,0.0,0.0001299160649068,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.618896484375,0.0,0.0,0.0006162655190564,290.3116455078125,294.1499938964844,272.04998779296875,271.085693359375,272.4811706542969,272.04998779296875,289.3693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.264642683438069e-08,0.0013144634431228,-0.1101453229784965,0.0,0.0,0.0,-0.025954220443964,60.0,-15.634517669677734,-0.0,-1.1781033038005265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650390625,0.0,0.0,0.0001233714137924,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4362487792969,0.0,0.0,0.0001299159921472,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383361816406,0.0,0.0,9.595555457053706e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221008300781,0.0,0.0,0.0001299160649068,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.618896484375,0.0,0.0,0.0006162655190564,290.3116455078125,294.1499938964844,272.04998779296875,271.085693359375,272.4811706542969,272.04998779296875,289.3693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.264642683438069e-08,0.0013144634431228,-0.1101453229784965,0.0,0.0,0.0,-0.025954220443964,60.0,-15.634517669677734,-0.0,-1.1781033038005265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6526794433594,0.0,0.0,0.000122633180581,291.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276123046875,0.0,0.0,0.0001291385997319,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264343261719,0.0,0.0,9.538137237541378e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104431152344,0.0,0.0,0.0001291386724915,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072998046875,0.0,0.0,0.0006125778891146,290.3022155761719,294.1499938964844,272.04998779296875,271.085693359375,272.47125244140625,272.04998779296875,289.3576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001306640333496,4.172627399157136e-08,0.0013065986568108,-0.1077756658196449,0.0,0.0,0.0,-0.0254980772733688,60.0,-15.532024383544922,-0.0,-1.1640461394790698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6526794433594,0.0,0.0,0.000122633180581,291.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276123046875,0.0,0.0,0.0001291385997319,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264343261719,0.0,0.0,9.538137237541378e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104431152344,0.0,0.0,0.0001291386724915,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072998046875,0.0,0.0,0.0006125778891146,290.3022155761719,294.1499938964844,272.04998779296875,271.085693359375,272.47125244140625,272.04998779296875,289.3576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001306640333496,4.172627399157136e-08,0.0013065986568108,-0.1077756658196449,0.0,0.0,0.0,-0.0254980772733688,60.0,-15.532024383544922,-0.0,-1.1640461394790698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64654541015625,0.0,0.0,0.0001222591090481,291.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232788085937,0.0,0.0,0.0001287446648348,290.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204833984375,0.0,0.0,9.50904213823378e-05,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046447753906,0.0,0.0,0.0001287447375943,291.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015319824219,0.0,0.0,0.0006107093067839,290.2975158691406,294.1499938964844,272.04998779296875,271.085693359375,272.4664001464844,272.04998779296875,289.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026545057073,4.126001584836558e-08,0.001302613178268,-0.1065742373466491,0.0,0.0,0.0,-0.0252669397741556,60.0,-15.480141639709473,-0.0,-1.1569552071932777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64044189453125,0.0,0.0,0.0001218778852489,291.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189758300781,0.0,0.0,0.0001283432357013,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6145935058594,0.0,0.0,9.479391883360222e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.598876953125,0.0,0.0,0.0001283433084608,291.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59576416015625,0.0,0.0,0.0006088050431571,290.2928161621094,294.1499938964844,272.04998779296875,271.085693359375,272.46160888671875,272.04998779296875,289.3460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985927751287,4.0784868815535447e-08,0.0012985519133508,-0.105349451303482,0.0,0.0,0.0,-0.0250313989818096,60.0,-15.427574157714844,-0.0,-1.1497514407210477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282653808594,0.0,0.0,0.000121097669762,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103698730469,0.0,0.0,0.0001275216200156,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.60284423828125,0.0,0.0,9.418708214070648e-05,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873718261719,0.0,0.0,0.0001275216927751,291.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843200683594,0.0,0.0,0.000604907691013,290.283447265625,294.1499938964844,272.04998779296875,271.085693359375,272.45220947265625,272.04998779296875,289.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902795569971,3.9812416474660495e-08,0.0012902398593723,-0.1028413400053978,0.0,0.0,0.0,-0.0245493277907371,60.0,-15.32069206237793,-0.0,-1.1350778095220448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282653808594,0.0,0.0,0.000121097669762,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103698730469,0.0,0.0,0.0001275216200156,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.60284423828125,0.0,0.0,9.418708214070648e-05,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873718261719,0.0,0.0,0.0001275216927751,291.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843200683594,0.0,0.0,0.000604907691013,290.283447265625,294.1499938964844,272.04998779296875,271.085693359375,272.45220947265625,272.04998779296875,289.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902795569971,3.9812416474660495e-08,0.0012902398593723,-0.1028413400053978,0.0,0.0,0.0,-0.0245493277907371,60.0,-15.32069206237793,-0.0,-1.1350778095220448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6162109375,0.0,0.0,0.0001202855419251,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017944335937,0.0,0.0,0.0001266664185095,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912170410156,0.0,0.0,9.355542715638876e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57598876953125,0.0,0.0,0.0001266664767172,291.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5729675292969,0.0,0.0,0.0006008509662933,290.27410888671875,294.1499938964844,272.04998779296875,271.085693359375,272.443115234375,272.04998779296875,289.32281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.8800205715006086e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.210165023803713,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
