time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783000,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6162109375,0.0,0.0,0.0001202855419251,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017944335937,0.0,0.0,0.0001266664185095,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912170410156,0.0,0.0,9.355542715638876e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57598876953125,0.0,0.0,0.0001266664767172,291.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5729675292969,0.0,0.0,0.0006008509662933,290.27410888671875,294.1499938964844,272.04998779296875,271.085693359375,272.443115234375,272.04998779296875,289.32281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.8800205715006086e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.210165023803713,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042785644531,0.0,0.0,0.0001194398428197,291.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39324951171875,0.0,0.0,0.0001257758558494,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57965087890625,0.0,0.0,9.289765876019374e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.564697265625,0.0,0.0,0.0001257759140571,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617370605469,0.0,0.0,0.0005966264870949,290.26483154296875,294.1499938964844,272.04998779296875,271.085693359375,272.43426513671875,272.04998779296875,289.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.095794677734377,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042785644531,0.0,0.0,0.0001194398428197,291.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39324951171875,0.0,0.0,0.0001257758558494,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57965087890625,0.0,0.0,9.289765876019374e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.564697265625,0.0,0.0,0.0001257759140571,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617370605469,0.0,0.0,0.0005966264870949,290.26483154296875,294.1499938964844,272.04998779296875,271.085693359375,272.43426513671875,272.04998779296875,289.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.095794677734377,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59246826171875,0.0,0.0,0.0001185621440527,291.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847351074219,0.0,0.0,0.0001248515909537,290.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682373046875,0.0,0.0,9.22150065889582e-05,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5534973144531,0.0,0.0,0.0001248516637133,291.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5505676269531,0.0,0.0,0.0005922422278672,290.2555847167969,294.1499938964844,272.04998779296875,271.085693359375,272.4257202148437,272.04998779296875,289.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632641009986,3.665227410465377e-08,0.0012632274301722,-0.094678021967411,0.0,0.0,0.0,-0.022982757538557,60.0,-14.977347373962402,-0.0,-1.0880427936399428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59246826171875,0.0,0.0,0.0001185621440527,291.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847351074219,0.0,0.0,0.0001248515909537,290.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682373046875,0.0,0.0,9.22150065889582e-05,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5534973144531,0.0,0.0,0.0001248516637133,291.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5505676269531,0.0,0.0,0.0005922422278672,290.2555847167969,294.1499938964844,272.04998779296875,271.085693359375,272.4257202148437,272.04998779296875,289.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632641009986,3.665227410465377e-08,0.0012632274301722,-0.094678021967411,0.0,0.0,0.0,-0.022982757538557,60.0,-14.977347373962402,-0.0,-1.0880427936399428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865783691406,0.0,0.0,0.0001181139159598,291.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804931640625,0.0,0.0,0.0001243795995833,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.56256103515625,0.0,0.0,9.186638635583222e-05,291.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.54791259765625,0.0,0.0,0.0001243796577909,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450439453125,0.0,0.0,0.0005900032701902,290.2509765625,294.1499938964844,272.04998779296875,271.085693359375,272.4215087890625,272.04998779296875,289.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258488278836,3.609364895851287e-08,0.0012584521900862,-0.0932330191135406,0.0,0.0,0.0,-0.0227058306336402,60.0,-14.917027473449709,-0.0,-1.079831619676952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.58074951171875,0.0,0.0,0.000117651601613,291.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3762512207031,0.0,0.0,0.0001238927507074,290.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.556884765625,0.0,0.0,9.150680853053927e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423889160156,0.0,0.0,0.000123892823467,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5395202636719,0.0,0.0,0.0005876938812434,290.2463684082031,294.1499938964844,272.04998779296875,271.085693359375,272.4173889160156,272.04998779296875,289.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535625137388,3.551746274865764e-08,0.0012535270070657,-0.091741994023323,0.0,0.0,0.0,-0.022420197725296,60.0,-14.855422019958496,-0.0,-1.0713948483953573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.56915283203125,0.0,0.0,0.0001166820293292,291.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677978515625,0.0,0.0,0.0001228717592312,290.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.545654296875,0.0,0.0,9.075269917957483e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5313720703125,0.0,0.0,0.0001228718174388,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5285339355469,0.0,0.0,0.0005828507128171,290.2372131347656,294.1499938964844,272.04998779296875,271.085693359375,272.4093017578125,272.04998779296875,289.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910666679665e-08,0.0012431977083906,-0.088613137602806,0.0,0.0,0.0,-0.0218211784958839,60.0,-14.727897644042969,-0.0,-1.0538087735767476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.56915283203125,0.0,0.0,0.0001166820293292,291.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677978515625,0.0,0.0,0.0001228717592312,290.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.545654296875,0.0,0.0,9.075269917957483e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5313720703125,0.0,0.0,0.0001228718174388,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5285339355469,0.0,0.0,0.0005828507128171,290.2372131347656,294.1499938964844,272.04998779296875,271.085693359375,272.4093017578125,272.04998779296875,289.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910666679665e-08,0.0012431977083906,-0.088613137602806,0.0,0.0,0.0,-0.0218211784958839,60.0,-14.727897644042969,-0.0,-1.0538087735767476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55767822265625,0.0,0.0,0.0001156453727162,291.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594055175781,0.0,0.0,0.0001217800963786,290.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345458984375,0.0,0.0,8.994639938464388e-05,291.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204772949219,0.0,0.0,0.0001217801545863,291.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177001953125,0.0,0.0,0.0005776723846793,290.2281188964844,294.1499938964844,272.04998779296875,271.085693359375,272.4014587402344,272.04998779296875,289.2654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321866815909,3.301715167935981e-08,0.0012321536196395,-0.0852650254964828,0.0,0.0,0.0,-0.0211807191371917,60.0,-14.592283248901367,-0.0,-1.0351666901442513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55767822265625,0.0,0.0,0.0001156453727162,291.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594055175781,0.0,0.0,0.0001217800963786,290.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345458984375,0.0,0.0,8.994639938464388e-05,291.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204772949219,0.0,0.0,0.0001217801545863,291.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177001953125,0.0,0.0,0.0005776723846793,290.2281188964844,294.1499938964844,272.04998779296875,271.085693359375,272.4014587402344,272.04998779296875,289.2654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321866815909,3.301715167935981e-08,0.0012321536196395,-0.0852650254964828,0.0,0.0,0.0,-0.0211807191371917,60.0,-14.592283248901367,-0.0,-1.0351666901442513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5463256835937,0.0,0.0,0.0001145576898125,291.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.35107421875,0.0,0.0,0.0001206347224069,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235290527344,0.0,0.0,8.910043106880039e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096740722656,0.0,0.0,0.0001206347806146,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069580078125,0.0,0.0,0.0005722391651943,290.2190856933594,294.1499938964844,272.04998779296875,271.085693359375,272.39385986328125,272.04998779296875,289.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205977691337,3.166164574963659e-08,0.0012205661041662,-0.081749215722084,0.0,0.0,0.0,-0.0205087512731552,60.0,-14.449724197387695,-0.0,-1.0157861396464797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5463256835937,0.0,0.0,0.0001145576898125,291.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.35107421875,0.0,0.0,0.0001206347224069,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235290527344,0.0,0.0,8.910043106880039e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096740722656,0.0,0.0,0.0001206347806146,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069580078125,0.0,0.0,0.0005722391651943,290.2190856933594,294.1499938964844,272.04998779296875,271.085693359375,272.39385986328125,272.04998779296875,289.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205977691337,3.166164574963659e-08,0.0012205661041662,-0.081749215722084,0.0,0.0,0.0,-0.0205087512731552,60.0,-14.449724197387695,-0.0,-1.0157861396464797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350952148437,0.0,0.0,0.0001134469057433,291.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427734375,0.0,0.0,0.000119465010357,290.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126647949219,0.0,0.0,8.823648386169225e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990234375,0.0,0.0,0.0001194650685647,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963073730469,0.0,0.0,0.0005666905781254,290.2101135253906,294.1499938964844,272.04998779296875,271.085693359375,272.3865051269531,272.04998779296875,289.2427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087625218555,3.0277362839115085e-08,0.0012087321374565,-0.0781557038426399,0.0,0.0,0.0,-0.0198225174099206,60.0,-14.302764892578123,-0.0,-9.961827629467734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350952148437,0.0,0.0,0.0001134469057433,291.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427734375,0.0,0.0,0.000119465010357,290.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126647949219,0.0,0.0,8.823648386169225e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990234375,0.0,0.0,0.0001194650685647,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963073730469,0.0,0.0,0.0005666905781254,290.2101135253906,294.1499938964844,272.04998779296875,271.085693359375,272.3865051269531,272.04998779296875,289.2427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087625218555,3.0277362839115085e-08,0.0012087321374565,-0.0781557038426399,0.0,0.0,0.0,-0.0198225174099206,60.0,-14.302764892578123,-0.0,-9.961827629467734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5295104980469,0.0,0.0,0.0001128936492023,291.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3386535644531,0.0,0.0,0.000118882409879,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072631835937,0.0,0.0,8.780617645243183e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49371337890625,0.0,0.0,0.0001188824608107,291.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49102783203125,0.0,0.0,0.0005639269365929,290.2056579589844,294.1499938964844,272.04998779296875,271.085693359375,272.3829040527344,272.04998779296875,289.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028675992041,2.9587898353611308e-08,0.0012028379132971,-0.0763647854328155,0.0,0.0,0.0,-0.0194807257503271,60.0,-14.228681564331056,-0.0,-9.864901784339965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.52398681640625,0.0,0.0,0.000112349021947,291.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345642089844,0.0,0.0,0.000118308889796,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018920898437,0.0,0.0,8.738257747609168e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48846435546875,0.0,0.0,0.0001183089407277,291.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857788085937,0.0,0.0,0.0005612064269371,290.20123291015625,294.1499938964844,272.04998779296875,271.085693359375,272.3793640136719,272.04998779296875,289.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970645282417,2.89091897087701e-08,0.0011970356572419,-0.0746011063456535,0.0,0.0,0.0,-0.0191442668437957,60.0,-14.155062675476074,-0.0,-9.7699491163894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51300048828125,0.0,0.0,0.000111311666842,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32635498046875,0.0,0.0,0.0001172165066236,290.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912414550781,0.0,0.0,8.657574653625488e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779968261719,0.0,0.0,0.0001172165575553,291.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753723144531,0.0,0.0,0.0005560246645472,290.1923828125,294.1499938964844,272.04998779296875,271.085693359375,272.3724670410156,272.04998779296875,289.2203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860114755108,2.761647088789233e-08,0.0011859838850796,-0.0712400078773498,0.0,0.0,0.0,-0.0185034219175577,60.0,-14.011831283569336,-0.0,-9.590364413725184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51300048828125,0.0,0.0,0.000111311666842,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32635498046875,0.0,0.0,0.0001172165066236,290.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912414550781,0.0,0.0,8.657574653625488e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779968261719,0.0,0.0,0.0001172165575553,291.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753723144531,0.0,0.0,0.0005560246645472,290.1923828125,294.1499938964844,272.04998779296875,271.085693359375,272.3724670410156,272.04998779296875,289.2203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860114755108,2.761647088789233e-08,0.0011859838850796,-0.0712400078773498,0.0,0.0,0.0,-0.0185034219175577,60.0,-14.011831283569336,-0.0,-9.590364413725184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5021667480469,0.0,0.0,0.0001103628819691,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182373046875,0.0,0.0,0.0001162173866759,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.480712890625,0.0,0.0,8.583780436310917e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676513671875,0.0,0.0,0.0001162174448836,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4650573730469,0.0,0.0,0.0005512852803803,290.18359375,294.1499938964844,272.04998779296875,271.085693359375,272.3657531738281,272.04998779296875,289.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117590255104,2.6434140210085392e-08,0.0011758761247619,-0.0681638419628143,0.0,0.0,0.0,-0.0179172996431589,60.0,-13.878597259521484,-0.0,-9.42756983590698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5021667480469,0.0,0.0,0.0001103628819691,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182373046875,0.0,0.0,0.0001162173866759,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.480712890625,0.0,0.0,8.583780436310917e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676513671875,0.0,0.0,0.0001162174448836,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4650573730469,0.0,0.0,0.0005512852803803,290.18359375,294.1499938964844,272.04998779296875,271.085693359375,272.3657531738281,272.04998779296875,289.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117590255104,2.6434140210085392e-08,0.0011758761247619,-0.0681638419628143,0.0,0.0,0.0,-0.0179172996431589,60.0,-13.878597259521484,-0.0,-9.42756983590698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.49139404296875,0.0,0.0,0.0001095021216315,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101501464844,0.0,0.0,0.0001153109697042,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4702453613281,0.0,0.0,8.516832167515531e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573974609375,0.0,0.0,0.0001153110206359,291.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548645019531,0.0,0.0,0.000546985596884,290.17486572265625,294.1499938964844,272.04998779296875,271.085693359375,272.3592224121094,272.04998779296875,289.1981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667305370792,2.5361517330679817e-08,0.0011667051585391,-0.0653714761137962,0.0,0.0,0.0,-0.017385559156537,60.0,-13.755855560302734,-0.0,-9.281085056045413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.49139404296875,0.0,0.0,0.0001095021216315,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101501464844,0.0,0.0,0.0001153109697042,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4702453613281,0.0,0.0,8.516832167515531e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573974609375,0.0,0.0,0.0001153110206359,291.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548645019531,0.0,0.0,0.000546985596884,290.17486572265625,294.1499938964844,272.04998779296875,271.085693359375,272.3592224121094,272.04998779296875,289.1981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667305370792,2.5361517330679817e-08,0.0011667051585391,-0.0653714761137962,0.0,0.0,0.0,-0.017385559156537,60.0,-13.755855560302734,-0.0,-9.281085056045413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4807434082031,0.0,0.0,0.0001087401542463,291.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020935058594,0.0,0.0,0.0001145085843745,290.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598999023437,0.0,0.0,8.457568037556484e-05,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472045898437,0.0,0.0,0.0001145086280303,291.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447021484375,0.0,0.0,0.0005431793979369,290.1661682128906,294.1499938964844,272.04998779296875,271.085693359375,272.3529052734375,272.04998779296875,289.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586114997044,2.4412013743813083e-08,0.0011585871689021,-0.0628983750939369,0.0,0.0,0.0,-0.0169148538261652,60.0,-13.645161628723145,-0.0,-9.15237023946247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4807434082031,0.0,0.0,0.0001087401542463,291.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020935058594,0.0,0.0,0.0001145085843745,290.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598999023437,0.0,0.0,8.457568037556484e-05,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472045898437,0.0,0.0,0.0001145086280303,291.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447021484375,0.0,0.0,0.0005431793979369,290.1661682128906,294.1499938964844,272.04998779296875,271.085693359375,272.3529052734375,272.04998779296875,289.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586114997044,2.4412013743813083e-08,0.0011585871689021,-0.0628983750939369,0.0,0.0,0.0,-0.0169148538261652,60.0,-13.645161628723145,-0.0,-9.15237023946247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754333496094,0.0,0.0,0.0001084028262994,291.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980651855469,0.0,0.0,0.0001141533575719,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4547424316406,0.0,0.0,8.431330934399739e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4421691894531,0.0,0.0,0.0001141534085036,291.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396667480469,0.0,0.0,0.0005414944025687,290.1618347167969,294.1499938964844,272.04998779296875,271.085693359375,272.3498229980469,272.04998779296875,289.181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155017176643,2.3991661990407923e-08,0.0011549931950867,-0.0618031546473503,0.0,0.0,0.0,-0.0167064704000949,60.0,-13.594956398010254,-0.0,-9.095673902947965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701538085937,0.0,0.0,0.0001080923175322,291.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940673828125,0.0,0.0,0.0001138263833126,290.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496154785156,0.0,0.0,8.407180575886741e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371337890625,0.0,0.0,0.0001138264342444,291.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346618652344,0.0,0.0,0.0005399433430284,290.15753173828125,294.1499938964844,272.04998779296875,271.085693359375,272.34674072265625,272.04998779296875,289.1761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517086531966,2.360474482543396e-08,0.0011516850208863,-0.0607948489487171,0.0,0.0,0.0,-0.0165146607905626,60.0,-13.54793930053711,-0.0,-9.043642279493724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45965576171875,0.0,0.0,0.0001075610198313,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2860717773437,0.0,0.0,0.0001132668985519,291.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393920898437,0.0,0.0,8.365857502212748e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42706298828125,0.0,0.0,0.0001132669422077,291.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4246520996094,0.0,0.0,0.000537289364729,290.1488952636719,294.1499938964844,272.04998779296875,271.085693359375,272.3407287597656,272.04998779296875,289.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460472596809,2.2942691302318973e-08,0.0011460243258625,-0.0590691231191158,0.0,0.0,0.0,-0.0161864534020423,60.0,-13.464652061462402,-0.0,-8.954956598472563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45965576171875,0.0,0.0,0.0001075610198313,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2860717773437,0.0,0.0,0.0001132668985519,291.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393920898437,0.0,0.0,8.365857502212748e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42706298828125,0.0,0.0,0.0001132669422077,291.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4246520996094,0.0,0.0,0.000537289364729,290.1488952636719,294.1499938964844,272.04998779296875,271.085693359375,272.3407287597656,272.04998779296875,289.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460472596809,2.2942691302318973e-08,0.0011460243258625,-0.0590691231191158,0.0,0.0,0.0,-0.0161864534020423,60.0,-13.464652061462402,-0.0,-8.954956598472563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491882324219,0.0,0.0,0.0001071429142029,291.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.278076171875,0.0,0.0,0.0001128266085288,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4292297363281,0.0,0.0,8.333337609656155e-05,291.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4170837402344,0.0,0.0,0.0001128266594605,291.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146728515625,0.0,0.0,0.0005352008738555,290.1402893066406,294.1499938964844,272.04998779296875,271.085693359375,272.3348693847656,272.0500183105469,289.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.2421694723107063e-08,0.0011415696935728,-0.0577107183635234,0.0,0.0,0.0,-0.0159281753003597,60.0,-13.396100997924805,-0.0,-8.88547333488532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491882324219,0.0,0.0,0.0001071429142029,291.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.278076171875,0.0,0.0,0.0001128266085288,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4292297363281,0.0,0.0,8.333337609656155e-05,291.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4170837402344,0.0,0.0,0.0001128266594605,291.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146728515625,0.0,0.0,0.0005352008738555,290.1402893066406,294.1499938964844,272.04998779296875,271.085693359375,272.3348693847656,272.0500183105469,289.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.2421694723107063e-08,0.0011415696935728,-0.0577107183635234,0.0,0.0,0.0,-0.0159281753003597,60.0,-13.396100997924805,-0.0,-8.88547333488532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43878173828125,0.0,0.0,0.0001067806151695,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27008056640625,0.0,0.0,0.0001124450936913,291.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4190979003906,0.0,0.0,8.305159281007946e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071350097656,0.0,0.0,0.000112445144623,291.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047546386719,0.0,0.0,0.00053339113947,290.1316833496094,294.1499938964844,272.0510559082031,271.0867004394531,272.32916259765625,272.0503845214844,289.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.338106155395508,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43878173828125,0.0,0.0,0.0001067806151695,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27008056640625,0.0,0.0,0.0001124450936913,291.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4190979003906,0.0,0.0,8.305159281007946e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071350097656,0.0,0.0,0.000112445144623,291.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047546386719,0.0,0.0,0.00053339113947,290.1316833496094,294.1499938964844,272.0510559082031,271.0867004394531,272.32916259765625,272.0503845214844,289.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.338106155395508,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42840576171875,0.0,0.0,0.0001064010066329,291.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2620849609375,0.0,0.0,0.000112045345304,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40899658203125,0.0,0.0,8.27563417260535e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.397216796875,0.0,0.0,0.0001120453889598,291.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948669433594,0.0,0.0,0.0005314949085004,290.1230773925781,294.1499938964844,272.0541076660156,271.089599609375,272.3236083984375,272.0518493652344,289.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.281198501586914,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42840576171875,0.0,0.0,0.0001064010066329,291.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2620849609375,0.0,0.0,0.000112045345304,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40899658203125,0.0,0.0,8.27563417260535e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.397216796875,0.0,0.0,0.0001120453889598,291.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948669433594,0.0,0.0,0.0005314949085004,290.1230773925781,294.1499938964844,272.0541076660156,271.089599609375,272.3236083984375,272.0518493652344,289.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.281198501586914,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232482910156,0.0,0.0,0.0001062044539139,291.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2580871582031,0.0,0.0,0.0001118383734137,291.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40399169921875,0.0,0.0,8.26034665806219e-05,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39227294921875,0.0,0.0,0.0001118384170695,291.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38995361328125,0.0,0.0,0.0005305130616761,290.1188049316406,294.1499938964844,272.0563659667969,271.0917663574219,272.3209228515625,272.0532531738281,289.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252311910302524e-08,0.001131571829319,-0.0546606294810771,0.0,0.0,0.0,-0.0153484698385,60.0,-13.251689910888672,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180908203125,0.0,0.0,0.0001060031936503,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541198730469,0.0,0.0,0.0001116264320444,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3989562988281,0.0,0.0,8.244693162851036e-05,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3873291015625,0.0,0.0,0.0001116264757001,291.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3850402832031,0.0,0.0,0.0005295077571645,290.114501953125,294.1499938964844,272.05908203125,271.0943603515625,272.3182983398437,272.0550537109375,289.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.1001525851716e-08,0.0011294276919215,-0.0540063120424747,0.0,0.0,0.0,-0.0152241457253694,60.0,-13.22137451171875,-0.0,-8.697443121263859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078369140625,0.0,0.0,0.0001055859029293,291.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461242675781,0.0,0.0,0.0001111870078602,291.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38897705078125,0.0,0.0,8.212237298721448e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37750244140625,0.0,0.0,0.000111187051516,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.375244140625,0.0,0.0,0.0005274232826195,290.1059265136719,294.1499938964844,272.0658874511719,271.100830078125,272.3132019042969,272.0598449707031,289.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.048156311218463e-08,0.0011249821400269,-0.0526494681835174,0.0,0.0,0.0,-0.0149663807824254,60.0,-13.158255577087402,-0.0,-8.629102410395718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078369140625,0.0,0.0,0.0001055859029293,291.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461242675781,0.0,0.0,0.0001111870078602,291.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38897705078125,0.0,0.0,8.212237298721448e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37750244140625,0.0,0.0,0.000111187051516,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.375244140625,0.0,0.0,0.0005274232826195,290.1059265136719,294.1499938964844,272.0658874511719,271.100830078125,272.3132019042969,272.0598449707031,289.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.048156311218463e-08,0.0011249821400269,-0.0526494681835174,0.0,0.0,0.0,-0.0149663807824254,60.0,-13.158255577087402,-0.0,-8.629102410395718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
