time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785340,291.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.399658203125,0.0,0.0,0.0001052383158821,291.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397766113281,0.0,0.0,0.0001108209835365,291.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,8.185202750610188e-05,291.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3696594238281,0.0,0.0,0.0001108210271922,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.367431640625,0.0,0.0,0.0005256870645098,290.0990905761719,294.1499938964844,272.07257080078125,271.1072082519531,272.3093566894531,272.06500244140625,289.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212992249056,2.0048451787602065e-08,0.0011212792014703,-0.0515190474689006,0.0,0.0,0.0,-0.0147516708821058,60.0,-13.104952812194824,-0.0,-8.572381915428195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976135253906,0.0,0.0,0.0001051491490215,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381896972656,0.0,0.0,0.0001107270800275,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790283203125,0.0,0.0,8.178267307812348e-05,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677062988281,0.0,0.0,0.0001107271236833,291.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.365478515625,0.0,0.0,0.0005252416012808,290.0973815917969,294.1499938964844,272.07440185546875,271.10894775390625,272.30841064453125,272.06646728515625,289.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203491594642,1.9937338890940737e-08,0.0011203291360288,-0.0512290149927139,0.0,0.0,0.0,-0.0146965887397527,60.0,-13.091253280639648,-0.0,-8.557861264080202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3874816894531,0.0,0.0,0.0001046925244736,291.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.230224609375,0.0,0.0,0.0001102462410926,291.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3691101074219,0.0,0.0,8.142752631101757e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35797119140625,0.0,0.0,0.0001102462847484,291.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.35577392578125,0.0,0.0,0.0005229606758803,290.0888366699219,294.1499938964844,272.08453369140625,271.1186218261719,272.3039245605469,272.07452392578125,289.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154839303344,1.9368373571637686e-08,0.001115464605391,-0.0497436560690403,0.0,0.0,0.0,-0.0144145311787724,60.0,-13.02098560333252,-0.0,-8.483696234407034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3874816894531,0.0,0.0,0.0001046925244736,291.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.230224609375,0.0,0.0,0.0001102462410926,291.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3691101074219,0.0,0.0,8.142752631101757e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35797119140625,0.0,0.0,0.0001102462847484,291.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.35577392578125,0.0,0.0,0.0005229606758803,290.0888366699219,294.1499938964844,272.08453369140625,271.1186218261719,272.3039245605469,272.07452392578125,289.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154839303344,1.9368373571637686e-08,0.001115464605391,-0.0497436560690403,0.0,0.0,0.0,-0.0144145311787724,60.0,-13.02098560333252,-0.0,-8.483696234407034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773803710937,0.0,0.0,0.0001042170188156,291.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2222900390625,0.0,0.0,0.0001097455024137,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592834472656,0.0,0.0,8.105768210953102e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482666015625,0.0,0.0,0.0001097455460694,291.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460998535156,0.0,0.0,0.0005205853958614,290.080322265625,294.1499938964844,272.09619140625,271.12969970703125,272.2997436523437,272.0841064453125,289.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104175355285,1.877586974785572e-08,0.0011103987926617,-0.048196505755186,0.0,0.0,0.0,-0.0141208041459321,60.0,-12.947184562683104,-0.0,-8.406805562799492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773803710937,0.0,0.0,0.0001042170188156,291.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2222900390625,0.0,0.0,0.0001097455024137,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592834472656,0.0,0.0,8.105768210953102e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482666015625,0.0,0.0,0.0001097455460694,291.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460998535156,0.0,0.0,0.0005205853958614,290.080322265625,294.1499938964844,272.09619140625,271.12969970703125,272.2997436523437,272.0841064453125,289.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104175355285,1.877586974785572e-08,0.0011103987926617,-0.048196505755186,0.0,0.0,0.0,-0.0141208041459321,60.0,-12.947184562683104,-0.0,-8.406805562799492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3723449707031,0.0,0.0,0.0001039725539158,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21832275390625,0.0,0.0,0.0001094880717573,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3543701171875,0.0,0.0,8.086753950919956e-05,291.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34344482421875,0.0,0.0,0.0001094881154131,291.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,0.0005193642573431,290.0760803222656,294.1499938964844,272.1025695800781,271.1357727050781,272.2977905273437,272.0894470214844,289.0754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078128591179,1.8471261853392207e-08,0.0011077944654971,-0.0474009774625301,0.0,0.0,0.0,-0.0139697985723614,60.0,-12.908984184265137,-0.0,-8.36741165244348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3673095703125,0.0,0.0,0.0001037236579577,291.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2143859863281,0.0,0.0,0.0001092259699362,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3494873046875,0.0,0.0,8.06739553809166e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.338623046875,0.0,0.0,0.0001092260135919,291.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33648681640625,0.0,0.0,0.0005181209999136,290.07183837890625,294.1499938964844,272.1092529296875,271.14215087890625,272.2959289550781,272.0951538085937,289.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.8161131265515e-08,0.0011051427572965,-0.0465909354388713,0.0,0.0,0.0,-0.0138160549104213,60.0,-12.87002182006836,-0.0,-8.327398859364622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573303222656,0.0,0.0,0.0001032139916787,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064819335937,0.0,0.0,0.0001086892734747,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397216796875,0.0,0.0,8.027755393413827e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290100097656,0.0,0.0,0.0001086893098545,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.326904296875,0.0,0.0,0.0005155751132406,290.0633544921875,294.1499938964844,272.1236267089844,271.1558532714844,272.2924499511719,272.1073303222656,289.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.790260314941406,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573303222656,0.0,0.0,0.0001032139916787,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064819335937,0.0,0.0,0.0001086892734747,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397216796875,0.0,0.0,8.027755393413827e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290100097656,0.0,0.0,0.0001086893098545,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.326904296875,0.0,0.0,0.0005155751132406,290.0633544921875,294.1499938964844,272.1236267089844,271.1558532714844,272.2924499511719,272.1073303222656,289.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.790260314941406,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3473815917969,0.0,0.0,0.000102689344203,291.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986083984375,0.0,0.0,0.0001081367954611,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3300476074219,0.0,0.0,7.98694891273044e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194885253906,0.0,0.0,0.0001081368318409,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173828125,0.0,0.0,0.0005129543715156,290.054931640625,294.1499938964844,272.13922119140625,271.17071533203125,272.28936767578125,272.1207580566406,289.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.707606315612791,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3473815917969,0.0,0.0,0.000102689344203,291.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986083984375,0.0,0.0,0.0001081367954611,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3300476074219,0.0,0.0,7.98694891273044e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194885253906,0.0,0.0,0.0001081368318409,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173828125,0.0,0.0,0.0005129543715156,290.054931640625,294.1499938964844,272.13922119140625,271.17071533203125,272.28936767578125,272.1207580566406,289.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.707606315612791,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3375244140625,0.0,0.0,0.0001021524876705,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19073486328125,0.0,0.0,0.0001075714608305,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204040527344,0.0,0.0,7.945194374769926e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099670410156,0.0,0.0,0.0001075715044862,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30792236328125,0.0,0.0,0.0005102726863697,290.0465087890625,294.1499938964844,272.1559143066406,271.1866149902344,272.2866516113281,272.1352844238281,289.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.622635841369627,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3375244140625,0.0,0.0,0.0001021524876705,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19073486328125,0.0,0.0,0.0001075714608305,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204040527344,0.0,0.0,7.945194374769926e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099670410156,0.0,0.0,0.0001075715044862,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30792236328125,0.0,0.0,0.0005102726863697,290.0465087890625,294.1499938964844,272.1559143066406,271.1866149902344,272.2866516113281,272.1352844238281,289.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.622635841369627,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32769775390625,0.0,0.0,0.0001016068927128,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828918457031,0.0,0.0,0.0001069969221134,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3108215332031,0.0,0.0,7.902758807176724e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.300537109375,0.0,0.0,0.0001069969584932,291.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29852294921875,0.0,0.0,0.000507547345478,290.0381164550781,294.1499938964844,272.17364501953125,271.2034912109375,272.28436279296875,272.1507568359375,289.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.535834312438965,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32769775390625,0.0,0.0,0.0001016068927128,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828918457031,0.0,0.0,0.0001069969221134,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3108215332031,0.0,0.0,7.902758807176724e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.300537109375,0.0,0.0,0.0001069969584932,291.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29852294921875,0.0,0.0,0.000507547345478,290.0381164550781,294.1499938964844,272.17364501953125,271.2034912109375,272.28436279296875,272.1507568359375,289.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.535834312438965,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32281494140625,0.0,0.0,0.0001013322544167,291.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1789855957031,0.0,0.0,0.0001067077173502,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060607910156,0.0,0.0,7.881398050813004e-05,291.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958374023437,0.0,0.0,0.00010670775373,291.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938232421875,0.0,0.0,0.000506175449118,290.0339050292969,294.1499938964844,272.1828308105469,271.2122802734375,272.28338623046875,272.1588134765625,289.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.49191188812256,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179626464844,0.0,0.0,0.0001010572814266,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1750793457031,0.0,0.0,0.000106418156065,291.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013000488281,0.0,0.0,7.860011101001874e-05,291.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911682128906,0.0,0.0,0.0001064181924448,291.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2891540527344,0.0,0.0,0.0005048019229434,290.0297546386719,294.1499938964844,272.1922607421875,271.22125244140625,272.2825012207031,272.1670837402344,289.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079617559909,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.447778701782228,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3082580566406,0.0,0.0,0.0001005089507088,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16729736328125,0.0,0.0,0.0001058407360687,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29180908203125,0.0,0.0,7.817363075446337e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818298339844,0.0,0.0,0.0001058407724485,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27984619140625,0.0,0.0,0.0005020629032514,290.0213928222656,294.1499938964844,272.211669921875,271.23974609375,272.281005859375,272.18408203125,289.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.359208106994627,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3082580566406,0.0,0.0,0.0001005089507088,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16729736328125,0.0,0.0,0.0001058407360687,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29180908203125,0.0,0.0,7.817363075446337e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818298339844,0.0,0.0,0.0001058407724485,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27984619140625,0.0,0.0,0.0005020629032514,290.0213928222656,294.1499938964844,272.211669921875,271.23974609375,272.281005859375,272.18408203125,289.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.359208106994627,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986145019531,0.0,0.0,9.996898006647824e-05,291.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595153808594,0.0,0.0,0.0001052721272571,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28240966796875,0.0,0.0,7.775365520501509e-05,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27252197265625,0.0,0.0,0.0001052721636369,291.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27056884765625,0.0,0.0,0.0004993656184524,290.0130920410156,294.1499938964844,272.2318115234375,271.2589416503906,272.2799377441406,272.2017517089844,289.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.27089500427246,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986145019531,0.0,0.0,9.996898006647824e-05,291.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595153808594,0.0,0.0,0.0001052721272571,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28240966796875,0.0,0.0,7.775365520501509e-05,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27252197265625,0.0,0.0,0.0001052721636369,291.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27056884765625,0.0,0.0,0.0004993656184524,290.0130920410156,294.1499938964844,272.2318115234375,271.2589416503906,272.2799377441406,272.2017517089844,289.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.27089500427246,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890625,0.0,0.0,9.944412886397912e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,0.0001047194309649,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2730407714844,0.0,0.0,7.734543760307133e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633056640625,0.0,0.0,0.0001047194673446,291.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613830566406,0.0,0.0,0.0004967438871972,290.0048217773437,294.1499938964844,272.2525634765625,271.2786865234375,272.279296875,272.219970703125,288.99029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828913042994829e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726624891161,60.0,-12.183799743652344,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890625,0.0,0.0,9.944412886397912e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,0.0001047194309649,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2730407714844,0.0,0.0,7.734543760307133e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633056640625,0.0,0.0,0.0001047194673446,291.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613830566406,0.0,0.0,0.0004967438871972,290.0048217773437,294.1499938964844,272.2525634765625,271.2786865234375,272.279296875,272.219970703125,288.99029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828913042994829e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726624891161,60.0,-12.183799743652344,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.279541015625,0.0,0.0,9.893831884255631e-05,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14404296875,0.0,0.0,0.0001041867872118,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.26373291015625,0.0,0.0,7.695202657487243e-05,291.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541198730469,0.0,0.0,0.0001041868163156,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.252197265625,0.0,0.0,0.0004942172672599,289.9965515136719,294.1499938964844,272.2738037109375,271.2989501953125,272.2790222167969,272.2386169433594,288.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017298907041,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.098464965820312,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.279541015625,0.0,0.0,9.893831884255631e-05,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14404296875,0.0,0.0,0.0001041867872118,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.26373291015625,0.0,0.0,7.695202657487243e-05,291.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541198730469,0.0,0.0,0.0001041868163156,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.252197265625,0.0,0.0,0.0004942172672599,289.9965515136719,294.1499938964844,272.2738037109375,271.2989501953125,272.2790222167969,272.2386169433594,288.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017298907041,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.098464965820312,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2747802734375,0.0,0.0,9.869517089100556e-05,291.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14019775390625,0.0,0.0,0.0001039307389874,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.25909423828125,0.0,0.0,7.676290988456458e-05,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2495422363281,0.0,0.0,0.0001039307753671,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476501464844,0.0,0.0,0.0004930027062073,289.992431640625,294.1499938964844,272.2845764160156,271.3092041015625,272.279052734375,272.24810791015625,288.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751050872151e-08,0.0010515715694054,-0.0302089769393205,0.0,0.0,0.0,-0.0107100550085306,60.0,-12.05690574645996,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2700500488281,0.0,0.0,9.845728345680982e-05,291.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363525390625,0.0,0.0,0.0001036802350427,291.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25445556640625,0.0,0.0,7.657788955839351e-05,291.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449645996094,0.0,0.0,0.0001036802714224,291.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431030273437,0.0,0.0,0.0004918143968097,289.98834228515625,294.1499938964844,272.2954406738281,271.319580078125,272.2792053222656,272.2576904296875,288.97088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333063066005,0.0,0.0,0.0,-0.0105631193146109,60.0,-12.015929222106934,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606506347656,0.0,0.0,9.800551197258756e-05,291.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.128662109375,0.0,0.0,0.000103204496554,291.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452392578125,0.0,0.0,7.622651173733175e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358703613281,0.0,0.0,0.0001032045256579,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2340393066406,0.0,0.0,0.0004895576857961,289.9801330566406,294.1499938964844,272.3174133300781,271.3404846191406,272.2797546386719,272.2770080566406,288.9612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036478397841163e-08,0.0010442240163683,-0.0279600955545902,0.0,0.0,0.0,-0.0102840764448046,60.0,-11.936593055725098,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606506347656,0.0,0.0,9.800551197258756e-05,291.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.128662109375,0.0,0.0,0.000103204496554,291.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452392578125,0.0,0.0,7.622651173733175e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358703613281,0.0,0.0,0.0001032045256579,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2340393066406,0.0,0.0,0.0004895576857961,289.9801330566406,294.1499938964844,272.3174133300781,271.3404846191406,272.2797546386719,272.2770080566406,288.9612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036478397841163e-08,0.0010442240163683,-0.0279600955545902,0.0,0.0,0.0,-0.0102840764448046,60.0,-11.936593055725098,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25128173828125,0.0,0.0,9.758527448866516e-05,291.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210021972656,0.0,0.0,0.000102761972812,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.236083984375,0.0,0.0,7.58996611693874e-05,290.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268371582031,0.0,0.0,0.0001027620019158,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250061035156,0.0,0.0,0.0004874585429206,289.9719543457031,294.1499938964844,272.3395690917969,271.3616027832031,272.2807312011719,272.29656982421875,288.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512901660320041e-08,0.0010397470323368,-0.0265895873308181,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.860917091369627,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25128173828125,0.0,0.0,9.758527448866516e-05,291.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210021972656,0.0,0.0,0.000102761972812,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.236083984375,0.0,0.0,7.58996611693874e-05,290.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268371582031,0.0,0.0,0.0001027620019158,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250061035156,0.0,0.0,0.0004874585429206,289.9719543457031,294.1499938964844,272.3395690917969,271.3616027832031,272.2807312011719,272.29656982421875,288.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512901660320041e-08,0.0010397470323368,-0.0265895873308181,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.860917091369627,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.241943359375,0.0,0.0,9.71997797023505e-05,291.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11334228515625,0.0,0.0,0.0001023560180328,291.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269287109375,0.0,0.0,7.559982623206452e-05,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178039550781,0.0,0.0,0.0001023560544126,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21600341796875,0.0,0.0,0.0004855328879784,289.9637756347656,294.1499938964844,272.36181640625,271.3827819824219,272.2820739746094,272.3163146972656,288.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032601416298805e-08,0.0010356398997828,-0.0253322310745716,0.0,0.0,0.0,-0.0097864121198654,60.0,-11.789398193359377,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.241943359375,0.0,0.0,9.71997797023505e-05,291.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11334228515625,0.0,0.0,0.0001023560180328,291.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269287109375,0.0,0.0,7.559982623206452e-05,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178039550781,0.0,0.0,0.0001023560544126,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21600341796875,0.0,0.0,0.0004855328879784,289.9637756347656,294.1499938964844,272.36181640625,271.3827819824219,272.2820739746094,272.3163146972656,288.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032601416298805e-08,0.0010356398997828,-0.0253322310745716,0.0,0.0,0.0,-0.0097864121198654,60.0,-11.789398193359377,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2326354980469,0.0,0.0,9.685090481070802e-05,291.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,0.000101988640381,291.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21783447265625,0.0,0.0,7.532848394475877e-05,290.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088317871094,0.0,0.0,0.0001019886767608,291.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2070617675781,0.0,0.0,0.0004837902088183,289.95562744140625,294.1499938964844,272.3840637207031,271.40399169921875,272.2838134765625,272.33612060546875,288.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.597939332195438e-09,0.0010319231078028,-0.0241942461580038,0.0,0.0,0.0,-0.009570931084454,60.0,-11.722381591796877,-0.0,-7.260414491838675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2326354980469,0.0,0.0,9.685090481070802e-05,291.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,0.000101988640381,291.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21783447265625,0.0,0.0,7.532848394475877e-05,290.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088317871094,0.0,0.0,0.0001019886767608,291.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2070617675781,0.0,0.0,0.0004837902088183,289.95562744140625,294.1499938964844,272.3840637207031,271.40399169921875,272.2838134765625,272.33612060546875,288.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.597939332195438e-09,0.0010319231078028,-0.0241942461580038,0.0,0.0,0.0,-0.009570931084454,60.0,-11.722381591796877,-0.0,-7.260414491838675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22802734375,0.0,0.0,9.669095743447542e-05,291.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018981933594,0.0,0.0,0.0001018202092382,291.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132873535156,0.0,0.0,7.520407962147146e-05,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.204345703125,0.0,0.0,0.000101820238342,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,0.0004829912213608,289.9515686035156,294.1499938964844,272.3951721191406,271.41455078125,272.2848205566406,272.3460693359375,288.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030228449963,9.3986578519889e-09,0.0010302190203219,-0.0236724764108657,0.0,0.0,0.0,-0.0094721382483839,60.0,-11.690668106079102,-0.0,-7.236453569703374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.223388671875,0.0,0.0,9.654026507632808e-05,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980834960937,0.0,0.0,0.0001016615206026,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087707519531,0.0,0.0,7.508687122026458e-05,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19989013671875,0.0,0.0,0.0001016615497064,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981201171875,0.0,0.0,0.0004822384798899,289.947509765625,294.1499938964844,272.4062194824219,271.42510986328125,272.2859191894531,272.35601806640625,288.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.21090759220533e-09,0.0010286135366186,-0.0231808833777904,0.0,0.0,0.0,-0.0093790628015995,60.0,-11.660161972045898,-0.0,-7.213915154125061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21417236328125,0.0,0.0,9.626612882129848e-05,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904541015625,0.0,0.0,0.0001013728469843,291.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1997375488281,0.0,0.0,7.487365655833855e-05,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1909484863281,0.0,0.0,0.0001013728760881,291.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.189208984375,0.0,0.0,0.0004808691155631,289.9393615722656,294.1499938964844,272.4281921386719,271.4460144042969,272.2883605957031,272.3758850097656,288.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869362133623326e-09,0.0010256930254399,-0.0222865585237741,0.0,0.0,0.0,-0.0092097437009215,60.0,-11.602574348449709,-0.0,-7.173004235028202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
