time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787680,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21417236328125,0.0,0.0,9.626612882129848e-05,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904541015625,0.0,0.0,0.0001013728469843,291.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1997375488281,0.0,0.0,7.487365655833855e-05,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1909484863281,0.0,0.0,0.0001013728760881,291.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.189208984375,0.0,0.0,0.0004808691155631,289.9393615722656,294.1499938964844,272.4281921386719,271.4460144042969,272.2883605957031,272.3758850097656,288.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869362133623326e-09,0.0010256930254399,-0.0222865585237741,0.0,0.0,0.0,-0.0092097437009215,60.0,-11.602574348449709,-0.0,-7.173004235028202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049865722656,0.0,0.0,9.602893987903371e-05,291.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08282470703125,0.0,0.0,0.0001011230706353,291.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19073486328125,0.0,0.0,7.468917465303093e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820678710937,0.0,0.0,0.0001011230997391,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18035888671875,0.0,0.0,0.000479684327729,289.9312438964844,294.1499938964844,272.4498291015625,271.4666442871094,272.2911376953125,272.3957214355469,288.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231744963675,8.573850962534381e-09,0.001023165998049,-0.0215127319097518,0.0,0.0,0.0,-0.0090632457286119,60.0,-11.549684524536133,-0.0,-7.137701629744697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049865722656,0.0,0.0,9.602893987903371e-05,291.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08282470703125,0.0,0.0,0.0001011230706353,291.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19073486328125,0.0,0.0,7.468917465303093e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820678710937,0.0,0.0,0.0001011230997391,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18035888671875,0.0,0.0,0.000479684327729,289.9312438964844,294.1499938964844,272.4498291015625,271.4666442871094,272.2911376953125,272.3957214355469,288.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231744963675,8.573850962534381e-09,0.001023165998049,-0.0215127319097518,0.0,0.0,0.0,-0.0090632457286119,60.0,-11.549684524536133,-0.0,-7.137701629744697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19580078125,0.0,0.0,9.58249656832777e-05,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751953125,0.0,0.0,0.0001009082843665,291.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817321777344,0.0,0.0,7.453052967321128e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731872558594,0.0,0.0,0.0001009083134704,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714782714844,0.0,0.0,0.0004786654608324,289.9231262207031,294.1499938964844,272.4710693359375,271.48687744140625,272.29425048828125,272.4154663085937,288.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210012551397,8.319728017625039e-09,0.0010209928732365,-0.0208472497761249,0.0,0.0,0.0,-0.0089372647926211,60.0,-11.501591682434082,-0.0,-7.107412614004718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19580078125,0.0,0.0,9.58249656832777e-05,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751953125,0.0,0.0,0.0001009082843665,291.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817321777344,0.0,0.0,7.453052967321128e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731872558594,0.0,0.0,0.0001009083134704,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714782714844,0.0,0.0,0.0004786654608324,289.9231262207031,294.1499938964844,272.4710693359375,271.48687744140625,272.29425048828125,272.4154663085937,288.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210012551397,8.319728017625039e-09,0.0010209928732365,-0.0208472497761249,0.0,0.0,0.0,-0.0089372647926211,60.0,-11.501591682434082,-0.0,-7.107412614004718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866455078125,0.0,0.0,9.565418440615758e-05,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06756591796875,0.0,0.0,0.0001007284445222,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727600097656,0.0,0.0,7.439769979100674e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.164306640625,0.0,0.0,0.000100728473626,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16265869140625,0.0,0.0,0.000477812369354,289.9150085449219,294.1499938964844,272.4918212890625,271.5066223144531,272.2976989746094,272.43505859375,288.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191814508289,8.106953330866418e-09,0.0010191734181717,-0.0202900320291519,0.0,0.0,0.0,-0.0088317831978201,60.0,-11.457789421081545,-0.0,-7.082101660671469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866455078125,0.0,0.0,9.565418440615758e-05,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06756591796875,0.0,0.0,0.0001007284445222,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727600097656,0.0,0.0,7.439769979100674e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.164306640625,0.0,0.0,0.000100728473626,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16265869140625,0.0,0.0,0.000477812369354,289.9150085449219,294.1499938964844,272.4918212890625,271.5066223144531,272.2976989746094,272.43505859375,288.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191814508289,8.106953330866418e-09,0.0010191734181717,-0.0202900320291519,0.0,0.0,0.0,-0.0088317831978201,60.0,-11.457789421081545,-0.0,-7.082101660671469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820983886719,0.0,0.0,9.557794692227616e-05,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0637512207031,0.0,0.0,0.0001006481616059,291.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.16827392578125,0.0,0.0,7.433840801240876e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1598815917969,0.0,0.0,0.0001006481907097,291.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582336425781,0.0,0.0,0.0004774315457325,289.91094970703125,294.1499938964844,272.501953125,271.51629638671875,272.2995300292969,272.4447937011719,288.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183691047132,8.011972418842106e-09,0.0010183611884713,-0.0200412850826978,0.0,0.0,0.0,-0.0087846964597702,60.0,-11.437528610229492,-0.0,-7.070817531484863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775207519531,0.0,0.0,9.550917457090692e-05,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599365234375,0.0,0.0,0.0001005757367238,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.163818359375,0.0,0.0,7.428491517202929e-05,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15545654296875,0.0,0.0,0.0001005757658276,291.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15380859375,0.0,0.0,0.0004770880041178,289.90692138671875,294.1499938964844,272.511962890625,271.5258178710937,272.3014221191406,272.4544677734375,288.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176363866776,7.926290734872055e-09,0.0010176284704357,-0.01981689222157,0.0,0.0,0.0,-0.0087422206997871,60.0,-11.418200492858888,-0.0,-7.060645401679724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683959960937,0.0,0.0,9.538935410091652e-05,291.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05230712890625,0.0,0.0,0.0001004495570668,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548767089844,0.0,0.0,7.419171743094921e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466369628906,0.0,0.0,0.0001004495861707,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449890136719,0.0,0.0,0.0004764894547406,289.8988037109375,294.1499938964844,272.5313720703125,271.5443115234375,272.305419921875,272.4736022949219,288.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163596598431,7.777007482445697e-09,0.0010163518600165,-0.0194259211421012,0.0,0.0,0.0,-0.0086682140827178,60.0,-11.38201904296875,-0.0,-7.042940808332787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683959960937,0.0,0.0,9.538935410091652e-05,291.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05230712890625,0.0,0.0,0.0001004495570668,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548767089844,0.0,0.0,7.419171743094921e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466369628906,0.0,0.0,0.0001004495861707,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449890136719,0.0,0.0,0.0004764894547406,289.8988037109375,294.1499938964844,272.5313720703125,271.5443115234375,272.305419921875,272.4736022949219,288.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163596598431,7.777007482445697e-09,0.0010163518600165,-0.0194259211421012,0.0,0.0,0.0,-0.0086682140827178,60.0,-11.38201904296875,-0.0,-7.042940808332787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593017578125,0.0,0.0,9.52915142988786e-05,291.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.044677734375,0.0,0.0,0.000100346536783,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459350585937,0.0,0.0,7.411562546622008e-05,290.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377868652344,0.0,0.0,0.0001003465658868,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361999511719,0.0,0.0,0.0004760007723234,289.8906555175781,294.1499938964844,272.54998779296875,271.5620422363281,272.3097229003906,272.4923400878906,288.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153172770515,7.65511920519657e-09,0.0010153095936402,-0.0191066954284906,0.0,0.0,0.0,-0.0086077889427542,60.0,-11.349594116210938,-0.0,-7.028501869399406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593017578125,0.0,0.0,9.52915142988786e-05,291.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.044677734375,0.0,0.0,0.000100346536783,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459350585937,0.0,0.0,7.411562546622008e-05,290.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377868652344,0.0,0.0,0.0001003465658868,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361999511719,0.0,0.0,0.0004760007723234,289.8906555175781,294.1499938964844,272.54998779296875,271.5620422363281,272.3097229003906,272.4923400878906,288.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153172770515,7.65511920519657e-09,0.0010153095936402,-0.0191066954284906,0.0,0.0,0.0,-0.0086077889427542,60.0,-11.349594116210938,-0.0,-7.028501869399406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.15020751953125,0.0,0.0,9.520841558696702e-05,291.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370178222656,0.0,0.0,0.0001002590215648,291.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13702392578125,0.0,0.0,7.405098585877568e-05,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12896728515625,0.0,0.0,0.0001002590506686,291.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273803710937,0.0,0.0,0.0004755856352858,289.8825378417969,294.1499938964844,272.5683288574219,271.5790100097656,272.31427001953125,272.5107727050781,288.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144317056983,7.551582470455287e-09,0.0010144241387024,-0.018835524097085,0.0,0.0,0.0,-0.0085564609616994,60.0,-11.319534301757812,-0.0,-7.016248559921223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.15020751953125,0.0,0.0,9.520841558696702e-05,291.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370178222656,0.0,0.0,0.0001002590215648,291.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13702392578125,0.0,0.0,7.405098585877568e-05,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12896728515625,0.0,0.0,0.0001002590506686,291.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273803710937,0.0,0.0,0.0004755856352858,289.8825378417969,294.1499938964844,272.5683288574219,271.5790100097656,272.31427001953125,272.5107727050781,288.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144317056983,7.551582470455287e-09,0.0010144241387024,-0.018835524097085,0.0,0.0,0.0,-0.0085564609616994,60.0,-11.319534301757812,-0.0,-7.016248559921223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1411437988281,0.0,0.0,9.513903205515815e-05,291.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293884277344,0.0,0.0,0.0001001859563984,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12811279296875,0.0,0.0,7.399702735710889e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12017822265625,0.0,0.0,0.0001001859855023,291.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185913085937,0.0,0.0,0.0004752390668727,289.8744201660156,294.1499938964844,272.58697509765625,271.5953063964844,272.31903076171875,272.5290222167969,288.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136924684047,7.465144058471651e-09,0.0010136850178241,-0.0186091307550668,0.0,0.0,0.0,-0.0085136089473962,60.0,-11.291279792785645,-0.0,-7.006026692124578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1411437988281,0.0,0.0,9.513903205515815e-05,291.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293884277344,0.0,0.0,0.0001001859563984,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12811279296875,0.0,0.0,7.399702735710889e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12017822265625,0.0,0.0,0.0001001859855023,291.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185913085937,0.0,0.0,0.0004752390668727,289.8744201660156,294.1499938964844,272.58697509765625,271.5953063964844,272.31903076171875,272.5290222167969,288.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136924684047,7.465144058471651e-09,0.0010136850178241,-0.0186091307550668,0.0,0.0,0.0,-0.0085136089473962,60.0,-11.291279792785645,-0.0,-7.006026692124578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365966796875,0.0,0.0,9.510818199487404e-05,291.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0255432128906,0.0,0.0,0.0001001534765237,291.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236572265625,0.0,0.0,7.397303124889731e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1157531738281,0.0,0.0,0.0001001535056275,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141967773437,0.0,0.0,0.0004750849911943,289.8703308105469,294.1499938964844,272.5964050292969,271.60321044921875,272.3215026855469,272.5381164550781,288.8371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133638279512,7.4267156868756964e-09,0.0010133563773706,-0.0185084827244281,0.0,0.0,0.0,-0.0084945587441325,60.0,-11.277746200561523,-0.0,-7.0014849029576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.132080078125,0.0,0.0,9.508022048976272e-05,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216979980469,0.0,0.0,0.0001001240307232,291.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11920166015625,0.0,0.0,7.395128341158852e-05,290.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1113586425781,0.0,0.0,0.000100124059827,291.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098022460937,0.0,0.0,0.0004749452928081,289.86627197265625,294.1499938964844,272.6058959960937,271.6109619140625,272.32403564453125,272.5472412109375,288.8327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130659211426,7.391879996987427e-09,0.0010130584705621,-0.0184172429144382,0.0,0.0,0.0,-0.0084772892296314,60.0,-11.26449489593506,-0.0,-6.997368728889344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230163574219,0.0,0.0,9.503154433332384e-05,291.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140380859375,0.0,0.0,0.0001000727716018,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102905273437,0.0,0.0,7.391342660412192e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025695800781,0.0,0.0,0.0001000728007056,291.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,0.0004747021594084,289.8581237792969,294.1499938964844,272.62506103515625,271.62603759765625,272.3293151855469,272.5655517578125,288.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125472908839,7.331238727203981e-09,0.0010125399567186,-0.0182584151625633,0.0,0.0,0.0,-0.0084472261369228,60.0,-11.23879623413086,-0.0,-6.99020645811288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230163574219,0.0,0.0,9.503154433332384e-05,291.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140380859375,0.0,0.0,0.0001000727716018,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102905273437,0.0,0.0,7.391342660412192e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025695800781,0.0,0.0,0.0001000728007056,291.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,0.0004747021594084,289.8581237792969,294.1499938964844,272.62506103515625,271.62603759765625,272.3293151855469,272.5655517578125,288.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125472908839,7.331238727203981e-09,0.0010125399567186,-0.0182584151625633,0.0,0.0,0.0,-0.0084472261369228,60.0,-11.23879623413086,-0.0,-6.99020645811288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11395263671875,0.0,0.0,9.499126463197172e-05,291.734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00634765625,0.0,0.0,0.0001000303600449,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014099121094,0.0,0.0,7.388209633063525e-05,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09375,0.0,0.0,0.0001000303818727,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922546386719,0.0,0.0,0.0004745009646285,289.8499755859375,294.1499938964844,272.6444702148437,271.6405639648437,272.3348388671875,272.583984375,288.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121180675923,7.281059311026182e-09,0.0010121108498424,-0.0181269850581884,0.0,0.0,0.0,-0.0084223505109548,60.0,-11.21406078338623,-0.0,-6.984282663324849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11395263671875,0.0,0.0,9.499126463197172e-05,291.734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00634765625,0.0,0.0,0.0001000303600449,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014099121094,0.0,0.0,7.388209633063525e-05,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09375,0.0,0.0,0.0001000303818727,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922546386719,0.0,0.0,0.0004745009646285,289.8499755859375,294.1499938964844,272.6444702148437,271.6405639648437,272.3348388671875,272.583984375,288.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121180675923,7.281059311026182e-09,0.0010121108498424,-0.0181269850581884,0.0,0.0,0.0,-0.0084223505109548,60.0,-11.21406078338623,-0.0,-6.984282663324849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048889160156,0.0,0.0,9.49583773035556e-05,291.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986572265625,0.0,0.0,9.9995726486668e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924987792969,0.0,0.0,7.385651406366378e-05,290.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849609375,0.0,0.0,9.999574831454083e-05,291.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834655761719,0.0,0.0,0.0004743366735056,289.841796875,294.1499938964844,272.6640930175781,271.65460205078125,272.3406066894531,272.60260009765625,288.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240086308257787e-09,0.0010117604397237,-0.0180196687579154,0.0,0.0,0.0,-0.0084020374342799,60.0,-11.190133094787598,-0.0,-6.979447420008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048889160156,0.0,0.0,9.49583773035556e-05,291.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986572265625,0.0,0.0,9.9995726486668e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924987792969,0.0,0.0,7.385651406366378e-05,290.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849609375,0.0,0.0,9.999574831454083e-05,291.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834655761719,0.0,0.0,0.0004743366735056,289.841796875,294.1499938964844,272.6640930175781,271.65460205078125,272.3406066894531,272.60260009765625,288.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240086308257787e-09,0.0010117604397237,-0.0180196687579154,0.0,0.0,0.0,-0.0084020374342799,60.0,-11.190133094787598,-0.0,-6.979447420008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0958557128906,0.0,0.0,9.493284596828744e-05,291.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9909362792969,0.0,0.0,9.996883454732596e-05,291.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836181640625,0.0,0.0,7.383665797533467e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.076171875,0.0,0.0,9.996886365115644e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07470703125,0.0,0.0,0.0004742091114167,289.8336486816406,294.1499938964844,272.68389892578125,271.66815185546875,272.3466491699219,272.6214599609375,288.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114955948665,7.2082775304238575e-09,0.0010114883771166,-0.0179363545030355,0.0,0.0,0.0,-0.0083862692117691,60.0,-11.167059898376465,-0.0,-6.975695043820451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0958557128906,0.0,0.0,9.493284596828744e-05,291.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9909362792969,0.0,0.0,9.996883454732596e-05,291.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836181640625,0.0,0.0,7.383665797533467e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.076171875,0.0,0.0,9.996886365115644e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07470703125,0.0,0.0,0.0004742091114167,289.8336486816406,294.1499938964844,272.68389892578125,271.66815185546875,272.3466491699219,272.6214599609375,288.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114955948665,7.2082775304238575e-09,0.0010114883771166,-0.0179363545030355,0.0,0.0,0.0,-0.0083862692117691,60.0,-11.167059898376465,-0.0,-6.975695043820451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,9.492161188973114e-05,291.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870910644531,0.0,0.0,9.995701111620292e-05,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791931152344,0.0,0.0,7.382791955024004e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07177734375,0.0,0.0,9.995703294407576e-05,291.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703125,0.0,0.0,0.0004741530283354,289.8295593261719,294.1499938964844,272.6938781738281,271.6748046875,272.3497619628906,272.6309509277344,288.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.194286499867529e-09,0.0010113688185811,-0.0178997088223695,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.155707359313965,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868225097656,0.0,0.0,9.491222590440884e-05,291.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98321533203125,0.0,0.0,9.994712308980525e-05,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747375488281,0.0,0.0,7.382062176475301e-05,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673828125,0.0,0.0,9.99471521936357e-05,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06591796875,0.0,0.0,0.0004741061129607,289.8254699707031,294.1499938964844,272.70391845703125,271.68133544921875,272.3529357910156,272.6405029296875,288.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.1825927427937594e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.14452075958252,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777893066406,0.0,0.0,9.489778312854467e-05,291.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754943847656,0.0,0.0,9.99319163383916e-05,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658569335937,0.0,0.0,7.380938768619671e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05859375,0.0,0.0,9.993193816626444e-05,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0571594238281,0.0,0.0,0.0004740339936688,289.8172607421875,294.1499938964844,272.7240905761719,271.6941223144531,272.3594665527344,272.6597900390625,288.7807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604021170362e-09,0.0010111149167641,-0.0178219638764858,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.12261962890625,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777893066406,0.0,0.0,9.489778312854467e-05,291.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754943847656,0.0,0.0,9.99319163383916e-05,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658569335937,0.0,0.0,7.380938768619671e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05859375,0.0,0.0,9.993193816626444e-05,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0571594238281,0.0,0.0,0.0004740339936688,289.8172607421875,294.1499938964844,272.7240905761719,271.6941223144531,272.3594665527344,272.6597900390625,288.7807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604021170362e-09,0.0010111149167641,-0.0178219638764858,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.12261962890625,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687561035156,0.0,0.0,9.488764771958812e-05,291.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677429199219,0.0,0.0,9.99212425085716e-05,291.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0569763183594,0.0,0.0,7.380150782410055e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498046875,0.0,0.0,9.992127161240204e-05,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04840087890625,0.0,0.0,0.0004739833530038,289.8090515136719,294.1499938964844,272.744384765625,271.70660400390625,272.3662109375,272.67926025390625,288.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151980341291164e-09,0.0010110069997608,-0.0177889000624418,0.0,0.0,0.0,-0.008358359336853,60.0,-11.101188659667969,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687561035156,0.0,0.0,9.488764771958812e-05,291.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677429199219,0.0,0.0,9.99212425085716e-05,291.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0569763183594,0.0,0.0,7.380150782410055e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498046875,0.0,0.0,9.992127161240204e-05,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04840087890625,0.0,0.0,0.0004739833530038,289.8090515136719,294.1499938964844,272.744384765625,271.70660400390625,272.3662109375,272.67926025390625,288.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151980341291164e-09,0.0010110069997608,-0.0177889000624418,0.0,0.0,0.0,-0.008358359336853,60.0,-11.101188659667969,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05975341796875,0.0,0.0,9.488242358202116e-05,291.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599914550781,0.0,0.0,9.991574188461529e-05,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.048095703125,0.0,0.0,7.379744056379423e-05,290.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.041015625,0.0,0.0,9.991576371248811e-05,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03961181640625,0.0,0.0,0.0004739572468679,289.80084228515625,294.1499938964844,272.7648010253906,271.71881103515625,272.3732604980469,272.6989440917969,288.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145472658010021e-09,0.001010951353237,-0.017771853134036,0.0,0.0,0.0,-0.0083551332354545,60.0,-11.08032512664795,-0.0,-6.968288346342888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05975341796875,0.0,0.0,9.488242358202116e-05,291.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599914550781,0.0,0.0,9.991574188461529e-05,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.048095703125,0.0,0.0,7.379744056379423e-05,290.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.041015625,0.0,0.0,9.991576371248811e-05,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03961181640625,0.0,0.0,0.0004739572468679,289.80084228515625,294.1499938964844,272.7648010253906,271.71881103515625,272.3732604980469,272.6989440917969,288.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145472658010021e-09,0.001010951353237,-0.017771853134036,0.0,0.0,0.0,-0.0083551332354545,60.0,-11.08032512664795,-0.0,-6.968288346342888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0507202148437,0.0,0.0,9.488038631388918e-05,291.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95220947265625,0.0,0.0,9.991359547711907e-05,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0392150878906,0.0,0.0,7.379585440503433e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322265625,0.0,0.0,9.991362458094954e-05,291.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0308532714844,0.0,0.0,0.0004739470896311,289.7926330566406,294.1499938964844,272.78533935546875,271.73077392578125,272.3804931640625,272.71881103515625,288.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.059813499450684,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0507202148437,0.0,0.0,9.488038631388918e-05,291.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95220947265625,0.0,0.0,9.991359547711907e-05,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0392150878906,0.0,0.0,7.379585440503433e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322265625,0.0,0.0,9.991362458094954e-05,291.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0308532714844,0.0,0.0,0.0004739470896311,289.7926330566406,294.1499938964844,272.78533935546875,271.73077392578125,272.3804931640625,272.71881103515625,288.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.059813499450684,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04620361328125,0.0,0.0,9.48807573877275e-05,291.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94830322265625,0.0,0.0,9.991398837883024e-05,291.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0347900390625,0.0,0.0,7.37961454433389e-05,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02783203125,0.0,0.0,9.99140102067031e-05,291.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264587402344,0.0,0.0,0.0004739489231724,289.7885131835937,294.1499938964844,272.795654296875,271.7366943359375,272.3842163085937,272.72882080078125,288.7510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.049711227416992,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.04168701171875,0.0,0.0,9.488201612839477e-05,291.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444274902344,0.0,0.0,9.991531260311604e-05,291.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303649902344,0.0,0.0,7.379712769761682e-05,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234375,0.0,0.0,9.991533443098888e-05,291.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220947265625,0.0,0.0,0.0004739552387036,289.7843933105469,294.1499938964844,272.80596923828125,271.7425842285156,272.38800048828125,272.7388610839844,288.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973501738151e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548855036497,60.0,-11.039703369140623,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
