time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790020,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326843261719,0.0,0.0,9.488695650361478e-05,291.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366149902344,0.0,0.0,9.992051491281018e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.021484375,0.0,0.0,7.38009694032371e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146789550781,0.0,0.0,9.992053674068302e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133056640625,0.0,0.0,0.000473979889648,289.7761535644531,294.1499938964844,272.8266296386719,271.7542419433594,272.395751953125,272.75909423828125,288.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131242721931e-09,0.0010109996655955,-0.0177866742014884,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.019974708557127,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326843261719,0.0,0.0,9.488695650361478e-05,291.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366149902344,0.0,0.0,9.992051491281018e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.021484375,0.0,0.0,7.38009694032371e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146789550781,0.0,0.0,9.992053674068302e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133056640625,0.0,0.0,0.000473979889648,289.7761535644531,294.1499938964844,272.8266296386719,271.7542419433594,272.395751953125,272.75909423828125,288.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131242721931e-09,0.0010109996655955,-0.0177866742014884,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.019974708557127,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.023681640625,0.0,0.0,9.489406511420384e-05,291.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288330078125,0.0,0.0,9.992800187319516e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126037597656,0.0,0.0,7.380649913102388e-05,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0058898925781,0.0,0.0,9.992803097702564e-05,291.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0045471191406,0.0,0.0,0.000474015425425,289.7679138183594,294.1499938964844,272.84735107421875,271.76580810546875,272.4036865234375,272.7794494628906,288.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159996151528958e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.000505447387695,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.023681640625,0.0,0.0,9.489406511420384e-05,291.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288330078125,0.0,0.0,9.992800187319516e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126037597656,0.0,0.0,7.380649913102388e-05,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0058898925781,0.0,0.0,9.992803097702564e-05,291.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0045471191406,0.0,0.0,0.000474015425425,289.7679138183594,294.1499938964844,272.84735107421875,271.76580810546875,272.4036865234375,272.7794494628906,288.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159996151528958e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.000505447387695,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146789550781,0.0,0.0,9.490372030995786e-05,291.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209899902344,0.0,0.0,9.99381736619398e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00372314453125,0.0,0.0,7.381400791928172e-05,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971008300781,0.0,0.0,9.993819548981264e-05,291.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99578857421875,0.0,0.0,0.000474063650472,289.7596435546875,294.1499938964844,272.8681030273437,271.7773132324219,272.41192626953125,272.7999267578125,288.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172030080937475e-09,0.0010111783631145,-0.017841413617134,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.981355667114258,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146789550781,0.0,0.0,9.490372030995786e-05,291.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209899902344,0.0,0.0,9.99381736619398e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00372314453125,0.0,0.0,7.381400791928172e-05,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971008300781,0.0,0.0,9.993819548981264e-05,291.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99578857421875,0.0,0.0,0.000474063650472,289.7596435546875,294.1499938964844,272.8681030273437,271.7773132324219,272.41192626953125,272.7999267578125,288.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172030080937475e-09,0.0010111783631145,-0.017841413617134,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.981355667114258,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0056457519531,0.0,0.0,9.49148743529804e-05,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9131774902344,0.0,0.0,9.994991705752908e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.994873046875,0.0,0.0,7.382268086075783e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9883117675781,0.0,0.0,9.994993888540192e-05,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98699951171875,0.0,0.0,0.0004741193843074,289.7513732910156,294.1499938964844,272.8888244628906,271.7888488769531,272.4203186035156,272.82049560546875,288.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185930073205782e-09,0.0010112972231581,-0.0178778227418661,0.0,0.0,0.0,-0.0083751892670989,60.0,-10.962411880493164,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0056457519531,0.0,0.0,9.49148743529804e-05,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9131774902344,0.0,0.0,9.994991705752908e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.994873046875,0.0,0.0,7.382268086075783e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9883117675781,0.0,0.0,9.994993888540192e-05,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98699951171875,0.0,0.0,0.0004741193843074,289.7513732910156,294.1499938964844,272.8888244628906,271.7888488769531,272.4203186035156,272.82049560546875,288.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185930073205782e-09,0.0010112972231581,-0.0178778227418661,0.0,0.0,0.0,-0.0083751892670989,60.0,-10.962411880493164,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00115966796875,0.0,0.0,9.492101526120678e-05,291.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90924072265625,0.0,0.0,9.99563853838481e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99041748046875,0.0,0.0,7.382746116491035e-05,290.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9839172363281,0.0,0.0,9.995640721172094e-05,291.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9826354980469,0.0,0.0,0.0004741500597447,289.74725341796875,294.1499938964844,272.8992004394531,271.79461669921875,272.42462158203125,272.8308410644531,288.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.95302391052246,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99664306640625,0.0,0.0,9.492742537986489e-05,291.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9053039550781,0.0,0.0,9.996313747251406e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859924316406,0.0,0.0,7.383244519587606e-05,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9795227050781,0.0,0.0,9.99631593003869e-05,291.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9782409667969,0.0,0.0,0.0004741820739582,289.7431030273437,294.1499938964844,272.9095764160156,271.8004150390625,272.4289855957031,272.8411560058594,288.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157222744433e-09,0.0010114309843629,-0.0179187916219234,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.943680763244627,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9876403808594,0.0,0.0,9.494085679762064e-05,291.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974609375,0.0,0.0,9.997727465815842e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9771423339844,0.0,0.0,7.384288619505242e-05,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9707336425781,0.0,0.0,9.997729648603126e-05,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9694519042969,0.0,0.0,0.0004742491582874,289.7348327636719,294.1499938964844,272.9302673339844,271.8121032714844,272.4378356933594,272.86187744140625,288.6968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.925106048583984,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9876403808594,0.0,0.0,9.494085679762064e-05,291.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974609375,0.0,0.0,9.997727465815842e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9771423339844,0.0,0.0,7.384288619505242e-05,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9707336425781,0.0,0.0,9.997729648603126e-05,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9694519042969,0.0,0.0,0.0004742491582874,289.7348327636719,294.1499938964844,272.9302673339844,271.8121032714844,272.4378356933594,272.86187744140625,288.6968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.925106048583984,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786376953125,0.0,0.0,9.495480480836704e-05,291.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895874023437,0.0,0.0,9.999196481658146e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96826171875,0.0,0.0,7.385373464785516e-05,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9619445800781,0.0,0.0,9.99919866444543e-05,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.960693359375,0.0,0.0,0.0004743188328575,289.7265319824219,294.1499938964844,272.9508972167969,271.82391357421875,272.4469299316406,272.8825988769531,288.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.906660079956056,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786376953125,0.0,0.0,9.495480480836704e-05,291.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895874023437,0.0,0.0,9.999196481658146e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96826171875,0.0,0.0,7.385373464785516e-05,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9619445800781,0.0,0.0,9.99919866444543e-05,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.960693359375,0.0,0.0,0.0004743188328575,289.7265319824219,294.1499938964844,272.9508972167969,271.82391357421875,272.4469299316406,272.8825988769531,288.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.906660079956056,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696655273437,0.0,0.0,9.49689347180538e-05,291.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817138671875,0.0,0.0,0.0001000068441499,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593811035156,0.0,0.0,7.38647286198102e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9531555175781,0.0,0.0,0.0001000068659777,291.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.951904296875,0.0,0.0,0.0004743894096463,289.7182312011719,294.1499938964844,272.9714660644531,271.8359375,272.45623779296875,272.9033508300781,288.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.888309478759766,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696655273437,0.0,0.0,9.49689347180538e-05,291.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817138671875,0.0,0.0,0.0001000068441499,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593811035156,0.0,0.0,7.38647286198102e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9531555175781,0.0,0.0,0.0001000068659777,291.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.951904296875,0.0,0.0,0.0004743894096463,289.7182312011719,294.1499938964844,272.9714660644531,271.8359375,272.45623779296875,272.9033508300781,288.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.888309478759766,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9606628417969,0.0,0.0,9.498294093646108e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738098144531,0.0,0.0,0.0001000215925159,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505310058594,0.0,0.0,7.387562072835863e-05,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443664550781,0.0,0.0,0.0001000216143438,291.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9431457519531,0.0,0.0,0.0004744593752548,289.7098999023437,294.1499938964844,272.991943359375,271.84820556640625,272.4657287597656,272.924072265625,288.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.870034217834473,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9606628417969,0.0,0.0,9.498294093646108e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738098144531,0.0,0.0,0.0001000215925159,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505310058594,0.0,0.0,7.387562072835863e-05,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443664550781,0.0,0.0,0.0001000216143438,291.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9431457519531,0.0,0.0,0.0004744593752548,289.7098999023437,294.1499938964844,272.991943359375,271.84820556640625,272.4657287597656,272.924072265625,288.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.870034217834473,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561462402344,0.0,0.0,9.498980944044888e-05,291.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8698425292969,0.0,0.0,0.0001000288320938,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9460754394531,0.0,0.0,7.388096855720505e-05,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9399719238281,0.0,0.0,0.0001000288466457,291.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9387512207031,0.0,0.0,0.0004744936886709,289.70574951171875,294.1499938964844,273.00213623046875,271.8544616699219,272.4705505371094,272.9344177246094,288.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.860919952392578,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95166015625,0.0,0.0,9.4996539701242e-05,291.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86590576171875,0.0,0.0,0.0001000359116005,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.941650390625,0.0,0.0,7.388619269477203e-05,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9355773925781,0.0,0.0,0.0001000359334284,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9343566894531,0.0,0.0,0.000474527303595,289.7015686035156,294.1499938964844,273.0122985839844,271.8607788085937,272.47540283203125,272.9447631835937,288.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.851816177368164,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9426574707031,0.0,0.0,9.50094618019648e-05,291.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85797119140625,0.0,0.0,0.0001000495249172,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93280029296875,0.0,0.0,7.389624806819484e-05,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267883300781,0.0,0.0,0.0001000495467451,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.92559814453125,0.0,0.0,0.000474591855891,289.6932373046875,294.1499938964844,273.03253173828125,271.8736877441406,272.4852905273437,272.9653625488281,288.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.833633422851562,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9426574707031,0.0,0.0,9.50094618019648e-05,291.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85797119140625,0.0,0.0,0.0001000495249172,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93280029296875,0.0,0.0,7.389624806819484e-05,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267883300781,0.0,0.0,0.0001000495467451,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.92559814453125,0.0,0.0,0.000474591855891,289.6932373046875,294.1499938964844,273.03253173828125,271.8736877441406,272.4852905273437,272.9653625488281,288.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.833633422851562,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336853027344,0.0,0.0,9.502156171947718e-05,291.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500671386719,0.0,0.0,0.000100062265119,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239196777344,0.0,0.0,7.390566315734759e-05,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179992675781,0.0,0.0,0.0001000622869469,291.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91680908203125,0.0,0.0,0.0004746523045469,289.6849060058594,294.1499938964844,273.0525817871094,271.8869934082031,272.4953308105469,272.98590087890625,288.6478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.815479278564451,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336853027344,0.0,0.0,9.502156171947718e-05,291.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500671386719,0.0,0.0,0.000100062265119,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239196777344,0.0,0.0,7.390566315734759e-05,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179992675781,0.0,0.0,0.0001000622869469,291.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91680908203125,0.0,0.0,0.0004746523045469,289.6849060058594,294.1499938964844,273.0525817871094,271.8869934082031,272.4953308105469,272.98590087890625,288.6478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.815479278564451,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9246826171875,0.0,0.0,9.503262845100836e-05,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421325683594,0.0,0.0,0.0001000739212031,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150695800781,0.0,0.0,7.391427061520517e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,0.000100073943031,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080505371094,0.0,0.0,0.0004747076018247,289.67657470703125,294.1499938964844,273.072509765625,271.9007263183594,272.5055847167969,273.0063171386719,288.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332669582638118e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.797345161437988,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9246826171875,0.0,0.0,9.503262845100836e-05,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421325683594,0.0,0.0,0.0001000739212031,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150695800781,0.0,0.0,7.391427061520517e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,0.000100073943031,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080505371094,0.0,0.0,0.0004747076018247,289.67657470703125,294.1499938964844,273.072509765625,271.9007263183594,272.5055847167969,273.0063171386719,288.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332669582638118e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.797345161437988,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91571044921875,0.0,0.0,9.504257468506694e-05,291.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83416748046875,0.0,0.0,0.0001000843913061,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061889648437,0.0,0.0,7.392200495814905e-05,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9004211425781,0.0,0.0,0.000100084413134,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8992614746094,0.0,0.0,0.0004747572820633,289.668212890625,294.1499938964844,273.0922241210937,271.9149780273437,272.5159912109375,273.026611328125,288.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.77922821044922,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91571044921875,0.0,0.0,9.504257468506694e-05,291.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83416748046875,0.0,0.0,0.0001000843913061,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061889648437,0.0,0.0,7.392200495814905e-05,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9004211425781,0.0,0.0,0.000100084413134,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8992614746094,0.0,0.0,0.0004747572820633,289.668212890625,294.1499938964844,273.0922241210937,271.9149780273437,272.5159912109375,273.026611328125,288.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.77922821044922,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112243652344,0.0,0.0,9.504708577878772e-05,291.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302001953125,0.0,0.0,0.0001000891425064,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017639160156,0.0,0.0,7.392551196971908e-05,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8960266113281,0.0,0.0,0.0001000891570583,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948974609375,0.0,0.0,0.0004747797793243,289.6640319824219,294.1499938964844,273.1019897460937,271.9223022460937,272.521240234375,273.03668212890625,288.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.770177841186523,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.90673828125,0.0,0.0,9.505129128228872e-05,291.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262023925781,0.0,0.0,0.0001000935735646,291.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973388671875,0.0,0.0,7.392878615064546e-05,290.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916320800781,0.0,0.0,0.0001000935953925,291.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905029296875,0.0,0.0,0.0004748008213937,289.65985107421875,294.1499938964844,273.1116943359375,271.9297790527344,272.52655029296875,273.0467224121094,288.62371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.761133193969728,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89776611328125,0.0,0.0,9.505874913884328e-05,291.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182373046875,0.0,0.0,0.0001001014315988,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88848876953125,0.0,0.0,7.393458508886397e-05,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8828430175781,0.0,0.0,0.0001001014461508,291.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817138671875,0.0,0.0,0.0004748380742967,289.6514892578125,294.1499938964844,273.1309814453125,271.9451599121094,272.5372619628906,273.0666809082031,288.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.74306583404541,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89776611328125,0.0,0.0,9.505874913884328e-05,291.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182373046875,0.0,0.0,0.0001001014315988,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88848876953125,0.0,0.0,7.393458508886397e-05,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8828430175781,0.0,0.0,0.0001001014461508,291.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817138671875,0.0,0.0,0.0004748380742967,289.6514892578125,294.1499938964844,273.1309814453125,271.9451599121094,272.5372619628906,273.0666809082031,288.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.74306583404541,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887939453125,0.0,0.0,9.506551577942446e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8102722167969,0.0,0.0,0.0001001085474854,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.879638671875,0.0,0.0,7.393984560621902e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8740539550781,0.0,0.0,0.0001001085693133,291.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729553222656,0.0,0.0,0.0004748718638438,289.64312744140625,294.1499938964844,273.1499938964844,271.9612121582031,272.5481262207031,273.08642578125,288.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373652355369131e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.725074768066406,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887939453125,0.0,0.0,9.506551577942446e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8102722167969,0.0,0.0,0.0001001085474854,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.879638671875,0.0,0.0,7.393984560621902e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8740539550781,0.0,0.0,0.0001001085693133,291.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729553222656,0.0,0.0,0.0004748718638438,289.64312744140625,294.1499938964844,273.1499938964844,271.9612121582031,272.5481262207031,273.08642578125,288.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373652355369131e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.725074768066406,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798217773437,0.0,0.0,9.507387585472316e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022766113281,0.0,0.0,0.0001001173586701,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8707580566406,0.0,0.0,7.39463503123261e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8652648925781,0.0,0.0,0.000100117373222,291.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641662597656,0.0,0.0,0.0004749136278405,289.6347351074219,294.1499938964844,273.1685485839844,271.9773864746094,272.55914306640625,273.10595703125,288.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074685035102e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.707362174987791,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798217773437,0.0,0.0,9.507387585472316e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022766113281,0.0,0.0,0.0001001173586701,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8707580566406,0.0,0.0,7.39463503123261e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8652648925781,0.0,0.0,0.000100117373222,291.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641662597656,0.0,0.0,0.0004749136278405,289.6347351074219,294.1499938964844,273.1685485839844,271.9773864746094,272.55914306640625,273.10595703125,288.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074685035102e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.707362174987791,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.870849609375,0.0,0.0,9.508883522357792e-05,291.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7942810058594,0.0,0.0,0.0001001331111183,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619079589844,0.0,0.0,7.395798456855118e-05,290.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564758300781,0.0,0.0,0.0001001331329462,291.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8554077148437,0.0,0.0,0.0004749883664771,289.6263732910156,294.1499938964844,273.1864318847656,271.9931335449219,272.5702819824219,273.1251220703125,288.5917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402716217796977e-09,0.0010131509043276,-0.0184456259012222,0.0,0.0,0.0,-0.0084826601669192,60.0,-10.690611839294434,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.870849609375,0.0,0.0,9.508883522357792e-05,291.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7942810058594,0.0,0.0,0.0001001331111183,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619079589844,0.0,0.0,7.395798456855118e-05,290.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564758300781,0.0,0.0,0.0001001331329462,291.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8554077148437,0.0,0.0,0.0004749883664771,289.6263732910156,294.1499938964844,273.1864318847656,271.9931335449219,272.5702819824219,273.1251220703125,288.5917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402716217796977e-09,0.0010131509043276,-0.0184456259012222,0.0,0.0,0.0,-0.0084826601669192,60.0,-10.690611839294434,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663635253906,0.0,0.0,9.509815572528169e-05,291.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.790283203125,0.0,0.0,0.0001001429191092,291.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85748291015625,0.0,0.0,7.396523142233491e-05,290.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8520812988281,0.0,0.0,0.000100142940937,291.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8510131835937,0.0,0.0,0.000475034903502,289.6221618652344,294.1499938964844,273.1950988769531,272.0008239746094,272.57586669921875,273.1345520019531,288.5877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.4143233774748304e-09,0.0010132502065971,-0.0184760261327028,0.0,0.0,0.0,-0.0084884138777852,60.0,-10.6826171875,-0.0,-7.000020474379198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
