time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792360,291.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86187744140625,0.0,0.0,9.51090405578725e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862854003906,0.0,0.0,0.0001001543860184,291.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8530578613281,0.0,0.0,7.397370063699782e-05,290.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8476867675781,0.0,0.0,0.0001001544005703,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466491699219,0.0,0.0,0.0004750892694573,289.61798095703125,294.1499938964844,273.2035522460937,272.00836181640625,272.5815124511719,273.1438903808594,288.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.42788675012207e-09,0.0010133661562576,-0.0185115505009889,0.0,0.0,0.0,-0.0084951380267739,60.0,-10.674919128417969,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529357910156,0.0,0.0,9.513483382761478e-05,291.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782897949219,0.0,0.0,0.0001001815471681,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8442077636719,0.0,0.0,7.399376045214012e-05,290.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83892822265625,0.0,0.0,0.00010018156172,291.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8378601074219,0.0,0.0,0.0004752181121148,289.6095886230469,294.1499938964844,273.2198486328125,272.02301025390625,272.59283447265625,273.1621398925781,288.5758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460025486238921e-09,0.0010136408964172,-0.018595727160573,0.0,0.0,0.0,-0.0085110701620578,60.0,-10.660353660583496,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529357910156,0.0,0.0,9.513483382761478e-05,291.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782897949219,0.0,0.0,0.0001001815471681,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8442077636719,0.0,0.0,7.399376045214012e-05,290.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83892822265625,0.0,0.0,0.00010018156172,291.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8378601074219,0.0,0.0,0.0004752181121148,289.6095886230469,294.1499938964844,273.2198486328125,272.02301025390625,272.59283447265625,273.1621398925781,288.5758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460025486238921e-09,0.0010136408964172,-0.018595727160573,0.0,0.0,0.0,-0.0085110701620578,60.0,-10.660353660583496,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8439636230469,0.0,0.0,9.516530553810298e-05,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.770263671875,0.0,0.0,0.0001002136341412,291.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353576660156,0.0,0.0,7.401745824608952e-05,290.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.83013916015625,0.0,0.0,0.0001002136486931,291.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291015625,0.0,0.0,0.0004753703251481,289.6011962890625,294.1499938964844,273.2352600097656,272.0370178222656,272.6042785644531,273.1798095703125,288.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799244914584e-09,0.0010139655787497,-0.018695168197155,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.646949768066406,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8439636230469,0.0,0.0,9.516530553810298e-05,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.770263671875,0.0,0.0,0.0001002136341412,291.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353576660156,0.0,0.0,7.401745824608952e-05,290.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.83013916015625,0.0,0.0,0.0001002136486931,291.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291015625,0.0,0.0,0.0004753703251481,289.6011962890625,294.1499938964844,273.2352600097656,272.0370178222656,272.6042785644531,273.1798095703125,288.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799244914584e-09,0.0010139655787497,-0.018695168197155,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.646949768066406,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349914550781,0.0,0.0,9.520129242446274e-05,291.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76220703125,0.0,0.0,0.0001002515346044,291.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265075683594,0.0,0.0,7.404544885503128e-05,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82135009765625,0.0,0.0,0.0001002515491563,291.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203125,0.0,0.0,0.0004755500995088,289.5927734375,294.1499938964844,273.2497253417969,272.0502624511719,272.6157531738281,273.19677734375,288.5599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283568937808e-09,0.0010143490508198,-0.0188126154243946,0.0,0.0,0.0,-0.0085521228611469,60.0,-10.634827613830566,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349914550781,0.0,0.0,9.520129242446274e-05,291.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76220703125,0.0,0.0,0.0001002515346044,291.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265075683594,0.0,0.0,7.404544885503128e-05,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82135009765625,0.0,0.0,0.0001002515491563,291.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203125,0.0,0.0,0.0004755500995088,289.5927734375,294.1499938964844,273.2497253417969,272.0502624511719,272.6157531738281,273.19677734375,288.5599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283568937808e-09,0.0010143490508198,-0.0188126154243946,0.0,0.0,0.0,-0.0085521228611469,60.0,-10.634827613830566,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260498046875,0.0,0.0,9.524168854113668e-05,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7541809082031,0.0,0.0,0.0001002940698526,291.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8176574707031,0.0,0.0,7.407686644000933e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81256103515625,0.0,0.0,0.0001002940916805,291.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8115539550781,0.0,0.0,0.0004757519054692,289.5843811035156,294.1499938964844,273.26318359375,272.0627136230469,272.62725830078125,273.2130432128906,288.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.62382698059082,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260498046875,0.0,0.0,9.524168854113668e-05,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7541809082031,0.0,0.0,0.0001002940698526,291.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8176574707031,0.0,0.0,7.407686644000933e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81256103515625,0.0,0.0,0.0001002940916805,291.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8115539550781,0.0,0.0,0.0004757519054692,289.5843811035156,294.1499938964844,273.26318359375,272.0627136230469,272.62725830078125,273.2130432128906,288.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.62382698059082,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215637207031,0.0,0.0,9.526373469270766e-05,291.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7501525878906,0.0,0.0,0.0001003172801574,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.813232421875,0.0,0.0,7.409401587210596e-05,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80816650390625,0.0,0.0,0.0001003173019853,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8071594238281,0.0,0.0,0.0004758620052598,289.5801696777344,294.1499938964844,273.26953125,272.0686340332031,272.633056640625,273.22088623046875,288.5481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.618802070617676,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81707763671875,0.0,0.0,9.528703230898829e-05,291.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461242675781,0.0,0.0,0.0001003418219625,291.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8088073730469,0.0,0.0,7.411214028252289e-05,290.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.80377197265625,0.0,0.0,0.0001003418365144,291.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8027648925781,0.0,0.0,0.0004759783914778,289.5759582519531,294.1499938964844,273.2756042480469,272.0743103027344,272.6388244628906,273.2284851074219,288.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.614109992980955,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081359863281,0.0,0.0,9.533709089737386e-05,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7380676269531,0.0,0.0,0.0001003945362754,291.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7999572753906,0.0,0.0,7.415107393171638e-05,290.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79498291015625,0.0,0.0,0.0001003945581032,291.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79400634765625,0.0,0.0,0.0004762284515891,289.5675354003906,294.1499938964844,273.286865234375,272.0849304199219,272.650390625,273.2430114746094,288.5364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.605718612670898,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081359863281,0.0,0.0,9.533709089737386e-05,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7380676269531,0.0,0.0,0.0001003945362754,291.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7999572753906,0.0,0.0,7.415107393171638e-05,290.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79498291015625,0.0,0.0,0.0001003945581032,291.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79400634765625,0.0,0.0,0.0004762284515891,289.5675354003906,294.1499938964844,273.286865234375,272.0849304199219,272.650390625,273.2430114746094,288.5364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.605718612670898,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7991638183594,0.0,0.0,9.539127495372668e-05,291.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72998046875,0.0,0.0,0.000100451594335,291.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911071777344,0.0,0.0,7.419321627821773e-05,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0001004516088869,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78521728515625,0.0,0.0,0.0004764991172123,289.55908203125,294.1499938964844,273.2969055175781,272.09454345703125,272.66192626953125,273.2566223144531,288.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779542343655521e-09,0.0010163730476051,-0.0194325614720582,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.598515510559082,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7991638183594,0.0,0.0,9.539127495372668e-05,291.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72998046875,0.0,0.0,0.000100451594335,291.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911071777344,0.0,0.0,7.419321627821773e-05,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0001004516088869,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78521728515625,0.0,0.0,0.0004764991172123,289.55908203125,294.1499938964844,273.2969055175781,272.09454345703125,272.66192626953125,273.2566223144531,288.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779542343655521e-09,0.0010163730476051,-0.0194325614720582,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.598515510559082,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79022216796875,0.0,0.0,9.544936619931832e-05,291.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218933105469,0.0,0.0,0.0001005127633106,291.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822570800781,0.0,0.0,7.423839997500181e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.77740478515625,0.0,0.0,0.0001005127851385,291.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77642822265625,0.0,0.0,0.000476789282402,289.5506591796875,294.1499938964844,273.30572509765625,272.10308837890625,272.6734313964844,273.26910400390625,288.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.59270191192627,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79022216796875,0.0,0.0,9.544936619931832e-05,291.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218933105469,0.0,0.0,0.0001005127633106,291.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822570800781,0.0,0.0,7.423839997500181e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.77740478515625,0.0,0.0,0.0001005127851385,291.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77642822265625,0.0,0.0,0.000476789282402,289.5506591796875,294.1499938964844,273.30572509765625,272.10308837890625,272.6734313964844,273.26910400390625,288.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.59270191192627,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78125,0.0,0.0,9.55112773226574e-05,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138061523437,0.0,0.0,0.0001005779631668,291.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733764648437,0.0,0.0,7.428655226249248e-05,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685852050781,0.0,0.0,0.0001005779777187,291.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76763916015625,0.0,0.0,0.0004770985688082,289.5422058105469,294.1499938964844,273.3132019042969,272.1104431152344,272.68487548828125,273.2803649902344,288.512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.9290609633631e-09,0.0010176515206694,-0.0198241490870714,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.588286399841309,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78125,0.0,0.0,9.55112773226574e-05,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138061523437,0.0,0.0,0.0001005779631668,291.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733764648437,0.0,0.0,7.428655226249248e-05,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685852050781,0.0,0.0,0.0001005779777187,291.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76763916015625,0.0,0.0,0.0004770985688082,289.5422058105469,294.1499938964844,273.3132019042969,272.1104431152344,272.68487548828125,273.2803649902344,288.512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.9290609633631e-09,0.0010176515206694,-0.0198241490870714,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.588286399841309,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767639160156,0.0,0.0,9.554316784488036e-05,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7097473144531,0.0,0.0,0.0001006115489872,291.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689514160156,0.0,0.0,7.431135600199923e-05,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7641906738281,0.0,0.0,0.0001006115635391,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76324462890625,0.0,0.0,0.0004772578540723,289.5379638671875,294.1499938964844,273.3164367675781,272.1136474609375,272.6905517578125,273.2855834960937,288.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968794513146804e-09,0.0010179913369938,-0.0199282076209783,0.0,0.0,0.0,-0.0087632881477475,60.0,-10.586480140686035,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723083496094,0.0,0.0,9.557596786180512e-05,291.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7056884765625,0.0,0.0,0.000100646087958,291.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645263671875,0.0,0.0,7.433686550939456e-05,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597961425781,0.0,0.0,0.0001006461025099,291.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.75885009765625,0.0,0.0,0.000477421679534,289.53375244140625,294.1499938964844,273.3193054199219,272.1165466308594,272.6962280273437,273.2904968261719,288.505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.585038185119627,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7633361816406,0.0,0.0,9.5643314125482e-05,291.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69757080078125,0.0,0.0,0.0001007169994409,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7556457519531,0.0,0.0,7.438924512825906e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510070800781,0.0,0.0,0.0001007170139928,291.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.75006103515625,0.0,0.0,0.0004777580907102,289.5252990722656,294.1499938964844,273.3239440917969,272.1213684082031,272.7074890136719,273.2992248535156,288.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.583154678344728,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7633361816406,0.0,0.0,9.5643314125482e-05,291.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69757080078125,0.0,0.0,0.0001007169994409,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7556457519531,0.0,0.0,7.438924512825906e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510070800781,0.0,0.0,0.0001007170139928,291.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.75006103515625,0.0,0.0,0.0004777580907102,289.5252990722656,294.1499938964844,273.3239440917969,272.1213684082031,272.7074890136719,273.2992248535156,288.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.583154678344728,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543640136719,0.0,0.0,9.571234841132537e-05,291.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.689453125,0.0,0.0,0.0001007897008094,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467956542969,0.0,0.0,7.444294169545174e-05,290.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421875,0.0,0.0,0.0001007897153613,291.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74127197265625,0.0,0.0,0.0004781029419973,289.5168151855469,294.1499938964844,273.3270874023437,272.12481689453125,272.7185974121094,273.3066711425781,288.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.582472801208496,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543640136719,0.0,0.0,9.571234841132537e-05,291.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.689453125,0.0,0.0,0.0001007897008094,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467956542969,0.0,0.0,7.444294169545174e-05,290.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421875,0.0,0.0,0.0001007897153613,291.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74127197265625,0.0,0.0,0.0004781029419973,289.5168151855469,294.1499938964844,273.3270874023437,272.12481689453125,272.7185974121094,273.3066711425781,288.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.582472801208496,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74542236328125,0.0,0.0,9.578243043506518e-05,291.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6813049316406,0.0,0.0,0.0001008635008474,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7379150390625,0.0,0.0,7.449744589393958e-05,290.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333679199219,0.0,0.0,0.0001008635153993,291.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.73248291015625,0.0,0.0,0.0004784530319739,289.5083312988281,294.1499938964844,273.3286437988281,272.1268005371094,272.72955322265625,273.3125305175781,288.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.58311653137207,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74542236328125,0.0,0.0,9.578243043506518e-05,291.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6813049316406,0.0,0.0,0.0001008635008474,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7379150390625,0.0,0.0,7.449744589393958e-05,290.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333679199219,0.0,0.0,0.0001008635153993,291.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.73248291015625,0.0,0.0,0.0004784530319739,289.5083312988281,294.1499938964844,273.3286437988281,272.1268005371094,272.72955322265625,273.3125305175781,288.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.58311653137207,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364501953125,0.0,0.0,9.585270890966058e-05,291.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.67315673828125,0.0,0.0,0.0001009375046123,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.72906494140625,0.0,0.0,7.455211016349494e-05,290.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7245788574219,0.0,0.0,0.0001009375191642,291.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72369384765625,0.0,0.0,0.0004788040823768,289.4998474121094,294.1499938964844,273.3285827636719,272.12725830078125,272.7403259277344,273.3169860839844,288.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.584821701049805,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364501953125,0.0,0.0,9.585270890966058e-05,291.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.67315673828125,0.0,0.0,0.0001009375046123,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.72906494140625,0.0,0.0,7.455211016349494e-05,290.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7245788574219,0.0,0.0,0.0001009375191642,291.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72369384765625,0.0,0.0,0.0004788040823768,289.4998474121094,294.1499938964844,273.3285827636719,272.12725830078125,272.7403259277344,273.3169860839844,288.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.584821701049805,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7319641113281,0.0,0.0,9.588768443791196e-05,291.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6690673828125,0.0,0.0,0.0001009743355098,291.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.724609375,0.0,0.0,7.457931496901438e-05,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201538085937,0.0,0.0,0.0001009743573376,291.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7192687988281,0.0,0.0,0.0004789787926711,289.49560546875,294.1499938964844,273.3279113769531,272.1268920898437,272.74566650390625,273.31866455078125,288.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.58609390258789,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274780273437,0.0,0.0,9.592229616828264e-05,291.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649780273437,0.0,0.0,0.0001010107880574,291.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201843261719,0.0,0.0,7.460623601218686e-05,290.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157592773437,0.0,0.0,0.0001010108026093,291.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148742675781,0.0,0.0,0.0004791516985278,289.4913635253906,294.1499938964844,273.3268127441406,272.1260986328125,272.7509155273437,273.31988525390625,288.4663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220388649031,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.587660789489746,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.718505859375,0.0,0.0,9.598992619430646e-05,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65679931640625,0.0,0.0,0.0001010819978546,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113037109375,0.0,0.0,7.465882663382217e-05,290.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069396972656,0.0,0.0,0.0001010820124065,291.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060852050781,0.0,0.0,0.0004794894775841,289.4828491210937,294.1499938964844,273.3232727050781,272.123291015625,272.76123046875,273.32098388671875,288.4585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.0213859099894762,0.0,0.0,0.0,-0.009039232507348,60.0,-10.5916748046875,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.718505859375,0.0,0.0,9.598992619430646e-05,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65679931640625,0.0,0.0,0.0001010819978546,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113037109375,0.0,0.0,7.465882663382217e-05,290.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069396972656,0.0,0.0,0.0001010820124065,291.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060852050781,0.0,0.0,0.0004794894775841,289.4828491210937,294.1499938964844,273.3232727050781,272.123291015625,272.76123046875,273.32098388671875,288.4585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.0213859099894762,0.0,0.0,0.0,-0.009039232507348,60.0,-10.5916748046875,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70953369140625,0.0,0.0,9.605542436474934e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.64862060546875,0.0,0.0,0.0001011509739328,290.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70245361328125,0.0,0.0,7.470977288903669e-05,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6981201171875,0.0,0.0,0.0001011509884847,291.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.697265625,0.0,0.0,0.0004798166628461,289.474365234375,294.1499938964844,273.3179016113281,272.1187438964844,272.7713317871094,273.320556640625,288.45086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.596572875976562,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70953369140625,0.0,0.0,9.605542436474934e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.64862060546875,0.0,0.0,0.0001011509739328,290.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70245361328125,0.0,0.0,7.470977288903669e-05,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6981201171875,0.0,0.0,0.0001011509884847,291.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.697265625,0.0,0.0,0.0004798166628461,289.474365234375,294.1499938964844,273.3179016113281,272.1187438964844,272.7713317871094,273.320556640625,288.45086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.596572875976562,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005920410156,0.0,0.0,9.61170662776567e-05,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64044189453125,0.0,0.0,0.0001012158827506,290.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6935729980469,0.0,0.0,7.475772144971415e-05,290.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893005371094,0.0,0.0,0.0001012159045785,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884460449219,0.0,0.0,0.0004801245813723,289.4658508300781,294.1499938964844,273.3106384277344,272.11236572265625,272.78106689453125,273.3180847167969,288.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.602611541748049,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005920410156,0.0,0.0,9.61170662776567e-05,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64044189453125,0.0,0.0,0.0001012158827506,290.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6935729980469,0.0,0.0,7.475772144971415e-05,290.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893005371094,0.0,0.0,0.0001012159045785,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884460449219,0.0,0.0,0.0004801245813723,289.4658508300781,294.1499938964844,273.3106384277344,272.11236572265625,272.78106689453125,273.3180847167969,288.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.602611541748049,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916198730469,0.0,0.0,9.617541218176484e-05,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322326660156,0.0,0.0,0.0001012773282127,290.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846923828125,0.0,0.0,7.480310159735382e-05,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68048095703125,0.0,0.0,0.0001012773427646,291.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796264648437,0.0,0.0,0.0004804160271305,289.45733642578125,294.1499938964844,273.30145263671875,272.1040954589844,272.7904968261719,273.3138732910156,288.4354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247359750792,8.756528835363042e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.609481811523438,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916198730469,0.0,0.0,9.617541218176484e-05,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322326660156,0.0,0.0,0.0001012773282127,290.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846923828125,0.0,0.0,7.480310159735382e-05,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68048095703125,0.0,0.0,0.0001012773427646,291.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796264648437,0.0,0.0,0.0004804160271305,289.45733642578125,294.1499938964844,273.30145263671875,272.1040954589844,272.7904968261719,273.3138732910156,288.4354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247359750792,8.756528835363042e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.609481811523438,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
