time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794700,291.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871337890625,0.0,0.0,9.620276250643656e-05,291.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.62811279296875,0.0,0.0,0.0001013061264529,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.68023681640625,0.0,0.0,7.482436922146007e-05,290.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6760559082031,0.0,0.0,0.0001013061410048,291.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752319335937,0.0,0.0,0.0004805526405107,289.4530639648437,294.1499938964844,273.29608154296875,272.0992126464844,272.7950744628906,273.31103515625,288.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.613293647766112,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826477050781,0.0,0.0,9.622890502214432e-05,291.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240234375,0.0,0.0,0.0001013336586765,290.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758117675781,0.0,0.0,7.484470552299172e-05,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716613769531,0.0,0.0,0.0001013336732285,291.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708374023437,0.0,0.0,0.0004806832585018,289.44879150390625,294.1499938964844,273.29022216796875,272.0938720703125,272.799560546875,273.30767822265625,288.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.617335319519045,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6736755371094,0.0,0.0,9.627699910197408e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158142089844,0.0,0.0,0.0001013843066175,290.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669311523437,0.0,0.0,7.488211122108623e-05,290.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.662841796875,0.0,0.0,0.0001013843138935,291.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620178222656,0.0,0.0,0.0004809234815184,289.4402770996094,294.1499938964844,273.2769470214844,272.08160400390625,272.8082580566406,273.2995300292969,288.4200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.626083374023438,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6736755371094,0.0,0.0,9.627699910197408e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158142089844,0.0,0.0,0.0001013843066175,290.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669311523437,0.0,0.0,7.488211122108623e-05,290.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.662841796875,0.0,0.0,0.0001013843138935,291.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620178222656,0.0,0.0,0.0004809234815184,289.4402770996094,294.1499938964844,273.2769470214844,272.08160400390625,272.8082580566406,273.2995300292969,288.4200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.626083374023438,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66473388671875,0.0,0.0,9.632001456338912e-05,291.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075744628906,0.0,0.0,0.0001014295994536,290.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6580505371094,0.0,0.0,7.491556607419625e-05,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65399169921875,0.0,0.0,0.0001014296140056,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531982421875,0.0,0.0,0.0004811383550986,289.4317626953125,294.1499938964844,273.2615051269531,272.0672302246094,272.8165283203125,273.28936767578125,288.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.02246287278831,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.63569164276123,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66473388671875,0.0,0.0,9.632001456338912e-05,291.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075744628906,0.0,0.0,0.0001014295994536,290.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6580505371094,0.0,0.0,7.491556607419625e-05,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65399169921875,0.0,0.0,0.0001014296140056,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531982421875,0.0,0.0,0.0004811383550986,289.4317626953125,294.1499938964844,273.2615051269531,272.0672302246094,272.8165283203125,273.28936767578125,288.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.02246287278831,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.63569164276123,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65576171875,0.0,0.0,9.635581955080852e-05,291.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993347167969,0.0,0.0,0.000101467310742,290.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492004394531,0.0,0.0,7.494341843994334e-05,290.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451721191406,0.0,0.0,0.0001014673180179,291.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443786621094,0.0,0.0,0.0004813172272406,289.4232177734375,294.1499938964844,273.2438659667969,272.0506591796875,272.8243103027344,273.2769470214844,288.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309029820752e-09,0.0010266492608934,-0.0225796941667795,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.646228790283203,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65576171875,0.0,0.0,9.635581955080852e-05,291.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993347167969,0.0,0.0,0.000101467310742,290.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492004394531,0.0,0.0,7.494341843994334e-05,290.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451721191406,0.0,0.0,0.0001014673180179,291.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443786621094,0.0,0.0,0.0004813172272406,289.4232177734375,294.1499938964844,273.2438659667969,272.0506591796875,272.8243103027344,273.2769470214844,288.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309029820752e-09,0.0010266492608934,-0.0225796941667795,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.646228790283203,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468200683594,0.0,0.0,9.638548363000154e-05,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910949707031,0.0,0.0,0.000101498546428,290.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64031982421875,0.0,0.0,7.496649050153792e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363525390625,0.0,0.0,0.0001014985609799,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6355895996094,0.0,0.0,0.0004814653948415,289.4147033691406,294.1499938964844,273.22393798828125,272.0318603515625,272.8316345214844,273.2625427246094,288.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764809340238,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.65752124786377,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468200683594,0.0,0.0,9.638548363000154e-05,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910949707031,0.0,0.0,0.000101498546428,290.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64031982421875,0.0,0.0,7.496649050153792e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363525390625,0.0,0.0,0.0001014985609799,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6355895996094,0.0,0.0,0.0004814653948415,289.4147033691406,294.1499938964844,273.22393798828125,272.0318603515625,272.8316345214844,273.2625427246094,288.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764809340238,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.65752124786377,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.642333984375,0.0,0.0,9.639733616495504e-05,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58697509765625,0.0,0.0,0.0001015110319713,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358947753906,0.0,0.0,7.497570913983509e-05,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319580078125,0.0,0.0,0.0001015110465232,291.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63116455078125,0.0,0.0,0.0004815246211364,289.4104309082031,294.1499938964844,273.213134765625,272.0216064453125,272.8351135253906,273.2545166015625,288.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033041870054603e-09,0.0010270916391164,-0.0227151550352573,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.663491249084473,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63787841796875,0.0,0.0,9.640722419135273e-05,291.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5828552246094,0.0,0.0,0.0001015214365907,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314392089844,0.0,0.0,7.498339982703328e-05,290.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6275329589844,0.0,0.0,0.0001015214511426,291.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62677001953125,0.0,0.0,0.0004815740103367,289.4061584472656,294.1499938964844,273.20172119140625,272.0107421875,272.83843994140625,273.24591064453125,288.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474067360162,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.66965675354004,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62890625,0.0,0.0,9.642025543143971e-05,291.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746154785156,0.0,0.0,0.0001015351590467,290.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225891113281,0.0,0.0,7.499353523598984e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6187438964844,0.0,0.0,0.0001015351735986,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61798095703125,0.0,0.0,0.0004816390865016,289.39764404296875,294.1499938964844,273.1770935058594,271.9872131347656,272.8446655273437,273.2269592285156,288.3816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595029891125e-09,0.0010273358784615,-0.0227899216115474,0.0,0.0,0.0,-0.0093050375580787,60.0,-10.682604789733888,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62890625,0.0,0.0,9.642025543143971e-05,291.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746154785156,0.0,0.0,0.0001015351590467,290.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225891113281,0.0,0.0,7.499353523598984e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6187438964844,0.0,0.0,0.0001015351735986,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61798095703125,0.0,0.0,0.0004816390865016,289.39764404296875,294.1499938964844,273.1770935058594,271.9872131347656,272.8446655273437,273.2269592285156,288.3816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595029891125e-09,0.0010273358784615,-0.0227899216115474,0.0,0.0,0.0,-0.0093050375580787,60.0,-10.682604789733888,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199645996094,0.0,0.0,9.642515942687167e-05,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663757324219,0.0,0.0,0.0001015403249766,290.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6137390136719,0.0,0.0,7.499734783777967e-05,290.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60992431640625,0.0,0.0,0.0001015403395285,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6091613769531,0.0,0.0,0.0004816635919269,289.3890991210937,294.1499938964844,273.1499938964844,271.9612121582031,272.8503112792969,273.205810546875,288.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.696277618408203,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199645996094,0.0,0.0,9.642515942687167e-05,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663757324219,0.0,0.0,0.0001015403249766,290.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6137390136719,0.0,0.0,7.499734783777967e-05,290.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60992431640625,0.0,0.0,0.0001015403395285,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6091613769531,0.0,0.0,0.0004816635919269,289.3890991210937,294.1499938964844,273.1499938964844,271.9612121582031,272.8503112792969,273.205810546875,288.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.696277618408203,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6110534667969,0.0,0.0,9.641876386012882e-05,291.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5581359863281,0.0,0.0,0.0001015335947158,290.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048583984375,0.0,0.0,7.499237108277157e-05,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011047363281,0.0,0.0,0.0001015336092677,291.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6003723144531,0.0,0.0,0.0004816316650249,289.3805847167969,294.1499938964844,273.1194152832031,271.93170166015625,272.8553771972656,273.1822509765625,288.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059744066064468e-09,0.0010273201623931,-0.022785073146224,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.710917472839355,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6110534667969,0.0,0.0,9.641876386012882e-05,291.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5581359863281,0.0,0.0,0.0001015335947158,290.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048583984375,0.0,0.0,7.499237108277157e-05,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011047363281,0.0,0.0,0.0001015336092677,291.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6003723144531,0.0,0.0,0.0004816316650249,289.3805847167969,294.1499938964844,273.1194152832031,271.93170166015625,272.8553771972656,273.1822509765625,288.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059744066064468e-09,0.0010273201623931,-0.022785073146224,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.710917472839355,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60211181640625,0.0,0.0,9.639980271458626e-05,291.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54986572265625,0.0,0.0,0.0001015136294881,290.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5960388183594,0.0,0.0,7.497762999264523e-05,290.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923156738281,0.0,0.0,0.00010151364404,291.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915832519531,0.0,0.0,0.0004815369320567,289.3720397949219,294.1499938964844,273.08453369140625,271.8978576660156,272.8597717285156,273.15576171875,288.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271272622048,9.036122072814123e-09,0.0010271181818097,-0.0227232221513986,0.0,0.0,0.0,-0.0092924097552895,60.0,-10.727001190185549,-0.0,-7.192964801561176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60211181640625,0.0,0.0,9.639980271458626e-05,291.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54986572265625,0.0,0.0,0.0001015136294881,290.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5960388183594,0.0,0.0,7.497762999264523e-05,290.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923156738281,0.0,0.0,0.00010151364404,291.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915832519531,0.0,0.0,0.0004815369320567,289.3720397949219,294.1499938964844,273.08453369140625,271.8978576660156,272.8597717285156,273.15576171875,288.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271272622048,9.036122072814123e-09,0.0010271181818097,-0.0227232221513986,0.0,0.0,0.0,-0.0092924097552895,60.0,-10.727001190185549,-0.0,-7.192964801561176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.59765625,0.0,0.0,9.63862839853391e-05,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5457458496094,0.0,0.0,0.0001014993904391,290.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59161376953125,0.0,0.0,7.496710895793512e-05,290.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5879211425781,0.0,0.0,0.000101499397715,291.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871887207031,0.0,0.0,0.0004814693820662,289.3677978515625,294.1499938964844,273.0655212402344,271.8794250488281,272.86163330078125,273.14117431640625,288.3548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.735676765441896,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932006835937,0.0,0.0,9.636986214900388e-05,291.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5416259765625,0.0,0.0,0.0001014820954878,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871887207031,0.0,0.0,7.495433965232223e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5835266113281,0.0,0.0,0.0001014821100397,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5827941894531,0.0,0.0,0.000481387367472,289.363525390625,294.1499938964844,273.0455627441406,271.8599853515625,272.86334228515625,273.12579345703125,288.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026808284223,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.74470043182373,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58428955078125,0.0,0.0,9.6328767540399e-05,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53338623046875,0.0,0.0,0.0001014388180919,290.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.578369140625,0.0,0.0,7.492237637052312e-05,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747375488281,0.0,0.0,0.0001014388326439,291.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57403564453125,0.0,0.0,0.0004811820981558,289.3550109863281,294.1499938964844,273.0028381347656,271.8183288574219,272.8660888671875,273.0924377441406,288.3433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.763853073120115,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58428955078125,0.0,0.0,9.6328767540399e-05,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53338623046875,0.0,0.0,0.0001014388180919,290.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.578369140625,0.0,0.0,7.492237637052312e-05,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747375488281,0.0,0.0,0.0001014388326439,291.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57403564453125,0.0,0.0,0.0004811820981558,289.3550109863281,294.1499938964844,273.0028381347656,271.8183288574219,272.8660888671875,273.0924377441406,288.3433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.763853073120115,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754089355469,0.0,0.0,9.627781400922686e-05,291.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5251159667969,0.0,0.0,0.0001013851651805,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5695495605469,0.0,0.0,7.488274422939867e-05,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56597900390625,0.0,0.0,0.0001013851724565,291.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5652770996094,0.0,0.0,0.0004809275560546,289.3465270996094,294.1499938964844,272.95660400390625,271.77313232421875,272.8680725097656,273.0559997558594,288.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.784317016601562,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754089355469,0.0,0.0,9.627781400922686e-05,291.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5251159667969,0.0,0.0,0.0001013851651805,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5695495605469,0.0,0.0,7.488274422939867e-05,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56597900390625,0.0,0.0,0.0001013851724565,291.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5652770996094,0.0,0.0,0.0004809275560546,289.3465270996094,294.1499938964844,272.95660400390625,271.77313232421875,272.8680725097656,273.0559997558594,288.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.784317016601562,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5665283203125,0.0,0.0,9.621840581530704e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5168762207031,0.0,0.0,0.0001013226064969,290.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56072998046875,0.0,0.0,7.483653462259099e-05,290.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572204589844,0.0,0.0,0.0001013226137729,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565185546875,0.0,0.0,0.0004806308133993,289.3380126953125,294.1499938964844,272.9071350097656,271.7247619628906,272.869140625,273.0161437988281,288.3280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.806119918823242,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5665283203125,0.0,0.0,9.621840581530704e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5168762207031,0.0,0.0,0.0001013226064969,290.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56072998046875,0.0,0.0,7.483653462259099e-05,290.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572204589844,0.0,0.0,0.0001013226137729,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565185546875,0.0,0.0,0.0004806308133993,289.3380126953125,294.1499938964844,272.9071350097656,271.7247619628906,272.869140625,273.0161437988281,288.3280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.806119918823242,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5576477050781,0.0,0.0,9.615033195586876e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086364746094,0.0,0.0,0.0001012509164866,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.55194091796875,0.0,0.0,7.478359475499019e-05,290.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484619140625,0.0,0.0,0.0001012509310385,291.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477600097656,0.0,0.0,0.0004802907642442,289.3295288085937,294.1499938964844,272.8547058105469,271.67340087890625,272.8691711425781,272.972900390625,288.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725306699375324e-09,0.0010244605364277,-0.021909337490797,0.0,0.0,0.0,-0.0091383261606097,60.0,-10.829184532165527,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5576477050781,0.0,0.0,9.615033195586876e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086364746094,0.0,0.0,0.0001012509164866,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.55194091796875,0.0,0.0,7.478359475499019e-05,290.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484619140625,0.0,0.0,0.0001012509310385,291.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477600097656,0.0,0.0,0.0004802907642442,289.3295288085937,294.1499938964844,272.8547058105469,271.67340087890625,272.8691711425781,272.972900390625,288.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725306699375324e-09,0.0010244605364277,-0.021909337490797,0.0,0.0,0.0,-0.0091383261606097,60.0,-10.829184532165527,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.55322265625,0.0,0.0,9.61137775448151e-05,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5045166015625,0.0,0.0,0.0001012124266708,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54754638671875,0.0,0.0,7.475516031263396e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440979003906,0.0,0.0,0.0001012124412227,291.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433959960937,0.0,0.0,0.0004801081668119,289.3252868652344,294.1499938964844,272.82745361328125,271.6466979980469,272.86883544921875,272.9502258300781,288.3164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240798583254,8.67976446272678e-09,0.0010240712435916,-0.0217900816351175,0.0,0.0,0.0,-0.0091157490387558,60.0,-10.841084480285645,-0.0,-7.150344316642079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487976074219,0.0,0.0,9.607517131371424e-05,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5003967285156,0.0,0.0,0.0001011717686196,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54315185546875,0.0,0.0,7.472513243556023e-05,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5397033691406,0.0,0.0,0.0001011717831715,291.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390319824219,0.0,0.0,0.0004799153248313,289.321044921875,294.1499938964844,272.799560546875,271.6193542480469,272.8681945800781,272.9267883300781,288.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023668446578,8.63166338405108e-09,0.0010236598318442,-0.0216641221195459,0.0,0.0,0.0,-0.0090919034555554,60.0,-10.853259086608888,-0.0,-7.144600999708929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399475097656,0.0,0.0,9.59936369326897e-05,291.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921875,0.0,0.0,0.0001010859123198,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343933105469,0.0,0.0,7.4661715188995e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5309753417969,0.0,0.0,0.0001010859268717,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53033447265625,0.0,0.0,0.0004795080458279,289.31256103515625,294.1499938964844,272.74200439453125,271.5628967285156,272.8663024902344,272.8781433105469,288.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227998718619,8.530081530011557e-09,0.0010227912571281,-0.0213981121778488,0.0,0.0,0.0,-0.0090415449813008,60.0,-10.87824535369873,-0.0,-7.132479851179596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399475097656,0.0,0.0,9.59936369326897e-05,291.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921875,0.0,0.0,0.0001010859123198,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343933105469,0.0,0.0,7.4661715188995e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5309753417969,0.0,0.0,0.0001010859268717,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53033447265625,0.0,0.0,0.0004795080458279,289.31256103515625,294.1499938964844,272.74200439453125,271.5628967285156,272.8663024902344,272.8781433105469,288.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227998718619,8.530081530011557e-09,0.0010227912571281,-0.0213981121778488,0.0,0.0,0.0,-0.0090415449813008,60.0,-10.87824535369873,-0.0,-7.132479851179596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311279296875,0.0,0.0,9.59062745096162e-05,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48394775390625,0.0,0.0,0.0001009939223877,290.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.525634765625,0.0,0.0,7.459377229679376e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52227783203125,0.0,0.0,0.0001009939296636,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216064453125,0.0,0.0,0.0004790716629941,289.3041076660156,294.1499938964844,272.6822814941406,271.5043334960937,272.8632507324219,272.8267822265625,288.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218690149486,8.421243258283084e-09,0.0010218606330454,-0.0211130958050489,0.0,0.0,0.0,-0.0089875888079404,60.0,-10.904199600219728,-0.0,-7.119504630281881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311279296875,0.0,0.0,9.59062745096162e-05,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48394775390625,0.0,0.0,0.0001009939223877,290.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.525634765625,0.0,0.0,7.459377229679376e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52227783203125,0.0,0.0,0.0001009939296636,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216064453125,0.0,0.0,0.0004790716629941,289.3041076660156,294.1499938964844,272.6822814941406,271.5043334960937,272.8632507324219,272.8267822265625,288.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218690149486,8.421243258283084e-09,0.0010218606330454,-0.0211130958050489,0.0,0.0,0.0,-0.0089875888079404,60.0,-10.904199600219728,-0.0,-7.119504630281881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223083496094,0.0,0.0,9.58153250394389e-05,291.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757385253906,0.0,0.0,0.0001008981416816,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5168762207031,0.0,0.0,7.452303543686867e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135803222656,0.0,0.0,0.0001008981562335,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.512939453125,0.0,0.0,0.0004786173522006,289.295654296875,294.1499938964844,272.62066650390625,271.4438781738281,272.8592834472656,272.77349853515625,288.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307926790962483e-09,0.0010208917083218,-0.020816346630454,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.930837631225586,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223083496094,0.0,0.0,9.58153250394389e-05,291.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757385253906,0.0,0.0,0.0001008981416816,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5168762207031,0.0,0.0,7.452303543686867e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135803222656,0.0,0.0,0.0001008981562335,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.512939453125,0.0,0.0,0.0004786173522006,289.295654296875,294.1499938964844,272.62066650390625,271.4438781738281,272.8592834472656,272.77349853515625,288.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307926790962483e-09,0.0010208917083218,-0.020816346630454,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.930837631225586,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135192871094,0.0,0.0,9.572176350047812e-05,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.467529296875,0.0,0.0,0.0001007996179396,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081481933594,0.0,0.0,7.44502613088116e-05,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048828125,0.0,0.0,0.0001007996252155,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5042419433594,0.0,0.0,0.0004781499737873,289.2872314453125,294.1499938964844,272.55743408203125,271.3818359375,272.8540954589844,272.71795654296875,288.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.95839786529541,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
