time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797040,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135192871094,0.0,0.0,9.572176350047812e-05,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.467529296875,0.0,0.0,0.0001007996179396,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081481933594,0.0,0.0,7.44502613088116e-05,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048828125,0.0,0.0,0.0001007996252155,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5042419433594,0.0,0.0,0.0004781499737873,289.2872314453125,294.1499938964844,272.55743408203125,271.3818359375,272.8540954589844,272.71795654296875,288.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.95839786529541,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091247558594,0.0,0.0,9.56746080191806e-05,291.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.46343994140625,0.0,0.0,0.0001007499595289,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037841796875,0.0,0.0,7.44135832064785e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50054931640625,0.0,0.0,0.0001007499740808,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999084472656,0.0,0.0,0.0004779144364874,289.28302001953125,294.1499938964844,272.5252990722656,271.3503112792969,272.8511047363281,272.6895751953125,288.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132606588162616e-09,0.0010193925118073,-0.0203572139143943,0.0,0.0,0.0,-0.0088444994762539,60.0,-10.972423553466797,-0.0,-7.085150599550617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047302246094,0.0,0.0,9.562743071001024e-05,291.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593505859375,0.0,0.0,0.0001007002792903,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994506835937,0.0,0.0,7.437689055223018e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962158203125,0.0,0.0,0.0001007002938422,291.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955749511719,0.0,0.0,0.0004776787827722,289.27880859375,294.1499938964844,272.49285888671875,271.3184814453125,272.847900390625,272.6607971191406,288.2742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188979795202,8.07383138123896e-09,0.001018889946863,-0.0202032886445522,0.0,0.0,0.0,-0.0088153621181845,60.0,-10.986634254455566,-0.0,-7.078165253915358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959716796875,0.0,0.0,9.553389099892227e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511413574219,0.0,0.0,0.0001006017773761,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4907531738281,0.0,0.0,7.430413825204596e-05,290.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875793457031,0.0,0.0,0.000100601791928,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869384765625,0.0,0.0,0.0004772115207742,289.2703857421875,294.1499938964844,272.4271850585937,271.2540588378906,272.84063720703125,272.6021423339844,288.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957291714433268e-09,0.0010178934317082,-0.0198980811983346,0.0,0.0,0.0,-0.0087575884535908,60.0,-11.01564598083496,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959716796875,0.0,0.0,9.553389099892227e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511413574219,0.0,0.0,0.0001006017773761,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4907531738281,0.0,0.0,7.430413825204596e-05,290.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875793457031,0.0,0.0,0.000100601791928,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869384765625,0.0,0.0,0.0004772115207742,289.2703857421875,294.1499938964844,272.4271850585937,271.2540588378906,272.84063720703125,272.6021423339844,288.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957291714433268e-09,0.0010178934317082,-0.0198980811983346,0.0,0.0,0.0,-0.0087575884535908,60.0,-11.01564598083496,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872131347656,0.0,0.0,9.544218482915312e-05,291.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429626464844,0.0,0.0,0.0001005052035907,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820556640625,0.0,0.0,7.423281203955412e-05,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789123535156,0.0,0.0,0.0001005052181426,291.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783020019531,0.0,0.0,0.0004767534264829,289.2619934082031,294.1499938964844,272.3607177734375,271.1889038085937,272.8324279785156,272.5422668457031,288.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988435298204,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.045344352722168,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872131347656,0.0,0.0,9.544218482915312e-05,291.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429626464844,0.0,0.0,0.0001005052035907,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820556640625,0.0,0.0,7.423281203955412e-05,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789123535156,0.0,0.0,0.0001005052181426,291.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783020019531,0.0,0.0,0.0004767534264829,289.2619934082031,294.1499938964844,272.3607177734375,271.1889038085937,272.8324279785156,272.5422668457031,288.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988435298204,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.045344352722168,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48199462890625,0.0,0.0,9.538885205984116e-05,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43804931640625,0.0,0.0,0.0001004490477498,290.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47686767578125,0.0,0.0,7.419133180519566e-05,290.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737548828125,0.0,0.0,0.0001004490623017,291.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47314453125,0.0,0.0,0.0004764870391227,289.2569580078125,294.1499938964844,272.320556640625,271.1495361328125,272.8269348144531,272.5057373046875,288.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163560509681,7.776593591302117e-09,0.0010163482511416,-0.0194248408079147,0.0,0.0,0.0,-0.0086680091917514,60.0,-11.06355094909668,-0.0,-7.042892491426755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784851074219,0.0,0.0,9.53540875343606e-05,291.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347839355469,0.0,0.0,0.0001004124424071,290.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.473388671875,0.0,0.0,7.416429434670135e-05,290.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703063964844,0.0,0.0,0.000100412449683,291.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696960449219,0.0,0.0,0.0004763133765663,289.25360107421875,294.1499938964844,272.293701171875,271.12322998046875,272.82305908203125,272.481201171875,288.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159856174141,7.733278017951761e-09,0.0010159779340028,-0.0193113964051008,0.0,0.0,0.0,-0.0086465356871485,60.0,-11.07581901550293,-0.0,-7.037759530703624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.46978759765625,0.0,0.0,9.526962094241752e-05,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266357421875,0.0,0.0,0.0001003234938252,290.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647521972656,0.0,0.0,7.409859244944528e-05,290.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.461669921875,0.0,0.0,0.0001003235011012,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610595703125,0.0,0.0,0.0004758914583362,289.2452087402344,294.1499938964844,272.2264099121094,271.05731201171875,272.8128356933594,272.4193725585937,288.2433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628042197893592e-09,0.0010150780435651,-0.0190357770770788,0.0,0.0,0.0,-0.0085943648591637,60.0,-11.106820106506348,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.46978759765625,0.0,0.0,9.526962094241752e-05,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266357421875,0.0,0.0,0.0001003234938252,290.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647521972656,0.0,0.0,7.409859244944528e-05,290.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.461669921875,0.0,0.0,0.0001003235011012,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610595703125,0.0,0.0,0.0004758914583362,289.2452087402344,294.1499938964844,272.2264099121094,271.05731201171875,272.8128356933594,272.4193725585937,288.2433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628042197893592e-09,0.0010150780435651,-0.0190357770770788,0.0,0.0,0.0,-0.0085943648591637,60.0,-11.106820106506348,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654235839844,0.0,0.0,9.522919572191312e-05,291.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.42254638671875,0.0,0.0,0.0001002809221972,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4604187011719,0.0,0.0,7.406715303659439e-05,290.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573669433594,0.0,0.0,0.0001002809367491,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.456787109375,0.0,0.0,0.0004756895359605,289.24102783203125,294.1499938964844,272.1927795410156,271.0243530273437,272.8072814941406,272.3881530761719,288.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146549902856,7.577681593318175e-09,0.0010146473068743,-0.0189038794487714,0.0,0.0,0.0,-0.008569398894906,60.0,-11.122572898864746,-0.0,-7.019336578650839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610595703125,0.0,0.0,9.519012382952496e-05,291.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41845703125,0.0,0.0,0.0001002397766569,290.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560852050781,0.0,0.0,7.403676136163995e-05,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530639648437,0.0,0.0,0.0001002397839329,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4524841308594,0.0,0.0,0.0004754943365696,289.2368469238281,294.1499938964844,272.1591491699219,270.991455078125,272.80145263671875,272.3567810058594,288.2355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142385726794,7.528998757777572e-09,0.0010142311220988,-0.0187763758003711,0.0,0.0,0.0,-0.0085452646017074,60.0,-11.13844108581543,-0.0,-7.013576919234765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.452392578125,0.0,0.0,9.51156034716405e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4103088378906,0.0,0.0,0.000100161305454,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474792480469,0.0,0.0,7.397880835924298e-05,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444885253906,0.0,0.0,0.00010016131273,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44390869140625,0.0,0.0,0.0004751220985781,289.2284851074219,294.1499938964844,272.0921325683594,270.9258728027344,272.78912353515625,272.29376220703125,288.227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436158355744737e-09,0.001013437169604,-0.0185332149267196,0.0,0.0,0.0,-0.0084992395713925,60.0,-11.170438766479492,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.452392578125,0.0,0.0,9.51156034716405e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4103088378906,0.0,0.0,0.000100161305454,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474792480469,0.0,0.0,7.397880835924298e-05,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444885253906,0.0,0.0,0.00010016131273,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44390869140625,0.0,0.0,0.0004751220985781,289.2284851074219,294.1499938964844,272.0921325683594,270.9258728027344,272.78912353515625,272.29376220703125,288.227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436158355744737e-09,0.001013437169604,-0.0185332149267196,0.0,0.0,0.0,-0.0084992395713925,60.0,-11.170438766479492,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4436950683594,0.0,0.0,9.504452464170754e-05,291.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.40216064453125,0.0,0.0,0.0001000864504021,290.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388427734375,0.0,0.0,7.39235183573328e-05,290.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359130859375,0.0,0.0,0.0001000864576781,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4353332519531,0.0,0.0,0.0004747670318465,289.2201538085937,294.1499938964844,272.0256652832031,270.86090087890625,272.7757873535156,272.2304992675781,288.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347596309159598e-09,0.0010126798879355,-0.0183012578636407,0.0,0.0,0.0,-0.0084553360939025,60.0,-11.20256805419922,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4436950683594,0.0,0.0,9.504452464170754e-05,291.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.40216064453125,0.0,0.0,0.0001000864504021,290.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388427734375,0.0,0.0,7.39235183573328e-05,290.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359130859375,0.0,0.0,0.0001000864576781,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4353332519531,0.0,0.0,0.0004747670318465,289.2201538085937,294.1499938964844,272.0256652832031,270.86090087890625,272.7757873535156,272.2304992675781,288.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347596309159598e-09,0.0010126798879355,-0.0183012578636407,0.0,0.0,0.0,-0.0084553360939025,60.0,-11.20256805419922,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350280761719,0.0,0.0,9.497553401160984e-05,291.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940124511719,0.0,0.0,0.0001000137999653,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302673339844,0.0,0.0,7.386985816992819e-05,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273376464844,0.0,0.0,0.0001000138145172,291.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267578125,0.0,0.0,0.0004744224133901,289.2118225097656,294.1499938964844,271.9599914550781,270.7967834472656,272.7615051269531,272.16729736328125,288.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261645951217588e-09,0.0010119449580088,-0.0180761367082595,0.0,0.0,0.0,-0.0084127262234687,60.0,-11.234488487243652,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350280761719,0.0,0.0,9.497553401160984e-05,291.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940124511719,0.0,0.0,0.0001000137999653,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302673339844,0.0,0.0,7.386985816992819e-05,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273376464844,0.0,0.0,0.0001000138145172,291.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267578125,0.0,0.0,0.0004744224133901,289.2118225097656,294.1499938964844,271.9599914550781,270.7967834472656,272.7615051269531,272.16729736328125,288.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261645951217588e-09,0.0010119449580088,-0.0180761367082595,0.0,0.0,0.0,-0.0084127262234687,60.0,-11.234488487243652,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263916015625,0.0,0.0,9.490795491728932e-05,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858947753906,0.0,0.0,9.99426338239573e-05,290.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216613769531,0.0,0.0,7.381729665212333e-05,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4187927246094,0.0,0.0,9.994264837587252e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.418212890625,0.0,0.0,0.0004740848380606,289.2034912109375,294.1499938964844,271.8954162597656,270.7337951660156,272.746337890625,272.1043395996094,288.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.1774484133868555e-09,0.0010112249292433,-0.017855605110526,0.0,0.0,0.0,-0.0083709862083196,60.0,-11.265938758850098,-0.0,-6.972059196641568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263916015625,0.0,0.0,9.490795491728932e-05,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858947753906,0.0,0.0,9.99426338239573e-05,290.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216613769531,0.0,0.0,7.381729665212333e-05,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4187927246094,0.0,0.0,9.994264837587252e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.418212890625,0.0,0.0,0.0004740848380606,289.2034912109375,294.1499938964844,271.8954162597656,270.7337951660156,272.746337890625,272.1043395996094,288.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.1774484133868555e-09,0.0010112249292433,-0.017855605110526,0.0,0.0,0.0,-0.0083709862083196,60.0,-11.265938758850098,-0.0,-6.972059196641568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42205810546875,0.0,0.0,9.487461647950111e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818054199219,0.0,0.0,9.990753460442647e-05,290.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173583984375,0.0,0.0,7.3791372415144e-05,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4145202636719,0.0,0.0,9.99075491563417e-05,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139404296875,0.0,0.0,0.0004739183350466,289.1993103027344,294.1499938964844,271.8636169433594,270.70281982421875,272.7384338378906,272.0730285644531,288.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920743195356e-09,0.0010108698625117,-0.0177468359470367,0.0,0.0,0.0,-0.0083503993228077,60.0,-11.281426429748535,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4177551269531,0.0,0.0,9.484173642704263e-05,291.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37774658203125,0.0,0.0,9.987290832214056e-05,290.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4130859375,0.0,0.0,7.376579742413014e-05,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4102478027344,0.0,0.0,9.98729228740558e-05,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096984863281,0.0,0.0,0.0004737540730275,289.1951599121094,294.1499938964844,271.8321838378906,270.67218017578125,272.7303161621094,272.0418701171875,288.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094953957675898e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.296706199645996,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091186523437,0.0,0.0,9.477791900280864e-05,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36962890625,0.0,0.0,9.980570757761598e-05,290.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4045104980469,0.0,0.0,7.371616084128618e-05,290.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017028808594,0.0,0.0,9.98057148535736e-05,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4011535644531,0.0,0.0,0.0004734352987725,289.1868591308594,294.1499938964844,271.77056884765625,270.6122436523437,272.7134704589844,271.980224609375,288.18878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.326526641845703,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091186523437,0.0,0.0,9.477791900280864e-05,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36962890625,0.0,0.0,9.980570757761598e-05,290.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4045104980469,0.0,0.0,7.371616084128618e-05,290.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017028808594,0.0,0.0,9.98057148535736e-05,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4011535644531,0.0,0.0,0.0004734352987725,289.1868591308594,294.1499938964844,271.77056884765625,270.6122436523437,272.7134704589844,271.980224609375,288.18878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.326526641845703,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005126953125,0.0,0.0,9.471702651353552e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36151123046875,0.0,0.0,9.974158456316218e-05,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959655761719,0.0,0.0,7.366880163317546e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931884765625,0.0,0.0,9.97415918391198e-05,291.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39263916015625,0.0,0.0,0.0004731311346404,289.1785583496094,294.1499938964844,271.7108459472656,270.55426025390625,272.6958923339844,271.91943359375,288.1809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.355508804321287,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005126953125,0.0,0.0,9.471702651353552e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36151123046875,0.0,0.0,9.974158456316218e-05,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959655761719,0.0,0.0,7.366880163317546e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931884765625,0.0,0.0,9.97415918391198e-05,291.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39263916015625,0.0,0.0,0.0004731311346404,289.1785583496094,294.1499938964844,271.7108459472656,270.55426025390625,272.6958923339844,271.91943359375,288.1809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.355508804321287,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.39190673828125,0.0,0.0,9.466194751439616e-05,291.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533935546875,0.0,0.0,9.968358062906192e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3874206542969,0.0,0.0,7.362596079474315e-05,290.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846740722656,0.0,0.0,9.968358790501952e-05,291.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841552734375,0.0,0.0,0.0004728559870272,289.1702575683594,294.1499938964844,271.6532897949219,270.4984436035156,272.6776123046875,271.85986328125,288.1730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.38355827331543,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.39190673828125,0.0,0.0,9.466194751439616e-05,291.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533935546875,0.0,0.0,9.968358062906192e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3874206542969,0.0,0.0,7.362596079474315e-05,290.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846740722656,0.0,0.0,9.968358790501952e-05,291.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841552734375,0.0,0.0,0.0004728559870272,289.1702575683594,294.1499938964844,271.6532897949219,270.4984436035156,272.6776123046875,271.85986328125,288.1730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.38355827331543,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3833312988281,0.0,0.0,9.461335139349104e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.34527587890625,0.0,0.0,9.963240881916136e-05,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788757324219,0.0,0.0,7.358816219493747e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761901855469,0.0,0.0,9.963242337107658e-05,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756408691406,0.0,0.0,0.0004726132610812,289.1619873046875,294.1499938964844,271.59814453125,270.44512939453125,272.65869140625,271.8016967773437,288.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.410696983337402,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3833312988281,0.0,0.0,9.461335139349104e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.34527587890625,0.0,0.0,9.963240881916136e-05,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788757324219,0.0,0.0,7.358816219493747e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761901855469,0.0,0.0,9.963242337107658e-05,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756408691406,0.0,0.0,0.0004726132610812,289.1619873046875,294.1499938964844,271.59814453125,270.44512939453125,272.65869140625,271.8016967773437,288.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.410696983337402,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3790283203125,0.0,0.0,9.459193825023247e-05,291.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412475585937,0.0,0.0,9.9609860626515e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746337890625,0.0,0.0,7.35715075279586e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719482421875,0.0,0.0,9.960986790247262e-05,291.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37139892578125,0.0,0.0,0.0004725062754005,289.1578369140625,294.1499938964844,271.5715637207031,270.4194641113281,272.64898681640625,271.7731628417969,288.1612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.7837375716806045e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.423933029174805,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.374755859375,0.0,0.0,9.457278792979196e-05,291.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3371887207031,0.0,0.0,9.958969167200848e-05,290.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.370361328125,0.0,0.0,7.355661364272237e-05,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677062988281,0.0,0.0,9.958970622392373e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3671569824219,0.0,0.0,0.0004724106402136,289.1537170410156,294.1499938964844,271.54571533203125,270.39453125,272.6391296386719,271.7450866699219,288.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.436929702758787,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661804199219,0.0,0.0,9.454158862354234e-05,291.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290710449219,0.0,0.0,9.955683344742285e-05,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3618469238281,0.0,0.0,7.353234832407907e-05,290.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3592224121094,0.0,0.0,9.955684799933806e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35870361328125,0.0,0.0,0.0004722547600977,289.1454467773437,294.1499938964844,271.4962463378906,270.3469543457031,272.6190490722656,271.6903686523437,288.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008638521653e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.462165832519531,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661804199219,0.0,0.0,9.454158862354234e-05,291.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290710449219,0.0,0.0,9.955683344742285e-05,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3618469238281,0.0,0.0,7.353234832407907e-05,290.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3592224121094,0.0,0.0,9.955684799933806e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35870361328125,0.0,0.0,0.0004722547600977,289.1454467773437,294.1499938964844,271.4962463378906,270.3469543457031,272.6190490722656,271.6903686523437,288.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008638521653e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.462165832519531,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.35760498046875,0.0,0.050000000745058,9.451934602111578e-05,291.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32098388671875,0.0,0.050000000745058,9.953341213986278e-05,290.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.35333251953125,0.0,0.050000000745058,7.351504609687254e-05,290.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507385253906,0.0,0.050000000745058,9.9533426691778e-05,291.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3502197265625,0.0,0.050000000745058,0.0004721436707768,289.1371765136719,291.1499938964844,271.45001220703125,270.3026428222656,272.5985107421875,271.63751220703125,288.1414489746094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.486421585083008,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.35760498046875,0.0,0.050000000745058,9.451934602111578e-05,291.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32098388671875,0.0,0.050000000745058,9.953341213986278e-05,290.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.35333251953125,0.0,0.050000000745058,7.351504609687254e-05,290.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507385253906,0.0,0.050000000745058,9.9533426691778e-05,291.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3502197265625,0.0,0.050000000745058,0.0004721436707768,289.1371765136719,291.1499938964844,271.45001220703125,270.3026428222656,272.5985107421875,271.63751220703125,288.1414489746094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.486421585083008,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52130126953125,0.6367637515068054,0.050000000745058,0.0408311747014522,291.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5137023925781,0.6367637515068054,0.050000000745058,0.0429971925914287,290.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5204467773437,0.6367637515068054,0.050000000745058,0.031757578253746,290.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5199584960937,0.6367637515068054,0.050000000745058,0.0429971925914287,291.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51971435546875,0.6367637515068054,0.050000000745058,0.2039601653814315,288.3722229003906,291.1499938964844,271.42779541015625,270.2817687988281,284.9769287109375,287.767578125,288.03692626953125,1.0,0.1097096502780914,0.1627024114131927,0.1627024114131927,1.0,1.0,-0.4350175857543945,0.0129669578745961,0.4220506250858307,-0.0957988649606704,0.0,0.0,0.0,10.204672813415527,60.0,-239.0590057373047,-0.0,12.28101634979248,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
