time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799320,291.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9687194824219,0.6335291266441345,0.050000000745058,0.0452272482216358,291.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96832275390625,0.6335291266441345,0.050000000745058,0.047626469284296,291.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9686889648437,0.6335291266441345,0.050000000745058,0.0351767465472221,290.73876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9686584472656,0.6335291266441345,0.050000000745058,0.047626469284296,291.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9686584472656,0.6335291266441345,0.050000000745058,0.2259194701910019,287.9275207519531,291.1499938964844,271.4056701660156,270.2616271972656,286.5535888671875,291.4598388671875,287.7995300292969,1.0,0.1210850551724433,0.3254048228263855,0.3254048228263855,1.0,1.0,-0.4819056391716003,0.0564041286706924,0.4255015254020691,-0.0640391260385513,0.0,0.0,0.0,12.527612686157228,60.0,-377.1892700195313,-0.0,16.67621612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660095214844,0.5722717642784119,0.050000000745058,0.0456732921302318,291.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660095214844,0.5722717642784119,0.050000000745058,0.0480961762368679,291.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660095214844,0.5722717642784119,0.050000000745058,0.035523671656847,290.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660095214844,0.5722717642784119,0.050000000745058,0.0480961762368679,291.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660095214844,0.5722717642784119,0.050000000745058,0.2281475514173507,287.5476989746094,291.1499938964844,271.3617858886719,270.2235412597656,284.3424072265625,291.6129150390625,287.4174194335937,1.0,0.1405646204948425,0.650809645652771,0.650809645652771,1.0,1.0,-0.4866591989994049,0.1839752346277237,0.30268394947052,0.0615420043468475,0.0,0.0,0.0,20.07396507263184,60.0,-740.3946533203125,-0.0,23.17493438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660095214844,0.5722717642784119,0.050000000745058,0.0456732921302318,291.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660095214844,0.5722717642784119,0.050000000745058,0.0480961762368679,291.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660095214844,0.5722717642784119,0.050000000745058,0.035523671656847,290.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660095214844,0.5722717642784119,0.050000000745058,0.0480961762368679,291.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660095214844,0.5722717642784119,0.050000000745058,0.2281475514173507,287.5476989746094,291.1499938964844,271.3617858886719,270.2235412597656,284.3424072265625,291.6129150390625,287.4174194335937,1.0,0.1405646204948425,0.650809645652771,0.650809645652771,1.0,1.0,-0.4866591989994049,0.1839752346277237,0.30268394947052,0.0615420043468475,0.0,0.0,0.0,20.07396507263184,60.0,-740.3946533203125,-0.0,23.17493438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348327636719,0.5502902269363403,0.050000000745058,0.0458104610443115,291.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348327636719,0.5502902269363403,0.050000000745058,0.0482406206429004,291.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348327636719,0.5502902269363403,0.050000000745058,0.0356303602457046,290.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348327636719,0.5502902269363403,0.050000000745058,0.0482406206429004,291.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348327636719,0.5502902269363403,0.050000000745058,0.2288327366113662,287.1964111328125,291.1499938964844,271.3399963378906,270.2055358886719,283.36474609375,291.6078491210937,286.96124267578125,1.0,0.148958221077919,0.8135120272636414,0.8135120272636414,1.0,1.0,-0.4881207644939422,0.201198473572731,0.28692227602005,0.0782249048352241,0.0,0.0,0.0,23.739805221557617,60.0,-1084.5081787109375,-0.0,26.32235717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8942838972213476e-21,7.475261084003688e-21,-2.58097718678234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.04461669921875,297.1499938964844,293.1499938964844,0.0007751797675155,-68.79003143310547,287.6770935058594,0.5333443880081177,0.050000000745058,0.0459414348006248,291.3592224121094,297.1499938964844,293.1499938964844,0.0006139760953374,-57.37500762939453,287.4599914550781,0.5333443880081177,0.050000000745058,0.0483785420656204,291.0321350097656,297.1499938964844,293.1499938964844,0.0002624671906232,-0.5772128701210022,287.11822509765625,0.5333443880081177,0.050000000745058,0.0357322245836257,290.7942199707031,297.1499938964844,293.1499938964844,0.0005102497525513,-45.31558990478516,287.1868591308594,0.5333443880081177,0.050000000745058,0.0483785420656204,291.6012878417969,297.1499938964844,293.1499938964844,0.0004987902357243,-203.2738037109375,287.2485656738281,0.5333443880081177,0.050000000745058,0.2294869720935821,286.7265930175781,291.1499938964844,271.3183288574219,270.188232421875,283.1842956542969,291.6025695800781,286.5021057128906,1.0,0.1565170586109161,0.8501479029655457,0.8501479029655457,1.0,1.0,-0.4895163476467132,0.2035899311304092,0.2859264016151428,0.0801717564463615,0.0,0.0,1.0,27.241458892822266,60.0,-1131.7935791015625,-2545.602783203125,29.35038185119629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.985107421875,303.6401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,2175.679931640625,18000.0,0.0,0.0,5.173684257897549e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0321762599050998,0.0321767926216125,-5.347108640307852e-07,0.0,5.2506319292433545e-08,0.0,0.0,0.1739227473735809,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0520324707031,297.1499938964844,293.1499938964844,0.0017427850980311,-147.84007263183594,290.0782775878906,0.5102654099464417,0.050000000745058,0.0461802333593368,291.35797119140625,297.1499938964844,293.1499938964844,0.0014892653562128,-133.0365753173828,289.7027587890625,0.5102654099464417,0.050000000745058,0.0486300103366375,291.0419006347656,297.1499938964844,293.1499938964844,0.001424612943083,-93.99469757080078,289.5765075683594,0.5102654099464417,0.050000000745058,0.0359179601073265,290.8118896484375,297.1499938964844,293.1499938964844,0.0015623543877154,-139.5655517578125,289.7721252441406,0.5102654099464417,0.050000000745058,0.0486300103366375,291.6050720214844,297.1499938964844,293.1499938964844,0.0012339749373495,-522.890625,289.32965087890625,0.5102654099464417,0.050000000745058,0.230679839849472,287.6914978027344,291.1499938964844,271.2752990722656,270.15545654296875,283.08203125,291.6029052734375,288.3909606933594,1.0,0.1693461686372757,0.9234195947647096,0.9234195947647096,1.0,1.0,-0.4920609593391418,0.2065384685993194,0.2855224907398224,0.0823364034295082,0.0,0.0,1.0,33.626220703125,60.0,2598.62841796875,-6796.9697265625,34.91559600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5951232910156,308.89825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,9050.451171875,18000.0,0.0,0.0,0.0290433149784803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9660935997962952,0.9661012887954712,-7.714434104855172e-06,0.0,2.947527173091657e-05,0.0,0.0,100.32632446289062,0.0,0.0,0.0,0.544553816318512,4.0,0.0,1.0
799680,291.0520324707031,297.1499938964844,293.1499938964844,0.0017427850980311,-147.84007263183594,290.0782775878906,0.5102654099464417,0.050000000745058,0.0461802333593368,291.35797119140625,297.1499938964844,293.1499938964844,0.0014892653562128,-133.0365753173828,289.7027587890625,0.5102654099464417,0.050000000745058,0.0486300103366375,291.0419006347656,297.1499938964844,293.1499938964844,0.001424612943083,-93.99469757080078,289.5765075683594,0.5102654099464417,0.050000000745058,0.0359179601073265,290.8118896484375,297.1499938964844,293.1499938964844,0.0015623543877154,-139.5655517578125,289.7721252441406,0.5102654099464417,0.050000000745058,0.0486300103366375,291.6050720214844,297.1499938964844,293.1499938964844,0.0012339749373495,-522.890625,289.32965087890625,0.5102654099464417,0.050000000745058,0.230679839849472,287.6914978027344,291.1499938964844,271.2752990722656,270.15545654296875,283.08203125,291.6029052734375,288.3909606933594,1.0,0.1693461686372757,0.9234195947647096,0.9234195947647096,1.0,1.0,-0.4920609593391418,0.2065384685993194,0.2855224907398224,0.0823364034295082,0.0,0.0,1.0,33.626220703125,60.0,2598.62841796875,-6796.9697265625,34.91559600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5951232910156,308.89825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,9050.451171875,18000.0,0.0,0.0,0.0290433149784803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9660935997962952,0.9661012887954712,-7.714434104855172e-06,0.0,2.947527173091657e-05,0.0,0.0,100.32632446289062,0.0,0.0,0.0,0.544553816318512,4.0,0.0,1.0
799740,291.090576171875,297.1499938964844,293.1499938964844,0.002259561792016,-179.63629150390625,292.7592163085937,0.4964858591556549,0.050000000745058,0.0463763698935508,291.38018798828125,297.1499938964844,293.1499938964844,0.0019566759001463,-163.82394409179688,292.3378601074219,0.4964858591556549,0.050000000745058,0.0488365478813648,291.0757751464844,297.1499938964844,293.1499938964844,0.0019800204318016,-122.44297790527344,292.3508605957031,0.4964858591556549,0.050000000745058,0.0360705107450485,290.8486328125,297.1499938964844,293.1499938964844,0.0021825982257723,-182.7288360595703,292.6245422363281,0.4964858591556549,0.050000000745058,0.0488365478813648,291.6326599121094,297.1499938964844,293.1499938964844,0.0016231059562414,-644.6450805664062,291.88018798828125,0.4964858591556549,0.050000000745058,0.2316595613956451,289.73321533203125,291.1499938964844,271.2344970703125,270.12628173828125,283.0335693359375,291.6275634765625,290.0914611816406,1.0,0.1791357100009918,0.9936367869377136,0.9936367869377136,1.0,1.0,-0.4941509664058685,0.2084626108407974,0.2856883406639099,0.0836436972022056,0.0,0.0,1.0,38.87039566040039,60.0,2346.61669921875,-6563.06689453125,39.5289192199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7279663085937,307.4651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,14980.6533203125,18000.0,0.0,0.0,0.0613116845488548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244881272315979,1.244894027709961,-1.2798584975826088e-05,0.0,6.222356751095504e-05,0.0,0.0,214.50582885742188,0.0,0.0,0.0,0.6847993731498718,4.0,0.0,1.0
799800,291.0925598144531,297.1499938964844,293.1499938964844,0.0022815037518739,-181.00894165039065,292.8468933105469,0.4960029423236847,0.050000000745058,0.0463841557502746,291.38140869140625,297.1499938964844,293.1499938964844,0.001976613420993,-165.15548706054688,292.42364501953125,0.4960029423236847,0.050000000745058,0.0488447472453117,291.0775146484375,297.1499938964844,293.1499938964844,0.0020034639164805,-123.63973999023438,292.4417724609375,0.4960029423236847,0.050000000745058,0.0360765643417835,290.8504638671875,297.1499938964844,293.1499938964844,0.002208853373304,-184.5481109619141,292.7188415527344,0.4960029423236847,0.050000000745058,0.0488447472453117,291.6341247558594,297.1499938964844,293.1499938964844,0.0016396068967878,-649.8714599609375,291.962158203125,0.4960029423236847,0.050000000745058,0.231698453426361,289.7945556640625,291.1499938964844,271.2327575683594,270.12506103515625,283.0321350097656,291.62896728515625,290.1453552246094,1.0,0.1795123517513275,0.996691346168518,0.996691346168518,1.0,1.0,-0.4942339062690735,0.20853191614151,0.2857019901275635,0.0836891457438469,0.0,0.0,1.0,39.07857131958008,60.0,2320.6591796875,-6551.0751953125,39.71284103393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6626281738281,307.4084777832031,278.1499938964844,0.0,18000.0,313.1499938964844,15128.6318359375,19080.0,0.0,0.0,0.0627083256840705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2510151863098145,1.251028060913086,-1.2925016562803648e-05,0.0,6.364098226185888e-05,0.0,0.0,217.6922302246093,0.0,0.0,0.0,0.6878841519355774,4.0,0.0,1.0
799860,291.1424560546875,297.1499938964844,293.1499938964844,0.0027689104899764,-210.55751037597656,294.6043395996094,0.4863321185111999,0.050000000745058,0.0465517006814479,291.4132080078125,297.1499938964844,293.1499938964844,0.0024212123826146,-193.98095703125,294.1418762207031,0.4863321185111999,0.050000000745058,0.0490211807191371,291.1218566894531,297.1499938964844,293.1499938964844,0.0025235747452825,-149.3154296875,294.2650756835937,0.4863321185111999,0.050000000745058,0.036206878721714,290.89605712890625,297.1499938964844,293.1499938964844,0.0027933421079069,-223.6717834472656,294.6166076660156,0.4863321185111999,0.050000000745058,0.0490211807191371,291.6724548339844,297.1499938964844,293.1499938964844,0.0020045852288603,-761.9744873046875,293.59307861328125,0.4863321185111999,0.050000000745058,0.2325353771448135,290.9960327148437,291.1499938964844,271.1910095214844,270.0970764160156,283.0299987792969,291.6663818359375,291.251220703125,1.0,0.1874197721481323,0.9970396757125854,0.9970396757125854,1.0,1.0,-0.4960192739963531,0.2093428820371627,0.2866764068603515,0.0840041637420654,0.0,0.0,0.9924306273460388,43.55854797363281,60.0,1736.192138671875,-6322.64111328125,43.685543060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4718017578125,306.3652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18060.90234375,19080.0,0.0,0.0,0.095005989074707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3666313886642456,1.3666467666625977,-1.542594145576004e-05,0.0,9.641900396673007e-05,0.0,0.0,283.8173217773437,0.0,0.0,0.0,0.7477226257324219,4.0,0.0,1.0
799920,291.14288330078125,297.1499938964844,293.1499938964844,0.0027732122689485,-210.81629943847656,294.6172180175781,0.4862620532512665,0.050000000745058,0.0465529784560203,291.4134826660156,297.1499938964844,293.1499938964844,0.0024251418653875,-194.23388671875,294.15447998046875,0.4862620532512665,0.050000000745058,0.0490225292742252,291.12225341796875,297.1499938964844,293.1499938964844,0.0025281440466642,-149.53787231445312,294.2784423828125,0.4862620532512665,0.050000000745058,0.0362078733742237,290.8964538574219,297.1499938964844,293.1499938964844,0.0027985037304461,-224.0119171142578,294.63055419921875,0.4862620532512665,0.050000000745058,0.0490225292742252,291.6727905273437,297.1499938964844,293.1499938964844,0.0020077649969607,-762.9422607421875,293.6050109863281,0.4862620532512665,0.050000000745058,0.2325417697429657,291.0048217773437,291.1499938964844,271.1906433105469,270.0968322753906,283.030029296875,291.6667175292969,291.25946044921875,1.0,0.1874787509441375,0.9970425963401794,0.9970425963401794,1.0,1.0,-0.4960328936576843,0.2093488425016403,0.2866840660572052,0.0840064734220504,0.0,0.0,0.9914254546165466,43.59274291992188,48.0,1731.720947265625,-6321.1005859375,43.71597290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.464599609375,306.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18073.755859375,19080.0,0.0,0.0,0.0952690690755844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.367022156715393,1.3670375347137451,-1.543533471703995e-05,0.0,9.668599523138256e-05,0.0,0.0,284.0679626464844,0.0,0.0,0.0,0.7479152679443359,4.0,0.0,1.0
799980,291.1941833496094,297.1499938964844,293.1499938964844,0.0031874948181211,-233.93972778320312,295.97589111328125,0.4839688539505005,0.050000000745058,0.0465951412916183,291.44757080078125,297.1499938964844,293.1499938964844,0.0028033503331243,-216.9378204345703,295.4847106933594,0.4839688539505005,0.050000000745058,0.0490669272840023,291.1687927246094,297.1499938964844,293.1499938964844,0.0029693546239286,-169.64198303222656,295.6881103515625,0.4839688539505005,0.050000000745058,0.036240667104721,290.9433898925781,297.1499938964844,293.1499938964844,0.0033003119751811,-254.9270782470703,296.1037902832031,0.4839688539505005,0.050000000745058,0.0490669272840023,291.7139587402344,297.1499938964844,293.1499938964844,0.0023108585737645,-848.8287963867188,294.8568115234375,0.4839688539505005,0.050000000745058,0.2327523827552795,291.9290771484375,291.1499938964844,271.1490173339844,270.07061767578125,283.0357971191406,291.7077331542969,292.1278686523437,1.0,0.1889263242483139,0.9973939061164856,0.9973939061164856,1.0,1.0,-0.4964824914932251,0.2095438838005066,0.2869386076927185,0.0840948224067688,0.0,0.0,0.8233596682548523,44.7203483581543,36.0,1265.9786376953125,-6149.34765625,44.7203254699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9236145019531,305.7860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,20594.451171875,19080.0,0.0,0.0,0.1247066184878349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2896300554275513,1.2896448373794556,-1.4756862583453769e-05,0.0,0.0001265613682335,0.0,0.0,250.42205810546875,0.0,0.0,0.0,0.7091936469078064,4.0,0.0,1.0
800040,291.1941833496094,297.1499938964844,293.1499938964844,0.0031874948181211,-233.93972778320312,295.97589111328125,0.4839688539505005,0.050000000745058,0.0465951412916183,291.44757080078125,297.1499938964844,293.1499938964844,0.0028033503331243,-216.9378204345703,295.4847106933594,0.4839688539505005,0.050000000745058,0.0490669272840023,291.1687927246094,297.1499938964844,293.1499938964844,0.0029693546239286,-169.64198303222656,295.6881103515625,0.4839688539505005,0.050000000745058,0.036240667104721,290.9433898925781,297.1499938964844,293.1499938964844,0.0033003119751811,-254.9270782470703,296.1037902832031,0.4839688539505005,0.050000000745058,0.0490669272840023,291.7139587402344,297.1499938964844,293.1499938964844,0.0023108585737645,-848.8287963867188,294.8568115234375,0.4839688539505005,0.050000000745058,0.2327523827552795,291.9290771484375,291.1499938964844,271.1490173339844,270.07061767578125,283.0357971191406,291.7077331542969,292.1278686523437,1.0,0.1889263242483139,0.9973939061164856,0.9973939061164856,1.0,1.0,-0.4964824914932251,0.2095438838005066,0.2869386076927185,0.0840948224067688,0.0,0.0,0.8233596682548523,44.7203483581543,36.0,1265.9786376953125,-6149.34765625,44.7203254699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9236145019531,305.7860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,20594.451171875,19080.0,0.0,0.0,0.1247066184878349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2896300554275513,1.2896448373794556,-1.4756862583453769e-05,0.0,0.0001265613682335,0.0,0.0,250.42205810546875,0.0,0.0,0.0,0.7091936469078064,4.0,0.0,1.0
800100,291.21875,297.1499938964844,293.1499938964844,0.0033739581704139,-243.887435913086,296.5447692871094,0.4851824939250946,0.050000000745058,0.0465727597475051,291.4643859863281,297.1499938964844,293.1499938964844,0.0029725711792707,-226.6781311035156,296.0408630371094,0.4851824939250946,0.050000000745058,0.0490433573722839,291.1914978027344,297.1499938964844,293.1499938964844,0.0031670511234551,-178.2469940185547,296.27752685546875,0.4851824939250946,0.050000000745058,0.0362232588231563,290.9661865234375,297.1499938964844,293.1499938964844,0.0035273814573884,-268.2343139648437,296.7218017578125,0.4851824939250946,0.050000000745058,0.0490433573722839,291.7343444824219,297.1499938964844,293.1499938964844,0.0024438023101538,-884.8853759765625,295.37628173828125,0.4851824939250946,0.050000000745058,0.2326405793428421,292.3102111816406,291.1499938964844,271.1283874511719,270.0581970214844,283.03912353515625,291.7282409667969,292.4828491210937,1.0,0.1877361536026001,0.997569501399994,0.997569501399994,1.0,1.0,-0.4962441027164459,0.2094369828701019,0.286807119846344,0.0840673893690109,0.0,0.0,0.70760577917099,44.12201690673828,36.0,1067.72265625,-6041.16845703125,44.18717193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8722229003906,305.5916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,22584.279296875,18000.0,0.0,0.0,0.137747436761856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1219531297683716,1.1219658851623535,-1.2751346730510704e-05,0.0,0.0001397961314069,0.0,0.0,180.98492431640625,0.0,0.0,0.0,0.6308181285858154,4.0,0.0,1.0
800160,291.2421264648437,297.1499938964844,293.1499938964844,0.0035520200617611,-253.3479156494141,297.0494689941406,0.4876907467842102,0.050000000745058,0.0465270355343818,291.4807434082031,297.1499938964844,293.1499938964844,0.0031331244390457,-235.88946533203125,296.5326843261719,0.4876907467842102,0.050000000745058,0.0489952079951763,291.2133178710937,297.1499938964844,293.1499938964844,0.0033550569787621,-186.36328125,296.8001403808594,0.4876907467842102,0.050000000745058,0.0361876934766769,290.9879455566406,297.1499938964844,293.1499938964844,0.0037449421361088,-280.8296813964844,297.2720642089844,0.4876907467842102,0.050000000745058,0.0489952079951763,291.7542419433594,297.1499938964844,293.1499938964844,0.0025683923158794,-918.6107177734376,295.83203125,0.4876907467842102,0.050000000745058,0.2324121743440628,292.6358337402344,291.1499938964844,271.10791015625,270.04620361328125,283.0424499511719,291.7482604980469,292.7771911621094,1.0,0.1854589134454727,0.9977760910987854,0.9977760910987854,1.0,1.0,-0.4957569539546966,0.2092202454805374,0.286536693572998,0.0840025842189788,0.0,0.0,0.5756499767303467,42.899559020996094,25.0,857.6886596679688,-5825.39111328125,43.09941864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.96075439453125,305.3014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,23442.552734375,18000.0,0.0,0.0,0.1493524760007858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8288263082504272,0.8288357257843018,-9.473038517171515e-06,0.0,0.0001515737676527,0.0,0.0,91.85292053222656,0.0,0.0,0.0,0.5030247569084167,4.0,0.0,1.0
800220,291.2846069335937,297.1499938964844,293.1499938964844,0.0039195311255753,-274.76434326171875,297.8469543457031,0.4958716630935669,0.050000000745058,0.0463862791657447,291.5111999511719,297.1499938964844,293.1499938964844,0.0034595199394971,-256.4060363769531,297.2968444824219,0.4958716630935669,0.050000000745058,0.0488469861447811,291.25323486328125,297.1499938964844,293.1499938964844,0.0037376503460109,-204.158935546875,297.6249389648437,0.4958716630935669,0.050000000745058,0.036078218370676,291.0273742675781,297.1499938964844,293.1499938964844,0.0041928342543542,-308.48486328125,298.156494140625,0.4958716630935669,0.050000000745058,0.0488469861447811,291.79119873046875,297.1499938964844,293.1499938964844,0.0028177667409181,-993.4087524414062,296.516845703125,0.4958716630935669,0.050000000745058,0.2317090630531311,293.03619384765625,291.1499938964844,271.0672607421875,270.0234069824219,283.0483093261719,291.7858581542969,293.0662536621094,1.0,0.1784984171390533,0.9981892704963684,0.9981892704963684,1.0,1.0,-0.4942572116851806,0.2085529267787933,0.2857042849063873,0.0837962180376052,0.0,0.0,0.2927491366863251,39.13637161254883,25.0,238.0830078125,-4791.4345703125,39.76388168334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5694274902344,303.90008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,21482.111328125,18000.0,0.0,0.0,0.1670000404119491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990456521511078,0.2990511059761047,-5.45344437341555e-06,0.0,0.0001694838138064,0.0,0.0,15.75400161743164,0.0,0.0,0.0,0.3235855102539062,4.0,0.0,1.0
800280,291.2846069335937,297.1499938964844,293.1499938964844,0.0039195311255753,-274.76434326171875,297.8469543457031,0.4958716630935669,0.050000000745058,0.0463862791657447,291.5111999511719,297.1499938964844,293.1499938964844,0.0034595199394971,-256.4060363769531,297.2968444824219,0.4958716630935669,0.050000000745058,0.0488469861447811,291.25323486328125,297.1499938964844,293.1499938964844,0.0037376503460109,-204.158935546875,297.6249389648437,0.4958716630935669,0.050000000745058,0.036078218370676,291.0273742675781,297.1499938964844,293.1499938964844,0.0041928342543542,-308.48486328125,298.156494140625,0.4958716630935669,0.050000000745058,0.0488469861447811,291.79119873046875,297.1499938964844,293.1499938964844,0.0028177667409181,-993.4087524414062,296.516845703125,0.4958716630935669,0.050000000745058,0.2317090630531311,293.03619384765625,291.1499938964844,271.0672607421875,270.0234069824219,283.0483093261719,291.7858581542969,293.0662536621094,1.0,0.1784984171390533,0.9981892704963684,0.9981892704963684,1.0,1.0,-0.4942572116851806,0.2085529267787933,0.2857042849063873,0.0837962180376052,0.0,0.0,0.2927491366863251,39.13637161254883,25.0,238.0830078125,-4791.4345703125,39.76388168334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5694274902344,303.90008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,21482.111328125,18000.0,0.0,0.0,0.1670000404119491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990456521511078,0.2990511059761047,-5.45344437341555e-06,0.0,0.0001694838138064,0.0,0.0,15.75400161743164,0.0,0.0,0.0,0.3235855102539062,4.0,0.0,1.0
800340,291.3193664550781,297.1499938964844,293.1499938964844,0.004406776279211,-310.0445251464844,298.2900390625,0.5032536387443542,0.050000000745058,0.046273861080408,291.53680419921875,297.1499938964844,293.1499938964844,0.0038820579648017,-289.6063537597656,297.67779541015625,0.5032536387443542,0.050000000745058,0.0487286038696765,291.2864074707031,297.1499938964844,293.1499938964844,0.0042299004271626,-232.0776824951172,298.0809326171875,0.5032536387443542,0.050000000745058,0.0359907820820808,291.0599670410156,297.1499938964844,293.1499938964844,0.0047756019048392,-351.51666259765625,298.6969299316406,0.5032536387443542,0.050000000745058,0.0487286038696765,291.8222961425781,297.1499938964844,293.1499938964844,0.0031388124916702,-1116.7176513671875,296.78192138671875,0.5032536387443542,0.050000000745058,0.2311475127935409,292.8559875488281,291.1499938964844,271.02716064453125,270.0020446777344,283.05133056640625,291.8179931640625,292.71978759765625,1.0,0.1731156408786773,0.9986024498939514,0.9986024498939514,1.0,1.0,-0.4930591881275177,0.208010196685791,0.2850489914417267,0.0836550220847129,0.0,0.0,0.0696550384163856,36.13113021850586,25.0,-628.5991821289062,-3437.430908203125,37.11419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.70513916015625,301.653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18922.193359375,18000.0,0.0,0.0,0.1758384704589843,0.0,0.0,0.0,0.0,1.0,8.865445852279663e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081955879926681,0.108231209218502,-3.561834819265641e-05,0.0,0.0001784536871127,0.0,0.0,4.396588802337647,0.0,0.0,0.0,0.2759072184562683,4.0,0.0,1.0
800400,291.3193664550781,297.1499938964844,293.1499938964844,0.004406776279211,-310.0445251464844,298.2900390625,0.5032536387443542,0.050000000745058,0.046273861080408,291.53680419921875,297.1499938964844,293.1499938964844,0.0038820579648017,-289.6063537597656,297.67779541015625,0.5032536387443542,0.050000000745058,0.0487286038696765,291.2864074707031,297.1499938964844,293.1499938964844,0.0042299004271626,-232.0776824951172,298.0809326171875,0.5032536387443542,0.050000000745058,0.0359907820820808,291.0599670410156,297.1499938964844,293.1499938964844,0.0047756019048392,-351.51666259765625,298.6969299316406,0.5032536387443542,0.050000000745058,0.0487286038696765,291.8222961425781,297.1499938964844,293.1499938964844,0.0031388124916702,-1116.7176513671875,296.78192138671875,0.5032536387443542,0.050000000745058,0.2311475127935409,292.8559875488281,291.1499938964844,271.02716064453125,270.0020446777344,283.05133056640625,291.8179931640625,292.71978759765625,1.0,0.1731156408786773,0.9986024498939514,0.9986024498939514,1.0,1.0,-0.4930591881275177,0.208010196685791,0.2850489914417267,0.0836550220847129,0.0,0.0,0.0696550384163856,36.13113021850586,25.0,-628.5991821289062,-3437.430908203125,37.11419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.70513916015625,301.653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18922.193359375,18000.0,0.0,0.0,0.1758384704589843,0.0,0.0,0.0,0.0,1.0,8.865445852279663e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081955879926681,0.108231209218502,-3.561834819265641e-05,0.0,0.0001784536871127,0.0,0.0,4.396588802337647,0.0,0.0,0.0,0.2759072184562683,4.0,0.0,1.0
800460,291.3453674316406,297.1499938964844,293.1499938964844,0.0050371112301945,-359.3656311035156,298.5208435058594,0.5095705389976501,0.050000000745058,0.0461889803409576,291.5562438964844,297.1499938964844,293.1499938964844,0.0044197812676429,-335.9920349121094,297.8157958984375,0.5095705389976501,0.050000000745058,0.0486392192542552,291.3116760253906,297.1499938964844,293.1499938964844,0.0048571680672466,-270.55718994140625,298.3146057128906,0.5095705389976501,0.050000000745058,0.0359247624874115,291.08514404296875,297.1499938964844,293.1499938964844,0.0055273934267461,-410.306884765625,299.04302978515625,0.5095705389976501,0.050000000745058,0.0486392192542552,291.84588623046875,297.1499938964844,293.1499938964844,0.0035477150231599,-1292.3465576171875,296.76275634765625,0.5095705389976501,0.050000000745058,0.2307235151529312,292.20806884765625,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426513671875,292.03497314453125,1.0,0.1688157618045807,0.9990431666374208,0.9990431666374208,1.0,1.0,-0.4921546876430511,0.2075885385274887,0.2845661640167236,0.0835783183574676,0.0,0.0,0.0,33.86247253417969,25.0,-1098.6842041015625,-1665.939208984375,35.1222038269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.26678466796875,297.7377319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18334.435546875,18000.0,0.0,0.0,0.1749761551618576,0.0,0.0,0.0,0.0,1.0,0.0068164551630616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.01686218008399,0.0638127774000167,-0.0469505973160266,0.0,0.0001775785494828,0.0,0.0,2.423842430114746,0.0,0.0,0.0,0.2639199793338775,4.0,0.0,1.0
800520,291.3453674316406,297.1499938964844,293.1499938964844,0.0050371112301945,-359.3656311035156,298.5208435058594,0.5095705389976501,0.050000000745058,0.0461889803409576,291.5562438964844,297.1499938964844,293.1499938964844,0.0044197812676429,-335.9920349121094,297.8157958984375,0.5095705389976501,0.050000000745058,0.0486392192542552,291.3116760253906,297.1499938964844,293.1499938964844,0.0048571680672466,-270.55718994140625,298.3146057128906,0.5095705389976501,0.050000000745058,0.0359247624874115,291.08514404296875,297.1499938964844,293.1499938964844,0.0055273934267461,-410.306884765625,299.04302978515625,0.5095705389976501,0.050000000745058,0.0486392192542552,291.84588623046875,297.1499938964844,293.1499938964844,0.0035477150231599,-1292.3465576171875,296.76275634765625,0.5095705389976501,0.050000000745058,0.2307235151529312,292.20806884765625,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426513671875,292.03497314453125,1.0,0.1688157618045807,0.9990431666374208,0.9990431666374208,1.0,1.0,-0.4921546876430511,0.2075885385274887,0.2845661640167236,0.0835783183574676,0.0,0.0,0.0,33.86247253417969,25.0,-1098.6842041015625,-1665.939208984375,35.1222038269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.26678466796875,297.7377319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18334.435546875,18000.0,0.0,0.0,0.1749761551618576,0.0,0.0,0.0,0.0,1.0,0.0068164551630616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.01686218008399,0.0638127774000167,-0.0469505973160266,0.0,0.0001775785494828,0.0,0.0,2.423842430114746,0.0,0.0,0.0,0.2639199793338775,4.0,0.0,1.0
800580,291.3580017089844,297.1499938964844,293.1499938964844,0.0055751460604369,-405.7927551269531,298.5541687011719,0.5131883025169373,0.050000000745058,0.0461446270346641,291.5655822753906,297.1499938964844,293.1499938964844,0.0048640165477991,-379.2077941894531,297.7655639648437,0.5131883025169373,0.050000000745058,0.0485925152897834,291.32403564453125,297.1499938964844,293.1499938964844,0.0053848223760724,-306.3730163574219,298.34429931640625,0.5131883025169373,0.050000000745058,0.0358902662992477,291.0977783203125,297.1499938964844,293.1499938964844,0.0061790747568011,-465.2179260253906,299.1687927246094,0.5131883025169373,0.050000000745058,0.0485925152897834,291.857177734375,297.1499938964844,293.1499938964844,0.003872460918501,-1454.254638671875,296.5769958496094,0.5131883025169373,0.050000000745058,0.2305019646883011,291.465576171875,291.1499938964844,270.9624328613281,269.9696350097656,283.0478210449219,291.8547668457031,290.9569396972656,1.0,0.166521206498146,0.9993259310722352,0.9993259310722352,1.0,1.0,-0.4916820824146271,0.2073620110750198,0.284320056438446,0.0835532993078231,0.0,0.0,0.004162224009633,32.67723083496094,25.0,-2383.135498046875,-0.0,34.084327697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5593566894531,296.5928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.623046875,18000.0,0.0,0.0,0.1679957509040832,0.0,0.0,0.0,0.0,1.0,0.0115006305277347,0.0,-0.0,-0.0,0.0,0.0,0.0,3.3953685488086194e-05,0.0660249665379524,-0.0659910142421722,0.0,0.0001704943424556,0.0,0.0,2.4597764015197754,0.0,0.0,0.0,0.2624095678329468,4.0,0.0,1.0
800640,291.3630065917969,297.1499938964844,293.1499938964844,0.0059763141907751,-441.4617004394531,298.4620056152344,0.5150675773620605,0.050000000745058,0.0461226999759674,291.5691833496094,297.1499938964844,293.1499938964844,0.0051938095130026,-412.70013427734375,297.60418701171875,0.5150675773620605,0.050000000745058,0.0485694222152233,291.3291015625,297.1499938964844,293.1499938964844,0.0057758688926696,-333.8201904296875,298.2449645996094,0.5150675773620605,0.050000000745058,0.0358732119202613,291.1032409667969,297.1499938964844,293.1499938964844,0.0066649294458329,-506.8526611328125,299.1457214355469,0.5150675773620605,0.050000000745058,0.0485694222152233,291.8614807128906,297.1499938964844,293.1499938964844,0.0041172434575855,-1582.9202880859375,296.3070678710937,0.5150675773620605,0.050000000745058,0.2303924262523651,290.7384033203125,291.1499938964844,270.9485168457031,269.9629211425781,283.0453491210937,291.85968017578125,290.3306579589844,1.0,0.1653741151094436,0.99948388338089,0.99948388338089,1.0,1.0,-0.4914484024047851,0.2072478681802749,0.2842005491256714,0.0835461616516113,0.0,0.0,0.1034724339842796,32.09134292602539,25.0,-1573.610595703125,-3570.774658203125,33.571998596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478759765625,299.2736511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17757.857421875,18000.0,0.0,0.0,0.1554572135210037,0.0,0.0,0.0,0.0,1.0,0.0061600496992468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773586928844451,0.1201275736093521,-0.0427688807249069,0.0,0.0001577693183207,0.0,0.0,4.553006649017334,0.0,0.0,0.0,0.2696889638900757,4.0,0.0,1.0
800700,291.3694152832031,297.1499938964844,293.1499938964844,0.0063408897258341,-464.5592346191406,298.6388854980469,0.5175271034240723,0.050000000745058,0.0460950694978237,291.5736083984375,297.1499938964844,293.1499938964844,0.0055002346634864,-435.1608276367188,297.72576904296875,0.5175271034240723,0.050000000745058,0.0485403276979923,291.33544921875,297.1499938964844,293.1499938964844,0.0061390497721731,-352.1142883300781,298.4233093261719,0.5175271034240723,0.050000000745058,0.0358517207205295,291.110107421875,297.1499938964844,293.1499938964844,0.00711285835132,-533.97314453125,299.3880920410156,0.5175271034240723,0.050000000745058,0.0485403276979923,291.86676025390625,297.1499938964844,293.1499938964844,0.0043540922924876,-1674.057861328125,296.338623046875,0.5175271034240723,0.050000000745058,0.2302544116973877,290.3970642089844,291.1499938964844,270.92919921875,269.9537658691406,283.04119873046875,291.8651123046875,290.519287109375,1.0,0.1639163792133331,0.9997042417526244,0.9997042417526244,1.0,1.0,-0.4911539852619171,0.207101508975029,0.2840524911880493,0.0835432931780815,0.0,0.0,0.1942454427480697,31.353166580200195,25.0,-289.91461181640625,-4346.5947265625,32.92716979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0487060546875,304.8064880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17808.96484375,18000.0,0.0,0.0,0.1435651034116745,0.0,0.0,0.0,0.0,1.0,0.0022664789576083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122649535536766,0.1321779638528823,-0.0095284208655357,0.0,0.0001457003236282,0.0,0.0,5.121764183044434,0.0,0.0,0.0,0.2734414935111999,4.0,0.0,1.0
800760,291.3772888183594,297.1499938964844,293.1499938964844,0.0065352795645594,-469.6885986328125,299.0676574707031,0.5198042392730713,0.050000000745058,0.0460705012083053,291.5791015625,297.1499938964844,293.1499938964844,0.0056600607931613,-440.2555541992188,298.1441345214844,0.5198042392730713,0.050000000745058,0.0485144592821598,291.3428039550781,297.1499938964844,293.1499938964844,0.006339272018522,-356.70477294921875,298.86474609375,0.5198042392730713,0.050000000745058,0.0358326137065887,291.11749267578125,297.1499938964844,293.1499938964844,0.0073712524026632,-541.0457763671875,299.84893798828125,0.5198042392730713,0.050000000745058,0.0485144592821598,291.873291015625,297.1499938964844,293.1499938964844,0.0044681378640234,-1693.2552490234375,296.73199462890625,0.5198042392730713,0.050000000745058,0.2301317006349563,290.7053527832031,291.1499938964844,270.9100036621094,269.94482421875,283.03759765625,291.8712158203125,290.871826171875,1.0,0.1626084893941879,0.9997633695602416,0.9997633695602416,0.9998399019241332,1.0,-0.4908922016620636,0.2069691121578216,0.2839231193065643,0.0835482627153396,0.0,0.0,0.1939001828432083,30.69695281982422,25.0,287.2825622558594,-4677.70947265625,32.35457229614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5329284667969,306.6263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17881.505859375,18000.0,0.0,0.0,0.1363947093486786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424786299467086,0.1424828767776489,-4.254256054991856e-06,0.0,0.0001384232891723,0.0,0.0,5.600507736206055,0.0,0.0,0.0,0.2758541405200958,4.0,0.0,1.0
800820,291.3956298828125,297.1499938964844,293.1499938964844,0.0069757513701915,-485.994873046875,299.81805419921875,0.5238456726074219,0.050000000745058,0.0460291132330894,291.59234619140625,297.1499938964844,293.1499938964844,0.006012387573719,-455.7832336425781,298.8695678710937,0.5238456726074219,0.050000000745058,0.0484708733856678,291.3595886230469,297.1499938964844,293.1499938964844,0.0067890300415456,-370.3838195800781,299.63897705078125,0.5238456726074219,0.050000000745058,0.0358004197478294,291.1335754394531,297.1499938964844,293.1499938964844,0.0079718669876456,-562.5365600585938,300.67010498046875,0.5238456726074219,0.050000000745058,0.0484708733856678,291.888916015625,297.1499938964844,293.1499938964844,0.0047053578309714,-1748.6109619140625,297.3969116210937,0.5238456726074219,0.050000000745058,0.2299249470233917,291.1703491210937,291.1499938964844,270.8720397949219,269.92742919921875,283.0323486328125,291.88641357421875,291.2281494140625,1.0,0.1603789776563644,0.9998816847801208,0.9998816847801208,0.9995197653770448,1.0,-0.4904511570930481,0.2067384421825409,0.2837127149105072,0.0835761055350303,0.0,0.0,0.1551314741373062,29.59161758422852,25.0,397.8532104492188,-4537.53955078125,31.39141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06939697265625,306.646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.955078125,18000.0,0.0,0.0,0.1243359670042991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127126857638359,0.1271311342716217,-4.265168172423728e-06,0.0,0.0001261852012248,0.0,0.0,4.991447448730469,0.0,0.0,0.0,0.2741724848747253,4.0,0.0,1.0
800880,291.3956298828125,297.1499938964844,293.1499938964844,0.0069757513701915,-485.994873046875,299.81805419921875,0.5238456726074219,0.050000000745058,0.0460291132330894,291.59234619140625,297.1499938964844,293.1499938964844,0.006012387573719,-455.7832336425781,298.8695678710937,0.5238456726074219,0.050000000745058,0.0484708733856678,291.3595886230469,297.1499938964844,293.1499938964844,0.0067890300415456,-370.3838195800781,299.63897705078125,0.5238456726074219,0.050000000745058,0.0358004197478294,291.1335754394531,297.1499938964844,293.1499938964844,0.0079718669876456,-562.5365600585938,300.67010498046875,0.5238456726074219,0.050000000745058,0.0484708733856678,291.888916015625,297.1499938964844,293.1499938964844,0.0047053578309714,-1748.6109619140625,297.3969116210937,0.5238456726074219,0.050000000745058,0.2299249470233917,291.1703491210937,291.1499938964844,270.8720397949219,269.92742919921875,283.0323486328125,291.88641357421875,291.2281494140625,1.0,0.1603789776563644,0.9998816847801208,0.9998816847801208,0.9995197653770448,1.0,-0.4904511570930481,0.2067384421825409,0.2837127149105072,0.0835761055350303,0.0,0.0,0.1551314741373062,29.59161758422852,25.0,397.8532104492188,-4537.53955078125,31.39141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06939697265625,306.646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.955078125,18000.0,0.0,0.0,0.1243359670042991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127126857638359,0.1271311342716217,-4.265168172423728e-06,0.0,0.0001261852012248,0.0,0.0,4.991447448730469,0.0,0.0,0.0,0.2741724848747253,4.0,0.0,1.0
800940,291.4147033691406,297.1499938964844,293.1499938964844,0.007538697682321,-511.5691223144531,300.4234924316406,0.5272647142410278,0.050000000745058,0.045996107161045,291.6064758300781,297.1499938964844,293.1499938964844,0.0064551215618848,-480.07757568359375,299.4309997558594,0.5272647142410278,0.050000000745058,0.0484361164271831,291.3770446777344,297.1499938964844,293.1499938964844,0.007357785012573,-391.0926208496094,300.2635803222656,0.5272647142410278,0.050000000745058,0.035774752497673,291.1501159667969,297.1499938964844,293.1499938964844,0.0087494058534502,-594.6795654296875,301.363525390625,0.5272647142410278,0.050000000745058,0.0484361164271831,291.9054260253906,297.1499938964844,293.1499938964844,0.0049988999962806,-1837.784912109375,297.8663024902344,0.5272647142410278,0.050000000745058,0.229760080575943,291.3167724609375,291.1499938964844,270.83465576171875,269.9106140136719,283.02801513671875,291.90289306640625,291.3370666503906,1.0,0.1585771441459655,1.0,1.0,0.999199628829956,1.0,-0.4900994896888733,0.2065452486276626,0.2835542261600494,0.0836219266057014,0.0,0.0,0.1213818341493606,28.71055221557617,25.0,234.5977325439453,-4348.5478515625,30.62488174438477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44012451171875,306.19256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.939453125,18000.0,0.0,0.0,0.1121654510498046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109966412186622,0.1110008880496025,-4.240594080329174e-06,0.0,0.0001138336738222,0.0,0.0,4.318980693817139,0.0,0.0,0.0,0.2716712951660156,4.0,0.0,1.0
801000,291.4147033691406,297.1499938964844,293.1499938964844,0.007538697682321,-511.5691223144531,300.4234924316406,0.5272647142410278,0.050000000745058,0.045996107161045,291.6064758300781,297.1499938964844,293.1499938964844,0.0064551215618848,-480.07757568359375,299.4309997558594,0.5272647142410278,0.050000000745058,0.0484361164271831,291.3770446777344,297.1499938964844,293.1499938964844,0.007357785012573,-391.0926208496094,300.2635803222656,0.5272647142410278,0.050000000745058,0.035774752497673,291.1501159667969,297.1499938964844,293.1499938964844,0.0087494058534502,-594.6795654296875,301.363525390625,0.5272647142410278,0.050000000745058,0.0484361164271831,291.9054260253906,297.1499938964844,293.1499938964844,0.0049988999962806,-1837.784912109375,297.8663024902344,0.5272647142410278,0.050000000745058,0.229760080575943,291.3167724609375,291.1499938964844,270.83465576171875,269.9106140136719,283.02801513671875,291.90289306640625,291.3370666503906,1.0,0.1585771441459655,1.0,1.0,0.999199628829956,1.0,-0.4900994896888733,0.2065452486276626,0.2835542261600494,0.0836219266057014,0.0,0.0,0.1213818341493606,28.71055221557617,25.0,234.5977325439453,-4348.5478515625,30.62488174438477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44012451171875,306.19256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.939453125,18000.0,0.0,0.0,0.1121654510498046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109966412186622,0.1110008880496025,-4.240594080329174e-06,0.0,0.0001138336738222,0.0,0.0,4.318980693817139,0.0,0.0,0.0,0.2716712951660156,4.0,0.0,1.0
801060,291.4334411621094,297.1499938964844,293.1499938964844,0.0081771239638328,-539.7825927734375,300.984375,0.5301379561424255,0.050000000745058,0.0459696650505065,291.6206970214844,297.1499938964844,293.1499938964844,0.0069466889835894,-506.8803405761719,299.9423522949219,0.5301379561424255,0.050000000745058,0.0484082698822021,291.394287109375,297.1499938964844,293.1499938964844,0.0080015482380986,-413.808349609375,300.84234619140625,0.5301379561424255,0.050000000745058,0.0357541851699352,291.16650390625,297.1499938964844,293.1499938964844,0.009658919647336,-629.87939453125,302.0179138183594,0.5301379561424255,0.050000000745058,0.0484082698822021,291.9218444824219,297.1499938964844,293.1499938964844,0.0053153662011027,-1936.4615478515625,298.27557373046875,0.5301379561424255,0.050000000745058,0.2296279966831207,291.3681640625,291.1499938964844,270.7978515625,269.8941955566406,283.0238647460937,291.9193420410156,291.3719177246094,1.0,0.1571176350116729,1.0,1.0,0.9987630844116212,1.0,-0.4898177087306976,0.2063828259706497,0.2834348678588867,0.0836801975965499,0.0,0.0,0.0881544798612594,28.004913330078125,25.0,88.7455062866211,-4166.3515625,30.01173210144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6769104003906,305.5956115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18048.119140625,18000.0,0.0,0.0,0.1001193299889564,0.0,0.0,0.0,0.0,1.0,0.0003506613429635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974142923951149,0.0977018773555755,-0.0002875865320675,0.0,0.0001016083915601,0.0,0.0,3.771830558776856,0.0,0.0,0.0,0.269562155008316,4.0,0.0,1.0
